time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
469.93972826715,-6.2942907092325e-07,1.3099552684634,19652.44045701,-4.2815688755683e-05,1147.5407541274,112824643.25265,395002.43217123,923.0103168968,387766.56420733,822.00726577281,967993.72326575,773.1504493679,965252.16756683,882.80727438696,-0.0072474364341133,-47432.380675521,15500.078971546,-0.0079568939564751,5413.4840870101,149074.36332448,9.1439923508678e-05,0.078971546042321,279977966.7621,2.6155775713389e-08,-1.0121150502047e-08,1.209890044068e-06,-3.3852493445844e-07,-1.0241241270855e-07,-6.8301648207296e-08,-3.4945051555042e-08,-3.4945051555042e-08,279893353.35477,501594.59195133,822.04331464605,152344.13258196,923.00758742667,-9.1377113786536e-10,-3.3852493445844e-07,0,-247912.08768594,139475.71207596,387387.79976191,-1.7071406091585e-07,2.6155775713389e-08,-6.2942907092325e-07,1147.5408488734,18838597.01113,1.209890044068e-06,174,69.351501075,-1659.6041173033,1659.6041231961,280000000,469.93972826715,149238.16419004,1962.7883132275,923.01001387805,2.3159014715839,463416.82311024,2012.060088054,822.04326218446,0.87306536963739,134914.47416647,1962.7932195735,922.99995989042,2.212827365424,504147.56023155,2012.0600622182,822.04331512667,0.42962451078514,446125.66887679,2012.0602261236,822.04297925487,0.48196306640926,351409.82851383,1962.7699693104,923.0476038721,0.32309207323527,386212.89154514,2012.0777513705,822.00706686379,1.2090447471786,49.138898227909,115.25391149175,27.928157577733,24.345407176096,3.7253279376836,0.44429672233151,1.331940397862e+15,3.0237514685238e+14,3.0237374813064e+14,386577.08554363,2012.077711983,822.00714757586,1.2090448113784,0.61933262980903,129046.78447544,1963.4634915863,921.62645166752,-1.6567524781534e-07,1.119332629809,965645.88861936,1771.9999538638,773.15007254112,1.8033713577997,962808.14337618,1702.2580322044,882.80718206855,1.8772556455169,392457.75888813,1962.793214257,922.99997078489,1.8273537913918,385087.09457975,2012.0776741344,822.00722513446,1.7825938735948,134824.32498028,1962.7931491212,923.00010425988,2.2128283331883,0.99999867481831,1.0000046257138,1.0000469456727,394489.43758417,1595.3091547945,257019.48763863,19652.44045701,7.6461574675361,1962.7931400704,923.00012280655,1.2394033891935,963799.53615761,1702.2570313588,882.80875572515,1.4000506758589,965660.44318058,3386.6808041182,723757.17236312,149074.36332448,4.5470599953946,1771.9999924841,773.15001181748,1.803371479452,117129.62173201,985878.30500645,2011.628637407,822.92738236267,-1.0883278046591e-319,280012437.87581
494.87569689261,-7.4422504987815e-07,1.3099469919009,19653.388313621,-5.1594878341896e-05,1147.5606174854,112826210.10882,395010.45015874,923.00934240728,387774.35483707,822.00678354867,967993.8560877,773.15000097105,965252.18051283,882.80603011468,-0.006795734306138,-47422.161983152,15500.079062488,-0.006886449784588,5414.4319436211,149084.58201685,7.5165868320635e-05,0.079062488245351,279980766.30049,1.7349631912153e-08,-9.774217961658e-09,1.2700669941442e-06,-3.139464467411e-07,-9.7826680610478e-08,-5.7030283140602e-08,-2.9914683900097e-08,-2.9914683900097e-08,279895652.68516,501602.30925811,822.0431417374,152343.46494777,923.00646489339,-8.9675969381661e-10,-3.139464467411e-07,0,-247920.50286393,139475.09148233,387395.59434625,-1.5485696375108e-07,1.7349631912153e-08,-7.4422504987815e-07,1147.5607833702,18838712.829642,1.2700669941442e-06,174,72.378528855,-1659.6457591554,1659.6458479761,280000000,494.87569689261,149237.36743488,1962.7888614049,923.00889056376,2.3159409886825,463423.55238759,2012.0601836853,822.04306621875,0.87308044789423,134913.68813296,1962.7937662238,922.99883970541,2.2128651269059,504155.29771554,2012.0601467132,822.04314198125,0.42963192777309,446132.09347545,2012.0603227269,822.04278129726,0.48197139106183,351415.12333969,1962.770577868,923.04635682786,0.32309758255991,386220.63552495,2012.0779001308,822.00676202709,1.2090655633535,49.139450170628,115.25494301496,27.928393497757,24.34561429083,3.72535858511,0.44430029058329,1.3319404493409e+15,3.0237509890703e+14,3.0237374813064e+14,386584.83549146,2012.0779531328,822.00665341634,1.2090656183577,0.61932908452896,129046.16271972,1963.4634899743,921.62645497072,-1.9232259995533e-07,1.119329084529,965645.90275648,1772.0001936043,773.1496955907,1.8034167306125,962808.03399532,1702.2590115039,882.80564228954,1.8773019433945,392465.6896782,1962.7936836173,922.99900898102,1.8273850021892,385094.79307182,2012.0779200911,822.00672112486,1.7826245437,134823.53781487,1962.7937022679,922.99897076246,2.2128660863516,0.99999871346785,1.0000044671506,1.0000548429829,394497.43801068,1595.3364077179,257028.27271201,19653.388313621,7.6461805184661,1962.7936480485,922.99908186786,1.2394245392211,963799.48673546,1702.258249525,882.80684036949,1.4000851427183,965660.45809827,3386.7661585511,723793.65437727,149084.58201685,4.547092114156,1772.0001235326,773.1498057663,1.8034169316898,117129.06835814,985878.30500645,2011.628637407,822.92738236267,2.376505163061e-319,280014616.16833
519.83599744856,-8.6154647330151e-07,1.3099384699126,19654.183906344,-5.4261297553778e-05,1147.576580918,112827476.49657,395016.78212513,923.00843130592,387780.4974248,822.00610996722,967993.99900935,773.14994575632,965252.20807525,882.80459110982,-0.0064918482188432,-47412.300042585,15500.079128242,-0.0058979062662274,5415.2275363436,149094.44395742,5.7591729590722e-05,0.079128241529108,279984110.59555,1.447003131118e-08,-9.4024793821388e-09,1.3299108568307e-06,-2.8173581130502e-07,-9.0717139930666e-08,-4.6279472132392e-08,-2.5759449467841e-08,-2.5759449467841e-08,279897396.58978,501608.39298528,822.0429635707,152342.83083225,923.00551934219,-8.8083769613662e-10,-2.8173581130502e-07,0,-247927.24290444,139474.49453361,387401.73743805,-1.3699661206306e-07,1.447003131118e-08,-8.6154647330151e-07,1147.5767913604,18838790.335708,1.3299108568307e-06,174,75.495199805,-1659.6852565126,1659.6852936037,280000000,519.83599744856,149236.63015404,1962.7893222894,923.00794612826,2.3159726417199,463428.84158662,2012.060257037,822.04291590774,0.87309256706185,134912.95895002,1962.7942263351,922.99789685437,2.2128953713125,504161.39774098,2012.0602336329,822.04296386707,0.42963788649021,446137.13786708,2012.0603944359,822.04263435259,0.48197808215191,351419.26002195,1962.771045946,923.04539765163,0.3231019939819,386226.73791752,2012.0781238037,822.00630368084,1.2090822754319,49.139906616175,115.2556690153,27.928495894873,24.345682665214,3.7253686402835,0.44430150924321,1.3319405050131e+15,3.0237504753354e+14,3.0237374813064e+14,386590.94507717,2012.0782634498,822.00601752094,1.209082316428,0.61932542570013,129045.56386396,1963.4634884346,921.62645812584,-2.0961993378006e-07,1.1193254257001,965645.9332381,1772.0002447838,773.14961511988,1.8034596604419,962807.94550958,1702.2599281216,882.80420106665,1.877345718588,392471.95190559,1962.7941323535,922.99808943955,1.8274100849942,385100.86141898,2012.0782387977,822.00606803758,1.7826491437192,134822.80707331,1962.794152616,922.99804791811,2.2128963681887,0.99999875526564,1.0000042972499,1.0000575428175,394503.75590034,1595.3580143512,257035.20415078,19654.183906344,7.6461819634637,1962.7941136834,922.99812769798,1.2394415220738,963799.44193045,1702.2590245129,882.80562183504,1.4001177344799,965660.48956762,3386.8467966467,723828.12158311,149094.44395742,4.5471161227418,1772.0001128567,773.14982255234,1.8034598691745,117128.53981202,985878.30500645,2011.628637407,822.92738236267,-1.4361994258959e-319,280015398.76747
544.80045031257,-9.8805879704617e-07,1.3099292991909,19654.835290984,-5.8232751118072e-05,1147.5906898283,112828430.14681,395022.14071787,923.00752939657,387785.68382695,822.00552137471,967994.12966551,773.15061006849,965252.23289784,882.80318819304,-0.0057317916334796,-47404.281306753,15500.079195519,-0.0049266352714312,5415.8789209841,149102.46269325,4.9963715043238e-05,0.079195519137831,279988064.74221,1.2392179153313e-08,-9.0110892046253e-09,1.3893592313609e-06,-2.4382199144454e-07,-8.1806590098779e-08,-3.3750579202319e-08,-2.0518005211125e-08,-2.0518005211125e-08,279899540.6541,501613.53007584,822.0424553022,152342.0334193,923.00451769802,-8.6424370249689e-10,-2.4382199144454e-07,0,-247933.19173682,139473.72879605,387406.92053287,-1.155571693011e-07,1.2392179153313e-08,-9.8805879704617e-07,1147.5907550985,18838859.101832,1.3893592313609e-06,174,78.510867144,-1659.7212244825,1659.7211667773,280000000,544.80045031257,149235.74233629,1962.7898115009,923.00694364567,2.3160006011943,463433.27112229,2012.0604612902,822.04249735609,0.87310321918845,134912.07715335,1962.7947161423,922.99689315097,2.2129220881233,504166.54909576,2012.0604817685,822.04245539251,0.42964311556131,446141.34889435,2012.0605640787,822.04228672406,0.48198396810791,351422.65948009,1962.7715404769,923.04438426875,0.32310588491658,386231.88538686,2012.0784489848,822.00563732628,1.2090969394847,49.140283663397,115.25622270928,27.92860040578,24.345778363702,3.7253835386786,0.44430329249528,1.3319405642189e+15,3.0237499344424e+14,3.0237374813064e+14,386596.10272586,2012.0784617131,822.00561124359,1.2090969495634,0.61932116390599,129044.79567502,1963.4634865646,921.62646195773,-1.1993214550703e-07,1.119321163906,965645.96470553,1771.9998102361,773.15029837084,1.8034987156753,962807.86793146,1702.260471148,882.80334725156,1.8773855870029,392477.24935949,1962.7945615489,922.99720994083,1.82743198093,385105.98334186,2012.0784757876,822.00558240249,1.7826706694601,134821.92383605,1962.7946160218,922.99709831592,2.2129228055469,0.99999879971631,1.0000041183677,1.0000615520584,394509.10230131,1595.3770830181,257041.34598709,19654.835290984,7.6462027549586,1962.7945541062,922.99722519229,1.2394563536896,963799.40303905,1702.2593723632,882.80507490068,1.4001477394607,965660.5212751,3386.919766269,723859.31243797,149102.46269325,4.5471654447426,1771.9998935542,773.15016736757,1.803498711981,117127.85359293,985878.30500645,2011.628637407,822.92738236267,1.3466747308695e-319,280016514.59328
569.7796530618,-1.1148130583495e-06,1.3099198596705,19655.331056313,-5.9799662656443e-05,1147.6011198131,112829827.25995,395026.29565769,923.00770691317,387789.72013006,822.00523814072,967994.22784267,773.15051626778,965252.23963269,882.80254772199,-0.0053479975158552,-47396.462898057,15500.079238232,-0.0039500920842102,5416.3746863132,149110.28110194,3.7574596370118e-05,0.079238232068461,279989936.87454,-2.1326100353629e-09,-8.6061460316738e-09,1.4484530896275e-06,-2.1099989483095e-07,-7.2977256911327e-08,-2.5211201409388e-08,-1.797814213005e-08,-1.797814213005e-08,279899845.83775,501617.52163355,822.04253982931,152341.64450078,923.00370953408,-8.4863475291418e-10,-2.1099989483095e-07,0,-247937.59578009,139473.36357531,387410.95935539,-9.8188458320715e-08,-2.1326100353629e-09,-1.1148130583495e-06,1147.6010173703,18838914.707671,1.4484530896275e-06,174,81.431694549,-1659.7533605573,1659.7534071707,280000000,569.7796530618,149235.28696762,1962.7902061933,923.00613484975,2.3160213821605,463436.7454471,2012.0603670252,822.04269052216,0.87311124177531,134911.62597845,1962.7951182368,922.99606918694,2.2129419573257,504170.55098309,2012.0604406988,822.04253955166,0.42964702637387,446144.66592723,2012.0604337136,822.04255386564,0.48198839682164,351425.38294183,1962.7719378521,923.04356997517,0.32310878019621,386235.89801097,2012.0783428981,822.00585471705,1.2091079669233,49.140588731649,115.25661968038,27.928652187664,24.345803392002,3.7253853606418,0.44430339628461,1.3319406257537e+15,3.0237493748194e+14,3.0237374813064e+14,386600.11839774,2012.0783690745,822.00580107676,1.2091079132687,0.6193197704062,129044.43003938,1963.4634859319,921.62646325428,1.5266681131667e-08,1.1193197704062,965645.96876561,1771.9998555246,773.15022716259,1.8035342603701,962807.77581169,1702.2610024416,882.80251188429,1.8774218981113,392481.361573,1962.7944764457,922.99738433262,1.8274483526536,385109.97354241,2012.0784966054,822.00553974309,1.7826867142742,134821.47021747,1962.7950132041,922.99628441787,2.2129418319157,0.99999884591561,1.0000039332911,1.0000613835146,394513.2488637,1595.3911226771,257045.86461125,19655.331056313,7.6462118088424,1962.7947003751,922.99692546091,1.2394672958466,963799.35904106,1702.2605965053,882.80315014897,1.4001744728257,965660.52766984,3386.9855303215,723887.38941382,149110.28110194,4.5471930996898,1771.9998969357,773.15016205084,1.8035342949111,117127.51487072,985878.30500645,2011.628637407,822.92738236267,8.4085032265722e-320,280016526.18196
594.77206983086,-1.2319061583821e-06,1.3099112970421,19655.772633005,-5.581418886355e-05,1147.6099584974,112830156.43446,395029.5816122,923.00605618779,387792.89599142,822.00427310017,967994.33717744,773.15014904571,965252.25954218,882.80074528174,-0.0049049144560058,-47389.237545851,15500.079274569,-0.0033138824580874,5416.8162630054,149117.50645415,2.9305220638854e-05,0.079274569070256,279991786.53042,5.7425885534476e-09,-8.2199183154975e-09,1.5072162497175e-06,-1.6928073362511e-07,-6.2118070560564e-08,-1.5203318346687e-08,-1.4745461934035e-08,-1.4745461934035e-08,279900388.02287,501620.67924625,822.04230167394,152341.080479,923.00302600548,-8.3125215321595e-10,-1.6928073362511e-07,0,-247941.31642087,139472.81965843,387414.1360793,-7.7321388907251e-08,5.7425885534476e-09,-1.2319061583821e-06,1147.6102505718,18838919.683305,1.5072162497175e-06,174,84.394033715,-1659.78373143,1659.7837252755,280000000,594.77206983086,149234.66503393,1962.7905397122,923.0054514095,2.316038489468,463439.4626422,2012.0605330287,822.04235035111,0.87311785090125,134911.00862894,1962.7954466593,922.99539618994,2.2129582993447,504173.71791097,2012.0605571722,822.04230087668,0.42965031597677,446147.2457021,2012.0606192041,822.04217376216,0.48199204591409,351427.46095869,1962.7723240159,923.04277865586,0.32311116710771,386239.05159817,2012.0789024476,822.00470809927,1.2091170803629,49.140765677943,115.25659748835,27.928560638914,24.345714762433,3.7253730044312,0.44430203272041,1.3319406844864e+15,3.0237488410608e+14,3.0237374813064e+14,386603.27514131,2012.0790941845,822.00431519566,1.2091170852438,0.61931534635586,129043.88525954,1963.4634840368,921.62646713777,-2.5960719396914e-07,1.1193153463559,965645.99364176,1772.0001103862,773.1498264368,1.803566750037,962807.71126648,1702.2622441762,882.80055947137,1.8774546330931,392484.60541391,1962.7952899199,922.99571737728,1.8274622775129,385113.10558885,2012.0791025215,822.00429811177,1.7827003563215,134820.85260526,1962.7953652394,922.99556303408,2.2129594356174,0.99999889001114,1.0000037567683,1.0000586320256,394516.52596552,1595.4032129679,257049.73087886,19655.772633005,7.6462141508544,1962.7953095265,922.99567719989,1.2394768782058,963799.3294696,1702.2610779707,882.80239312788,1.4001990682381,965660.55153891,3387.0473539936,723913.8381648,149117.50645415,4.5472209825643,1772.0000308454,773.14995150099,1.8035668502376,117127.05513379,985878.30500645,2011.628637407,822.92738236267,3.443933990901e-319,280015812.57437
619.7487560454,-1.3643958606499e-06,1.3099016706768,19656.063475536,-6.1047898204412e-05,1147.6163964225,112830564.3193,395031.63539725,923.00576472538,387794.87561358,822.00405520744,967994.41172267,773.15077269398,965252.26230922,882.79992567168,-0.0039470270469337,-47384.49299227,15500.079305293,-0.0024860589732043,5417.1071055364,149122.25100773,2.2945522936753e-05,0.079305293457204,279993842.51932,2.9020738189733e-09,-7.8219588440295e-09,1.5655142429026e-06,-1.2801901844776e-07,-5.1516482987029e-08,-2.1456817682406e-09,-8.7131663865875e-09,-8.7131663865875e-09,279901897.72,501622.64653363,822.04152827043,152340.31214029,923.00214386843,-8.1504380481016e-10,-1.2801901844776e-07,0,-247944.05212876,139472.06423545,387416.11636421,-5.3662164755269e-08,2.9020738189733e-09,-1.3643958606499e-06,1147.6163399126,18838965.500307,1.5655142429026e-06,174,87.281894475,-1659.8087714995,1659.8088126786,280000000,619.7487560454,149233.85621722,1962.7909703269,923.00456900221,2.3160512055208,463441.09857849,2012.0608819839,822.04163527885,0.87312261778477,134910.20099214,1962.795873856,922.99452078689,2.2129704382233,504175.69179625,2012.0609343417,822.04152798829,0.42965264086733,446148.77792843,2012.0609522156,822.04149136141,0.48199468150857,351428.60189379,1962.7728175006,923.04176741688,0.32311292447373,386241.01632325,2012.0790356749,822.00443509251,1.209123603432,49.140927148923,115.25676335147,27.928659337441,24.345832100669,3.7253915532786,0.44430421527445,1.3319407454588e+15,3.0237482910892e+14,3.0237374813064e+14,386605.24246373,2012.0790639843,822.00437708136,1.2091235691839,0.61931192267928,129043.1293389,1963.4634826035,921.62647007484,-3.3160162535141e-08,1.1193119226793,965645.9974036,1771.9997087458,773.15045794686,1.8035944420397,962807.64050434,1702.2625833046,882.80002625059,1.877482803504,392486.63398077,1962.7954269625,922.99543655218,1.8274718730355,385115.05775281,2012.0791380778,822.0042252504,1.7827098460687,134820.04900846,1962.7957019666,922.99487301925,2.212970781628,0.99999893578827,1.0000035748836,1.0000635750838,394518.57484741,1595.4118015757,257052.53681698,19656.063475536,7.6462241293297,1962.7955411716,922.99520251712,1.239483305946,963799.29689126,1702.2619948938,882.80095142478,1.4002201371908,965660.55637195,3387.0984407483,723935.65639785,149122.25100773,4.5472827580331,1771.9998443177,773.15024478344,1.8035943791194,117126.36511312,985878.30500645,2011.628637407,822.92738236267,-1.1813109592064e-320,280017149.32826
644.73164644998,-1.4807938452377e-06,1.3098928242658,19656.226755377,-5.6424789174753e-05,1147.6198038321,112830874.49872,395032.72622442,923.00483901835,387795.92301612,822.00325337043,967994.49462206,773.15058513273,965252.27787848,882.79860155272,-0.0036407394259186,-47378.969775488,15500.079339792,-0.0016920150355872,5417.2703853766,149127.77422451,2.291114694391e-05,0.07933979185006,279993997.55564,-7.2206121203161e-09,-7.4290723946775e-09,1.6234698898967e-06,-9.5927026714157e-08,-4.2563134581155e-08,3.6686051221636e-09,-7.6460282114567e-09,-7.6460282114567e-09,279900906.29496,501623.68900242,822.04157361876,152339.92757472,923.00154692935,-8.0135005270548e-10,-9.5927026714157e-08,0,-247945.47879365,139471.6862367,387417.16503035,-3.8894529458992e-08,-7.2206121203161e-09,-1.4807938452377e-06,1147.6199981554,18838976.167672,1.6234698898967e-06,174,90.086536703,-1659.8317807332,1659.831783358,280000000,644.73164644998,149233.44972356,1962.7912617695,923.00397178377,2.3160576727947,463441.97368161,2012.0608624333,822.04167534169,0.87312520620839,134909.79486426,1962.7961750817,922.99390352113,2.2129766410936,504176.73777657,2012.0609122492,822.04157325988,0.42965392452051,446149.60162722,2012.0609271764,822.04154267132,0.48199611082059,351429.23412703,1962.7730501398,923.04129069705,0.32311383338529,386242.05607996,2012.0793467472,822.00379764912,1.2091271339014,49.141031453622,115.25676052524,27.928588589082,24.345719526283,3.7253709576206,0.44430164125623,1.3319408057975e+15,3.0237477481284e+14,3.0237374813064e+14,386606.28258633,2012.0795200954,822.0034424274,1.2091271097489,0.61930922297981,129042.75131605,1963.4634814813,921.62647237442,-1.5563642318254e-07,1.1193092229798,965646.01524844,1771.999835139,773.15025921543,1.80361940452,962807.58981103,1702.2634601871,882.79864750455,1.877507934153,392487.708916,1962.7958799332,922.99450833365,1.8274772288424,385116.08847208,2012.0795652999,822.00334979531,1.7827150920107,134819.64049617,1962.7960678737,922.99412320964,2.2129773575805,0.99999898108951,1.0000033953175,1.0000572003458,394519.66237351,1595.4163878536,257054.00035366,19656.226755377,7.6462266926591,1962.7959654876,922.99433301713,1.2394869606111,963799.27205031,1702.2625919894,882.80001259535,1.4002388874522,965660.57459701,3387.1453278169,723955.69903469,149127.77422451,4.547303184352,1771.9998808653,773.15018731876,1.8036193485959,117126.03905605,985878.30500645,2011.628637407,822.92738236267,-1.998001471782e-320,280015495.15898
669.7228571661,-1.6019415783263e-06,1.3098841025113,19656.372930345,-5.6713802586283e-05,1147.6228631317,112831211.90127,395033.40712172,923.00417280693,387796.56495586,822.00259541912,967994.55270955,773.15044569375,965252.28215298,882.79754803522,-0.0028241966656424,-47375.6164351,15500.07936434,-0.0012537951732838,5417.4165603455,149131.1275649,1.8823650492089e-05,0.079364339870422,279994423.93874,1.7239835682162e-09,-7.0551166369208e-09,1.6810553477949e-06,-5.2377795622237e-08,-3.0863068888539e-08,1.5468547153762e-08,-2.5623519064538e-09,-2.5623519064538e-09,279901809.55759,501624.33853782,822.04088229314,152339.26127176,923.00093444094,-7.8604688168454e-10,-5.2377795622237e-08,0,-247946.78225616,139471.02542857,387417.80768473,-1.5394521734777e-08,1.7239835682162e-09,-1.6019415783263e-06,1147.6230298432,18838975.315891,1.6810553477949e-06,174,92.890849388,-1659.8503791958,1659.8503881221,280000000,669.7228571661,149232.76395502,1962.791560807,923.00335900201,2.3160634610497,463442.46181654,2012.0612148362,822.0409532046,0.87312737879112,134909.10928321,1962.7964647584,922.99330992125,2.212982153299,504177.39067275,2012.061249578,822.04088201229,0.42965499704419,446150.03801374,2012.0612884107,822.04080243718,0.48199730980164,351429.47586162,1962.7734493779,923.04047258623,0.3231146290301,386242.69118156,2012.0797360393,822.00299991954,1.2091300877912,49.141067805097,115.25659970619,27.928549368054,24.345722253366,3.7253746552164,0.44430220914922,1.3319408632518e+15,3.0237472313294e+14,3.0237374813064e+14,386606.91843667,2012.0798756712,822.00271378851,1.2091300712943,0.61930529040355,129042.09040655,1963.463479856,921.62647570485,-1.7110572966815e-07,1.1193052904036,965646.0207092,1771.9999225776,773.15012173337,1.8036395157309,962807.54034762,1702.264173248,882.79752633958,1.8775281711937,392488.37653952,1962.7962035964,922.99384508927,1.8274817302166,385116.71653536,2012.079904629,822.00265444874,1.7827194736248,134818.95419389,1962.7963690901,922.99350596294,2.2129828774414,0.99999902422527,1.0000032244035,1.0000590908546,394520.34053589,1595.4205218477,257055.35451059,19656.372930345,7.6462290571936,1962.7962691944,922.99371066728,1.2394900318345,963799.25032444,1702.2634045444,882.79873499316,1.4002539854055,965660.57995889,3387.1832631893,723971.91887892,149131.1275649,4.5473535965072,1771.9999310595,773.15010839697,1.8036394915086,117125.45384883,985878.30500645,2011.628637407,822.92738236267,-5.2894668043764e-320,280015988.03546
694.71866285274,-1.7211570504928e-06,1.3098752558388,19656.354369513,-5.6320257967498e-05,1147.622768241,112830822.36176,395032.61808,923.00313868949,387795.77925578,822.00185125611,967994.59878476,773.15048706704,965252.28615494,882.79616647229,-0.0020729717405175,-47373.238522037,15500.07940763,-0.00049019134485206,5417.3979995131,149133.50547796,2.4060182026454e-05,0.079407629864922,279993425.26571,-1.7516371895348e-09,-6.6781051462125e-09,1.7382603746705e-06,-1.6708047586595e-08,-2.1461856361623e-08,2.459036239602e-08,1.4026853312316e-09,1.4026853312316e-09,279901981.99374,501623.57847851,822.04015904974,152338.52444201,923.00028049143,-7.8192429938109e-10,-1.6708047586595e-08,0,-247946.73737753,139470.28581729,387417.02319482,3.1285060343976e-09,-1.7516371895348e-09,-1.7211570504928e-06,1147.6229247141,18838991.191378,1.7382603746705e-06,174,95.548035117,-1659.8648210887,1659.8648252953,280000000,694.71866285274,149232.02848748,1962.7918800224,923.00270487216,2.3160628882146,463441.69712277,2012.0615799283,822.04020506503,0.87312712371151,134908.37140865,1962.7967901824,922.99264306875,2.2129816125881,504176.6308249,2012.0616025498,822.04015870934,0.42965488723499,446149.2693763,2012.0616512517,822.04005891045,0.48199716796578,351428.69395389,1962.7737567158,923.03984279544,0.32311453852178,386241.90712397,2012.0802327939,822.00198197978,1.2091296829439,49.141103628954,115.25656665374,27.928553540204,24.345713469512,3.7253718509176,0.44430182047412,1.3319409213863e+15,3.0237467103074e+14,3.0237374813064e+14,386606.13311533,2012.0803229756,822.00179718121,1.2091296849811,0.6193010113398,129041.35121327,1963.463478097,921.62647930951,-1.5349309163207e-07,1.1193010113398,965646.0268882,1771.9998986026,773.15015942986,1.803655424874,962807.50418271,1702.2650250431,882.79618703919,1.8775437929248,392487.58813638,1962.7967097204,922.99280795005,1.8274809955137,385115.93139676,2012.080313497,822.00181660457,1.7827189418677,134818.21565573,1962.796771136,922.99268209831,2.21298213001,0.99999906787168,1.0000030520929,1.0000579193656,394519.55147394,1595.4203727196,257055.36077671,19656.354369513,7.646233610257,1962.7967411272,922.99274359178,1.239489569285,963799.23439047,1702.2641884527,882.79750243279,1.4002657699891,965660.58623151,3387.2127198239,723984.50362416,149133.50547796,4.5473999905759,1771.9999039397,773.15015103826,1.8036552997585,117124.79705839,985878.30500645,2011.628637407,822.92738236267,7.1590112082397e-320,280015697.96304
719.71587277521,-1.8418762676192e-06,1.3098664061324,19656.264377255,-5.6846931801949e-05,1147.6211074919,112830469.55885,395031.24546633,923.00221167706,387794.4208761,822.00113817138,967994.63261336,773.15035109724,965252.28959027,882.79502047728,-0.0014132879875888,-47371.797692375,15500.079451597,0.00012058867389442,5417.3080072554,149134.94630762,2.686952001197e-05,0.079451597161288,279992212.01332,-2.6427503284007e-09,-6.3048078454613e-09,1.7950810256046e-06,2.1209930938283e-08,-1.1251945679635e-08,3.4559420167818e-08,5.9398941051768e-09,5.9398941051768e-09,279901694.04167,501622.24861597,822.03948029854,152337.82999822,922.99960759818,-7.5046197789931e-10,2.1209930938283e-08,0,-247946.08118799,139469.58496103,387415.66614902,2.3307474488183e-08,-2.6427503284007e-09,-1.8418762676192e-06,1147.6212648337,18839002.045065,1.7950810256046e-06,174,98.29350157,-1659.8750911409,1659.8750832762,280000000,719.71587277521,149231.34445545,1962.7922086103,923.00203153637,2.3160592325014,463440.44006318,2012.0619336529,822.0394802195,0.87312571906758,134907.68396971,1962.7971160052,922.99197539925,2.2129781268215,504175.29955281,2012.0619338019,822.03947991412,0.42965419401792,446148.03287341,2012.0620377766,822.03926685128,0.48199639425634,351427.52784801,1962.7741194668,923.03909945326,0.32311403919135,386240.5546779,2012.0806201279,822.00118826249,1.2091276811647,49.141125035587,115.25653642247,27.928553867652,24.345721048759,3.7253735658669,0.44430203151405,1.3319409791595e+15,3.0237461944184e+14,3.0237374813064e+14,386604.77839653,2012.0807073309,822.00100956774,1.2091276841204,0.6192970016339,129040.65091117,1963.4634764533,921.6264826776,-1.3718283154268e-07,1.1192970016339,965646.03101426,1771.9999899104,773.15001586419,1.803666124062,962807.47820363,1702.265756168,882.79503747173,1.8775541983951,392486.22314718,1962.7971637806,922.99187749887,1.8274779766864,385114.5811107,2012.080680925,822.0010636782,1.7827160004742,134817.52937072,1962.7971359645,922.99193449905,2.2129785506679,0.99999911124682,1.0000028814799,1.0000584805883,394518.18039183,1595.4181219166,257054.67901737,19656.264377255,7.646235836107,1962.79714162,922.99192290986,1.2394875427308,963799.22303381,1702.2649224866,882.79634829151,1.4002734624592,965660.58994525,3387.2335916933,723993.44282191,149134.94630762,4.5474395152442,1771.9999758752,773.15003793209,1.8036661322153,117124.17389416,985878.30500645,2011.628637407,822.92738236267,-4.9263285546831e-320,280015855.38654
744.70360117772,-1.9549621894168e-06,1.3098579895591,19656.086291061,-5.4083355442115e-05,1147.6175608444,112829976.23609,395029.16242491,923.00158088273,387792.37666515,822.00055006189,967994.65058254,773.15031677119,965252.28965294,882.79406608042,-0.00078943319897462,-47371.365598144,15500.079503533,0.0006734078624504,5417.1299210613,149135.37840186,3.0439395686558e-05,0.079503533425284,279990603.36747,-5.2623332299379e-09,-5.941266539598e-09,1.8515137093494e-06,5.5145507942228e-08,-1.8781834278343e-09,4.1955349153409e-08,8.9047397092145e-09,8.9047397092145e-09,279901204.89462,501620.23646361,822.03891559813,152337.28650079,922.99917312447,-7.3521235890525e-10,5.5145507942228e-08,0,-247944.59115568,139469.03069903,387413.62185472,4.0077165725575e-08,-5.2623332299379e-09,-1.9549621894168e-06,1147.617662297,18838999.969263,1.8515137093494e-06,174,101.097845537,-1659.8812361958,1659.8812321612,280000000,744.70360117772,149230.82442359,1962.7924206461,923.0015970366,2.316051827775,463438.59620575,2012.0622191634,822.03889515699,0.87312289668503,134907.15967424,1962.7973317632,922.99153327208,2.2129710601659,504173.28401543,2012.062209359,822.03891524788,0.42965280729534,446146.23924839,2012.0623348521,822.03865809002,0.48199483505439,351425.91797209,1962.7743307772,923.03866644009,0.32311300604271,386238.51971551,2012.080966958,822.00047754507,1.2091237224106,49.14112033814,115.25642262205,27.928497327817,24.345655042008,3.7253624890526,0.44430069078188,1.3319410355808e+15,3.023745692012e+14,3.0237374813064e+14,386602.74177941,2012.0810177788,822.00037340411,1.2091237300339,0.61929394462966,129040.09711869,1963.4634752175,921.62648521003,-9.5712154643652e-08,1.1192939446297,965646.03190938,1772.0000022322,773.14999649031,1.8036727521376,962807.46140132,1702.2663605932,882.79408711759,1.877560457917,392484.15628701,1962.7974668721,922.99125640969,1.8274719508629,385112.55391216,2012.0809797549,822.00045132192,1.7827101789132,134817.00607404,1962.7973807767,922.99143283473,2.2129712971859,0.99999915360704,1.0000027153257,1.0000553446143,394516.10060642,1595.4132087762,257053.13627428,19656.086291061,7.6462340813642,1962.7974251923,922.99134181905,1.2394834673992,963799.21600883,1702.2656422519,882.79521658509,1.4002781537447,965660.5906499,3387.246186156,723998.83164046,149135.37840186,4.547476889811,1771.9999898316,773.15001598812,1.8036727570131,117123.67892381,985878.30500645,2011.628637407,822.92738236267,1.8130727005436e-319,280015034.3148
769.68688198182,-2.0625462326578e-06,1.3098499635591,19655.878294024,-5.1588729755155e-05,1147.6135261874,112829529.12212,395027.02485725,923.00113492841,387790.284583,822.00012992814,967994.65827829,773.15034628403,965252.28837825,882.79341323063,-0.00029566724776942,-47371.543870761,15500.079570591,0.0010409570897991,5416.9219240238,149135.20012924,3.7321370566743e-05,0.079570591246054,279988923.82494,-8.8759105853566e-09,-5.595539768712e-09,1.907573921755e-06,8.5490331616156e-08,7.075995071375e-09,4.8008897458521e-08,1.1116715940079e-08,1.1116715940079e-08,279900382.48484,501618.17447324,822.03854371768,152336.89785287,922.99883763269,-7.2010912908417e-10,8.5490331616156e-08,0,-247942.90010829,139468.63058695,387411.53069524,5.5084892529896e-08,-8.8759105853566e-09,-2.0625462326578e-06,1147.6136068755,18838988.195605,1.907573921755e-06,174,103.928113417,-1659.8842526784,1659.8842531749,280000000,769.68688198182,149230.46218681,1962.7925845153,923.00126123913,2.3160435404409,463436.72931401,2012.0624124153,822.03849914896,0.87311974292535,134906.7933623,1962.7974979758,922.99119267258,2.2129631470847,504171.21810069,2012.0623908764,822.03854328605,0.42965125768625,446144.43132827,2012.0625366105,822.03824465071,0.48199309279488,351424.32399525,1962.7745109691,923.03829719446,0.32311184788782,386236.43906123,2012.0812175188,821.99996410082,1.2091193098436,49.141078734516,115.25619607896,27.92842089998,24.345587253697,3.7253518716802,0.44429940042584,1.331941089202e+15,3.0237452142248e+14,3.0237374813064e+14,386600.65819792,2012.0812424848,821.99991294095,1.209119322956,0.61929176012949,129039.6978593,1963.4634743485,921.62648699076,-6.9968536967493e-08,1.1192917601295,965646.0312777,1771.9999921368,773.15001236348,1.8036760006297,962807.45214605,1702.2667644087,882.79345218755,1.8775633902685,392482.03678031,1962.7976862784,922.99080680649,1.8274652820998,385110.48089655,2012.0811953799,822.00000946739,1.7827036900489,134816.64083875,1962.7975686037,922.99104794321,2.212963264655,0.9999991938649,1.0000025573136,1.0000523243341,394513.96665978,1595.4075809074,257051.34455082,19655.878294024,7.6462338658735,1962.7976290549,922.99092406791,1.2394789559575,963799.21244977,1702.2662260162,882.7942987167,1.4002803511051,965660.5898348,3387.2521869288,724001.39407559,149135.20012924,4.5475065952104,1771.9999923102,773.15001209091,1.8036759993172,117123.32174504,985878.30500645,2011.628637407,822.92738236267,-6.1293784023065e-320,280014233.75999
794.6624359145,-2.1613540438324e-06,1.3098425817928,19655.644493542,-4.7845571907929e-05,1147.6088384451,112829135.40661,395024.70696704,923.00086972579,387788.01910241,821.99977124095,967994.65789497,773.15032021613,965252.2866959,882.79294116437,0.00010199771656971,-47372.195714144,15500.079644244,0.0012898653448019,5416.6881235425,149134.54828586,4.2862020876578e-05,0.079644243857985,279987457.30487,-1.045138837384e-08,-5.2727203951268e-09,1.9632623955667e-06,1.1245755871793e-07,1.5234025838959e-08,5.2662527302937e-08,1.2558868427186e-08,1.2558868427186e-08,279899547.441,501615.93920531,822.03826042116,152336.62138225,922.99865532534,-7.0434498982039e-10,1.1245755871793e-07,0,-247940.92436034,139468.34148021,387409.26584055,6.7896553141895e-08,-1.045138837384e-08,-2.1613540438324e-06,1147.6088932716,18838964.6952,1.9632623955667e-06,174,106.737316921,-1659.8846877013,1659.8846881303,280000000,794.6624359145,149230.21645748,1962.7926736307,923.00107862554,2.316033994158,463434.72280046,2012.0625557105,822.03820551134,0.87311611414724,134906.54354729,1962.7975896524,922.99100481069,2.2129540306605,504168.97817643,2012.0625290238,822.03826019711,0.42964947300404,446142.4944692,2012.0626832787,822.03794410107,0.48199108941178,351422.64138299,1962.7746162303,923.03808149519,0.32311051399406,386234.18640396,2012.0814229957,821.99954304167,1.2091142372151,49.140998096645,115.25585956035,27.928315692887,24.345491807382,3.7253372090276,0.44429765172505,1.3319411392388e+15,3.0237447680952e+14,3.0237374813064e+14,386598.40258339,2012.0814273971,821.99953402225,1.2091142528549,0.61929019688563,129039.40953503,1963.4634737353,921.62648824737,-4.7307807875357e-08,1.1192901968856,965646.0298459,1772.0000024885,773.14999608733,1.8036764267727,962807.4498544,1702.2670624453,882.79298357658,1.8775635317512,392479.73985495,1962.7978165163,922.99053992571,1.8274576514758,385108.23758922,2012.0813756985,821.99963996215,1.7826962185944,134816.39205366,1962.7976763552,922.99082714105,2.212954049072,0.99999923143171,1.0000024097712,1.0000483640909,394511.65297649,1595.4012639365,257049.34989276,19655.644493542,7.6462335968345,1962.797749899,922.9906764365,1.2394737871597,963799.21217992,1702.2666342838,882.79365678647,1.4002804569489,965660.58822803,3387.2531340002,724001.80346855,149134.54828586,4.547530123502,1772.0000020874,773.14999671798,1.8036764278437,117123.06352221,985878.30500645,2011.628637407,822.92738236267,-7.9050503334599e-322,280013175.99621
819.63483378561,-2.2519681017757e-06,1.3098357997662,19655.40749217,-4.4008354535912e-05,1147.6040922687,112828778.30412,395022.47077395,923.00073010898,387785.83648183,821.99951204148,967994.65115014,773.15029909616,965252.28437007,882.79264647409,0.00038694082275015,-47373.160240477,15500.079725067,0.0014158392638137,5416.4511221701,149133.58375952,4.7891202985389e-05,0.079725066600137,279985992.39118,-1.1714950169751e-08,-4.9744795558568e-09,2.0185917222272e-06,1.3492177927418e-07,2.231226448497e-08,5.6020877644914e-08,1.3380987530581e-08,1.3380987530581e-08,279898613.20128,501613.78301926,822.03810413198,152336.44968086,922.99856237263,-6.8843280299983e-10,1.3492177927418e-07,0,-247938.92624695,139468.15730812,387407.08355507,7.8333142129884e-08,-1.1714950169751e-08,-2.2519681017757e-06,1147.6041291267,18838936.184985,2.0185917222272e-06,174,109.526425185,-1659.8831683509,1659.8831669508,280000000,819.63483378561,149230.07573684,1962.7927190681,923.00098551625,2.3160244014939,463432.79991952,2012.0626361218,822.03804073408,0.87311246939774,134906.3990096,1962.7976365429,922.99090872366,2.2129448679387,504166.81724398,2012.0626053926,822.03810370372,0.42964767959213,446140.64297983,2012.0627699268,822.03776654341,0.48198907694798,351421.04997541,1962.774676021,923.03795897334,0.32310917300371,386232.01638591,2012.0815648376,821.99925238207,1.2091091439182,49.140885332063,115.25545681992,27.928205096036,24.345394830509,3.7253222983751,0.44429586946847,1.3319411854163e+15,3.0237443559327e+14,3.0237374813064e+14,386596.2299229,2012.0815582121,821.99926595876,1.2091091608812,0.61928922027171,129039.22601928,1963.4634733501,921.62648903677,-2.4943087421323e-08,1.1192892202717,965646.02750177,1772.0000181167,773.14997151469,1.8036747381816,962807.45236272,1702.2672528534,882.79268419274,1.8775615885743,392477.52483596,1962.7978857943,922.99039796244,1.8274499994858,385106.07736739,2012.0815041669,821.99937670727,1.7826887121086,134816.24851348,1962.7977314314,922.99071427995,2.212944794319,0.99999926610102,1.0000022734622,1.0000443261629,394509.42106592,1595.3947582817,257047.27433084,19655.40749217,7.6462320543636,1962.7978141485,922.99054477768,1.2394686001231,963799.21377869,1702.2669594006,882.7931455966,1.4002789991261,965660.58570509,3387.2499961627,724000.46290212,149133.58375952,4.5475468674492,1772.0000118512,773.14998136602,1.8036747433491,117122.89879127,985878.30500645,2011.628637407,822.92738236267,7.3566374665762e-321,280012092.93433
844.60512607162,-2.3339974790052e-06,1.3098296550323,19655.176919904,-3.9973772613066e-05,1147.5993238882,112828493.92779,395020.31067608,923.00074534377,387783.72988902,821.99933116573,967994.63903076,773.15025870776,965252.28100022,882.79250948549,0.00060638643901711,-47374.386404526,15500.079813444,0.0014455942465474,5416.2205499039,149132.35759547,5.2706122499704e-05,0.079813443712899,279984700.35801,-1.193177099174e-08,-4.7019797170155e-09,2.0735681277657e-06,1.5309738613797e-07,2.8270528382723e-08,5.818291048007e-08,1.3648734964045e-08,1.3648734964045e-08,279897728.3843,501611.69990953,822.03802739458,152336.36551152,922.99857259462,-6.7315931264569e-10,1.5309738613797e-07,0,-247936.9158547,139468.06098162,387404.97683632,8.6453438862793e-08,-1.193177099174e-08,-2.3339974790052e-06,1147.5993309816,18838903.095512,2.0735681277657e-06,174,112.31828971,-1659.8801914614,1659.8801944165,280000000,844.60512607162,149230.02268124,1962.7927142522,923.00099538473,2.3160148138228,463430.95228436,2012.0626749041,822.03796126204,0.87310882792703,134906.34244205,1962.797633288,922.99091539335,2.2129357096989,504164.72932446,2012.0626427494,822.03802715281,0.42964588610584,446138.86770515,2012.0628128478,822.03767859059,0.48198706598305,351419.53870985,1962.7746863734,923.03793775945,0.3231078323493,386229.92197657,2012.0816599818,821.99905741437,1.2091040555251,49.140746895245,115.25501247703,27.928089249714,24.345293510563,3.7253068323801,0.4442940298842,1.3319412275486e+15,3.0237439793436e+14,3.0237374813064e+14,386594.13329021,2012.081638723,821.99910097753,1.2091040720207,0.61928877040726,129039.13022407,1963.4634731759,921.62648939368,1.6111456722118e-09,1.1192887704073,965646.02376848,1772.0000408888,773.14993570942,1.8036714779567,962807.45778146,1702.2673572224,882.7925200906,1.8775581135009,392475.38605481,1962.7978763855,922.99041724292,1.8274423737488,385103.99329628,2012.0815876583,821.99920561824,1.7826812053896,134816.1930468,1962.7977250172,922.99072742382,2.2129355475568,0.9999992977332,1.000002148918,1.0000402100337,394507.26529151,1595.38821487,257045.18018597,19655.176919904,7.6462275305621,1962.7978082842,922.99055679473,1.2394634247599,963799.21698304,1702.267185592,882.79278994966,1.400276383068,965660.58181409,3387.2438970832,723997.85574334,149132.35759547,4.5475596883521,1772.0000262069,773.14995879411,1.8036714938473,117122.81163628,985878.30500645,2011.628637407,822.92738236267,1.051865759996e-320,280010984.87006
869.57331530562,-2.4068152507797e-06,1.3098241554493,19654.972310574,-3.5773024732726e-05,1147.5950127842,112828330.59681,395018.48967267,923.00098405041,387781.95565269,821.99930396718,967994.62537718,773.15031435748,965252.27887347,882.79263416375,0.00068770947405028,-47375.587736174,15500.079908013,0.0013652331140293,5416.015940574,149131.15626383,5.7062691181047e-05,0.079908013020875,279983679.20153,-1.2700570630191e-08,-4.4556853624178e-09,2.1281973223616e-06,1.6578781249992e-07,3.2869735339966e-08,5.8683427134667e-08,1.3032068175744e-08,1.3032068175744e-08,279896810.70214,501609.94351904,822.03811871461,152336.42557956,922.99869707726,-6.5687677395988e-10,1.6578781249992e-07,0,-247935.09255339,139468.11049675,387403.20305014,9.1553162474634e-08,-1.2700570630191e-08,-2.4068152507797e-06,1147.594997027,18838866.756084,2.1281973223616e-06,174,115.113182454,-1659.8762177688,1659.8762143356,280000000,869.57331530562,149230.11086179,1962.7926536547,923.00111956011,2.316006218652,463429.41094923,2012.0626273327,822.03805874439,0.87310556873052,134906.42791077,1962.7975749814,922.99103487409,2.2129275001727,504162.96850853,2012.0625981905,822.0381184621,0.42964428132862,446137.39282889,2012.0627617192,822.03778336229,0.48198526741942,351418.30648015,1962.7746391134,923.03803460369,0.32310662931178,386228.159305,2012.0816729351,821.99903087059,1.2090994966823,49.140588541314,115.25454182464,27.927968393546,24.34518597921,3.7252901752863,0.44429203245618,1.3319412654865e+15,3.02374363897e+14,3.0237374813064e+14,386592.3680578,2012.0816382534,821.99910193977,1.2090995114919,0.61928918004657,129039.1803828,1963.4634733181,921.62648910233,2.4858989216272e-08,1.1192891800466,965646.02168284,1772.0000066474,773.14998954813,1.8036671670456,962807.46767702,1702.2672727923,882.79265284232,1.8775537855844,392473.5842599,1962.7977590132,922.9906577598,1.8274356140604,385102.23936929,2012.081593646,821.9991933483,1.7826744765241,134816.28160197,1962.7976087084,922.99096576151,2.2129275525902,0.99999932621639,1.0000020363508,1.0000356827256,394505.44818437,1595.3824088566,257043.32172824,19654.972310574,7.6462235283342,1962.7976895927,922.99080001496,1.239458834642,963799.22177099,1702.2673034378,882.79260465755,1.4002731773946,965660.57957308,3387.2358184334,723994.40421614,149131.15626383,4.5475637124653,1772.0000093205,773.14998534514,1.8036671591207,117122.85390327,985878.30500645,2011.628637407,822.92738236267,1.2346700489573e-320,280009766.17169
894.54111135449,-2.4710825735836e-06,1.309819313784,19654.807342149,-3.165047100974e-05,1147.5916554189,112828270.31527,395017.15351932,923.0012427896,387780.6567756,821.9993048785,967994.61118381,773.15028502038,965252.27662322,882.79280385509,0.00070301299001585,-47376.709783286,15500.080004771,0.0011894298050947,5415.8509721495,149130.03421671,5.9684424005236e-05,0.08000477116334,279983123.10797,-1.237449697723e-08,-4.2362115719625e-09,2.1824868864982e-06,1.7407091152299e-07,3.6268995488012e-08,5.817514844241e-08,1.1942346226715e-08,1.1942346226715e-08,279896028.16914,501608.65456622,822.03831443055,152336.55447878,922.99889722758,-6.4128471803133e-10,1.7407091152299e-07,0,-247933.67214255,139468.23153523,387401.90367778,9.4444143930423e-08,-1.237449697723e-08,-2.4710825735836e-06,1147.5916312565,18838827.631033,2.1824868864982e-06,174,117.941493341,-1659.8720762159,1659.8720736762,280000000,894.54111135449,149230.26156727,1962.7925560351,923.00131960028,2.315999577934,463428.29118369,2012.0625274095,822.0382635052,0.87310306184768,134906.57681456,1962.7974784659,922.99123265176,2.2129211563586,504161.67607768,2012.0625027125,822.03831411374,0.42964304464664,446136.32582284,2012.0626594562,822.03799291755,0.48198388332593,351417.43145375,1962.7745614583,923.0381937329,0.32310569901526,386226.86854865,2012.0816482019,821.9990815535,1.2090959798015,49.140414214169,115.25405347299,27.92784792568,24.345082469418,3.7252744792939,0.44429016694606,1.3319412991232e+15,3.0237433356618e+14,3.0237374813064e+14,386591.07614884,2012.0816156836,821.99914818933,1.2090959913084,0.61928993563165,129039.3016994,1963.4634736081,921.62648850794,3.6145571161456e-08,1.1192899356316,965646.0190918,1772.0000240045,773.149962257,1.8036626497376,962807.47720558,1702.2671770809,882.79280333184,1.8775491975532,392472.2629657,1962.7976333992,922.99091516567,1.827430378961,385100.95628494,2012.081580858,821.99921955334,1.7826692770372,134816.43036269,1962.7975102474,922.99116752589,2.2129211992514,0.99999935147024,1.0000019360418,1.0000315003773,394504.11507356,1595.3778207644,257041.84247791,19654.807342149,7.6462217443787,1962.7975778748,922.99102894508,1.2394552753195,963799.22622819,1702.2672682529,882.79265997976,1.4002697176492,965660.57695931,3387.2273797249,723990.79750963,149130.03421671,4.5475639144095,1772.0000180607,773.14997160266,1.8036626538794,117122.96066624,985878.30500645,2011.628637407,822.92738236267,-2.3438474238709e-320,280008634.77796
919.51116715322,-2.5281776898607e-06,1.3098150281502,19654.685239608,-2.804433306413e-05,1147.5890813383,112828266.08849,395016.19792956,923.00154473457,387779.73008711,821.99937163756,967994.59649098,773.15027433297,965252.27387946,882.79304880508,0.00066690087760435,-47377.716179133,15500.080101658,0.00095890678460364,5415.7288696079,149129.02782087,6.0908319759369e-05,0.080101658001991,279982819.23391,-1.0893293015222e-08,-4.0408238644155e-09,2.2364424223847e-06,1.7862280876704e-07,3.8515917238112e-08,5.7064464851555e-08,1.067960746841e-08,1.067960746841e-08,279895459.47101,501607.73356887,822.03854135177,152336.72259943,922.99914300524,-6.2629345881443e-10,1.7862280876704e-07,0,-247932.5826436,139468.39399833,387400.97664193,9.5580382089668e-08,-1.0893293015222e-08,-2.5281776898607e-06,1147.5890439761,18838790.083573,2.2364424223847e-06,174,120.767504079,-1659.8680273996,1659.8680299221,280000000,919.51116715322,149230.44631292,1962.792436162,923.00156524172,2.315994529746,463427.50095241,2012.0624145054,822.03849486602,0.87310115669268,134906.76051676,1962.7973592581,922.99147693003,2.2129163332659,504160.75238242,2012.0623919468,822.03854109257,0.42964210439951,446135.57658283,2012.0625451941,822.03822706128,0.48198283111802,351416.83158744,1962.7744682207,923.03838479362,0.32310499060787,386225.94809007,2012.0816015733,821.99917710399,1.2090932972106,49.140234729626,115.2535868807,27.927741168794,24.344992594607,3.7252609870791,0.44428857177941,1.3319413289187e+15,3.0237430656401e+14,3.0237374813064e+14,386590.15478926,2012.0815654138,821.99925120129,1.20909330672,0.61929092569555,129039.46438208,1963.4634739875,921.62648773061,4.4649161346429e-08,1.1192909256956,965646.01575902,1772.0000336586,773.14994707766,1.8036582607129,962807.48596476,1702.2670337851,882.79302863981,1.8775447832595,392471.31873657,1962.7974859647,922.99121728539,1.8274264003816,385100.04170313,2012.0815383059,821.99930675025,1.7826653116798,134816.61390794,1962.7973909771,922.99141193225,2.2129163656387,0.99999937384019,1.0000018467411,1.000027984219,394503.16179562,1595.3742926494,257040.70009863,19654.685239608,7.6462185705166,1962.7974436233,922.99130405066,1.2394525694473,963799.23057296,1702.2672007894,882.79276605442,1.4002663974529,965660.57357153,3387.2191206817,723987.26609766,149129.02782087,4.5475613679144,1772.0000235102,773.14996303435,1.8036582696817,117123.10428987,985878.30500645,2011.628637407,822.92738236267,7.120474087864e-320,280007678.94503
