time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
944.48408860434,-2.5791304499925e-06,1.3098112106155,19654.609474192,-2.4899872832e-05,1147.587419349,112828307.46603,395015.71085215,923.00171878645,387779.26089558,821.9994529634,967994.58270854,773.15012417402,965252.27079477,882.79331118217,0.00054911110021294,-47378.438070487,15500.080197538,0.00069100758310014,5415.6531041923,149128.30592951,6.1090014451742e-05,0.08019753826314,279982521.48897,-9.5438721458417e-09,-3.8657873376743e-09,2.2900665963538e-06,1.7922154925367e-07,3.9546648849125e-08,5.5346002875376e-08,9.2715678523746e-09,9.2715678523746e-09,279894815.04099,501607.26472525,822.03884644436,152336.94539933,922.99940189385,-6.2921486471032e-10,1.7922154925367e-07,0,-247931.8932951,139468.6137746,387400.5070697,9.4892651724501e-08,-9.5438721458417e-09,-2.5791304499925e-06,1147.5874720437,18838756.066763,2.2900665963538e-06,174,123.557410829,-1659.8644178587,1659.8644357961,280000000,944.48408860434,149230.67932768,1962.7923099187,923.0018239371,2.3159912316584,463427.11880898,2012.0623050754,822.03871910772,0.87309995109244,134906.99326529,1962.797231109,922.99173953068,2.2129131750648,504160.28186723,2012.0622430728,822.03884616222,0.42964151379831,446135.22202414,2012.062466243,822.03838884627,0.48198215206768,351416.57836327,1962.7744069437,923.0385103612,0.32310452213312,386225.48231123,2012.0815621473,821.99925789493,1.2090916127403,49.140060049143,115.253168913,27.927651002077,24.344917040022,3.7252497115654,0.44428724791387,1.331941355465e+15,3.0237428237433e+14,3.0237374813064e+14,386589.68865193,2012.081565308,821.99925141793,1.2090916448931,0.61929199735247,129039.68437197,1963.4634743947,921.6264868961,-3.4651976124967e-08,1.1192919973525,965646.01135007,1772.0001277772,773.14979909239,1.8036542393289,962807.492135,1702.2669362708,882.79318196407,1.8775406914207,392470.83810937,1962.7974005712,922.99139227222,1.8274240069809,385099.57952946,2012.0815158206,821.99935282655,1.7826628837062,134816.8457203,1962.7973079459,922.99158207804,2.2129130968081,0.99999939377071,1.0000017667419,1.0000249720035,394502.67603933,1595.3720841111,257039.9724091,19654.609474192,7.6462164448229,1962.797345685,922.99150474389,1.2394509559189,963799.23382394,1702.2671083775,882.7929113561,1.4002632125448,965660.56912824,3387.2117832253,723984.1315065,149128.30592951,4.5475537553777,1772.0000763914,773.14987988775,1.8036543285474,117123.30369545,985878.30500645,2011.628637407,822.92738236267,2.8804027152545e-321,280006858.25326
969.46629129855,-2.6291902420695e-06,1.3098075497739,19654.55713754,-2.3795377214253e-05,1147.5863918912,112828456.12817,395015.24771536,923.00190084971,387778.80874316,821.99932874423,967994.57010789,773.14982156081,965252.26828267,882.79336909582,0.0006199836751648,-47379.466873781,15500.080298033,0.0004953277596087,5415.60076754,149127.27712622,6.2829992876734e-05,0.080298032642905,279981788.83699,-3.706363904604e-09,-3.7031125486658e-09,2.343363227716e-06,1.8117195986835e-07,4.0313726132422e-08,5.5260986297731e-08,9.0770906990656e-09,9.0770906990656e-09,279895173.69526,501606.81949002,822.03880126479,152336.93429598,922.99956723038,-6.0906726738132e-10,1.8117195986835e-07,0,-247931.45384562,139468.60057043,387400.05441605,9.5574712430152e-08,-3.706363904604e-09,-2.6291902420695e-06,1147.5863823808,18838732.74937,2.343363227716e-06,174,126.170263089,-1659.860991169,1659.8610127895,280000000,969.46629129855,149230.67483694,1962.792229332,923.00198907385,2.3159892722142,463426.72461545,2012.0623101867,822.03870863375,0.87309916609062,134906.98857849,1962.797150675,922.9919043545,2.2129113064969,504159.83557555,2012.0622651198,822.03880098411,0.42964112513159,446134.84357874,2012.0624614221,822.03839872521,0.48198172452913,351416.25788844,1962.7743363366,923.03865504788,0.3231042486108,386225.03251798,2012.0816541067,821.99906945346,1.2090904623101,49.139907870059,115.25286392737,27.927606144153,24.344888363205,3.7252460202924,0.44428683228364,1.3319413800588e+15,3.0237425989302e+14,3.0237374813064e+14,386589.23882904,2012.081616503,821.9991465102,1.2090904865357,0.61929196623893,129039.67103696,1963.4634743822,921.62648692178,8.6453211349861e-09,1.1192919662389,965646.007809,1772.0003194204,773.14949776667,1.8036504247652,962807.49896793,1702.2670187686,882.79305225068,1.8775368696924,392470.37993837,1962.7973121599,922.99157344276,1.8274223362971,385099.13261788,2012.0815722974,821.99923709543,1.7826611681614,134816.84147292,1962.7972160518,922.99177038575,2.2129112694463,0.99999941223532,1.0000016923924,1.0000243565235,394502.21391714,1595.3705305751,257039.46143269,19654.55713754,7.6462145680884,1962.7972666522,922.99166669638,1.239449815203,963799.23741152,1702.2671390058,882.7928631984,1.400260299266,965660.56546723,3387.2047888001,723981.14233721,149127.27712622,4.5475569275357,1772.0001646381,773.14974113508,1.8036505905408,117123.29089847,985878.30500645,2011.628637407,822.92738236267,-3.473281490264e-321,280006674.19615
994.45586806751,-2.6785816207507e-06,1.3098038735262,19654.520083159,-2.3471554487518e-05,1147.5855464021,112828426.91462,395014.96692548,923.00200066354,387778.53677974,821.99937535787,967994.5586809,773.14987281631,965252.26772859,882.79352021756,0.00065602337542714,-47380.546692831,15500.080404715,0.00035370651926314,5415.5637131587,149126.19730717,6.5950096771547e-05,0.080404714894068,279981247.50857,-5.6519944747517e-09,-3.5433239382045e-09,2.3963294763748e-06,1.779867514823e-07,3.9833040326835e-08,5.3959099998963e-08,8.3645820312086e-09,8.3645820312086e-09,279895060.64258,501606.54919967,822.03893721315,152337.00727183,922.99971370379,-5.9257439650721e-10,1.779867514823e-07,0,-247931.11059303,139468.67212237,387399.78271541,9.3792140325797e-08,-5.6519944747517e-09,-2.6785816207507e-06,1147.5855184293,18838722.622325,2.3963294763748e-06,174,128.662547512,-1659.8571339369,1659.857133512,280000000,994.45586806751,149230.75285895,1962.7921579538,923.00213534059,2.3159877053573,463426.49760317,2012.0622496704,822.03883264263,0.87309855318133,134907.06658685,1962.7970807995,922.99204754206,2.2129098117207,504159.56438897,2012.0621987777,822.03893693098,0.42964082225971,446134.6302005,2012.0624089403,822.03850626987,0.48198138474994,351416.09387457,1962.7742807062,923.03876904471,0.32310402787889,386224.76297625,2012.0816541911,821.99906928047,1.2090895697613,49.139793548666,115.25270521873,27.927596179504,24.344881025343,3.7252446766188,0.44428665642532,1.3319414042719e+15,3.0237423781057e+14,3.0237374813064e+14,386588.96862091,2012.0815925587,821.99919557648,1.2090895945757,0.61929248564821,129039.74277244,1963.4634745751,921.62648652652,3.1845318471092e-08,1.1192924856482,965646.00763119,1772.0002870005,773.14954874135,1.803646157004,962807.50985931,1702.2668848128,882.79326287289,1.8775325931888,392470.10280129,1962.7972633926,922.99167337576,1.8274210238579,385098.86462031,2012.0815475906,821.99928772414,1.7826598520252,134816.91947839,1962.7971571289,922.99189112929,2.2129097912924,0.99999943041416,1.0000016193621,1.0000237075628,394501.93386034,1595.3695340335,257039.15776912,19654.520083159,7.6462144868417,1962.7972083311,922.99178620673,1.2394489295919,963799.24223187,1702.2671138546,882.79290274433,1.4002571346179,965660.56515382,3387.1968723962,723977.76214744,149126.19730717,4.5475578308712,1772.0001477534,773.14976768338,1.8036463097546,117123.35263532,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280006494.58548
1019.4373257641,-2.7217930872876e-06,1.30980056446,19654.529310794,-2.1307487142512e-05,1147.5857454723,112828618.39396,395015.38955681,923.00281566133,387778.95687275,821.99985061194,967994.54858337,773.15034755222,965252.26745687,882.79418782259,0.00042828920800275,-47381.020432188,15500.080507997,0.00011072130860157,5415.572940794,149125.72356781,6.5564204359055e-05,0.08050799732531,279982481.85462,-1.1920539259662e-08,-3.392820097578e-09,2.4489525239269e-06,1.7006133117888e-07,3.8593717747972e-08,4.998894551635e-08,5.6688497554205e-09,5.6688497554205e-09,279895001.07885,501606.94991818,822.03944663781,152337.3630171,923.00009519699,-5.4535779966546e-10,1.7006133117888e-07,0,-247931.17197575,139469.02941364,387400.20138939,8.8582663264322e-08,-1.1920539259662e-08,-2.7217930872876e-06,1147.5854942049,18838705.365293,2.4489525239269e-06,174,131.248711249,-1659.8536992512,1659.8536992033,280000000,1019.4373257641,149231.10775891,1962.7919719132,923.00251657131,2.3159885289356,463426.89428819,2012.061928214,822.03949136469,0.8730988484155,134907.42274215,1962.7969014443,922.99241507309,2.2129106158009,504159.96486538,2012.0619501857,822.03944634078,0.42964094799231,446135.02738184,2012.0620310924,822.03928054826,0.48198156775697,351416.48878391,1962.7740629511,923.03921526415,0.32310414688722,386225.18180837,2012.0813088163,821.99977701588,1.2090898904834,49.139690740784,115.25253386719,27.927544515812,24.344824610392,3.7252351138016,0.44428546906269,1.3319414270506e+15,3.0237421701125e+14,3.0237374813064e+14,386589.38888424,2012.0811912119,822.00001800831,1.2090898622071,0.61929529624065,129040.09961916,1963.4634756125,921.62648440052,2.1529065419012e-07,1.1192952962407,965646.00829631,1771.9999832602,773.15002632052,1.8036426337531,962807.52021942,1702.2662806428,882.79421282572,1.8775293778163,392470.52613417,1962.7968665307,922.99248661742,1.8274213711728,385099.28531484,2012.0812305576,821.99993738197,1.7826601676397,134817.27528507,1962.7968998428,922.99241835502,2.2129107340554,0.99999944751602,1.0000015505753,1.0000208422357,394502.35675712,1595.3696785484,257039.19420937,19654.529310794,7.6462130723604,1962.7968921622,922.99243409395,1.2394491065001,963799.24619693,1702.2668332951,882.79334387567,1.4002548623445,965660.5659623,3387.1899046301,723974.78044379,149125.72356781,4.5475443256191,1772.0000054506,773.1499914299,1.8036426518757,117123.65537307,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280005729.01512
1044.406076621,-2.7523919817464e-06,1.3097981749107,19654.65053025,-1.6105491591564e-05,1147.587933896,112829203.1006,395016.94040127,923.00340046903,387780.48272482,822.00024308466,967994.54991093,773.15032368271,965252.27052873,882.79489500851,-0.00011747484268199,-47380.109383289,15500.080596755,-0.00038420206101364,5415.6941602501,149126.63461671,6.1061564052956e-05,0.080596754635507,279983743.78883,-1.0191208467772e-08,-3.27018223134e-09,2.5012465880541e-06,1.6077347236676e-07,3.7221744816463e-08,4.4528135240716e-08,1.7010150319038e-09,1.7010150319038e-09,279894251.67628,501608.4442738,822.04036688982,152337.97488101,923.00060085729,-5.5387132128472e-10,1.6077347236676e-07,0,-247932.07755061,139469.64877489,387401.7263255,8.174988005718e-08,-1.0191208467772e-08,-2.7523919817464e-06,1147.5878439517,18838664.391966,2.5012465880541e-06,174,134.091166822,-1659.8531343766,1659.8531340226,280000000,1044.406076621,149231.70510465,1962.7917252416,923.00302204588,2.31599312676,463428.29319589,2012.0614955217,822.04037802927,0.87310070056834,134908.02339985,1962.7966541421,922.99292184001,2.2129149986902,504161.46119704,2012.0615011552,822.04036648528,0.42964186420311,446136.39941398,2012.0616040924,822.04015554838,0.48198257855153,351417.76014326,1962.7738612892,923.03962850565,0.32310477239121,386226.70047082,2012.0810383295,822.00033129195,1.209092440296,49.139552341825,115.25215486937,27.92740638464,24.344694087631,3.7252150571297,0.44428309009699,1.3319414453519e+15,3.0237420006296e+14,3.0237374813064e+14,386590.9096237,2012.0810108655,822.00038757065,1.2090924295759,0.61929851027627,129040.71852162,1963.4634767741,921.62648202026,9.8719530055906e-08,1.1192985102763,965646.01108492,1771.9999992764,773.15000113775,1.8036421560175,962807.52379375,1702.2658526549,882.79488576269,1.8775292351048,392472.06589267,1962.7965788316,922.99307616485,1.8274253700959,385100.79983869,2012.081041989,822.00032379299,1.7826639665505,134817.87388007,1962.796661726,922.99290629923,2.212914964675,0.99999946125631,1.0000014945245,1.0000156205637,394503.90535177,1595.3728492165,257040.17678038,19654.65053025,7.6462118796221,1962.7966238506,922.99298391263,1.2394518194768,963799.24679064,1702.2663945867,882.79403366872,1.4002546885145,965660.56904298,3387.1887784324,723974.29277022,149126.63461671,4.5475122318134,1771.9999982348,773.15000277548,1.8036421566624,117124.2124559,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280004324.34167
1069.3868661694,-2.7818399092441e-06,1.3097960185587,19654.847424583,-1.4348123087628e-05,1147.5918115661,112829877.30009,395019.03274086,923.00395230084,387782.52925103,822.00056078046,967994.55757252,773.15030401335,965252.27332726,882.7954568351,-0.00044369098623065,-47379.021256165,15500.080669012,-0.00086894142316396,5415.8910545829,149127.72274384,5.2690210768155e-05,0.080669012366073,279985960.62079,-4.9852375587881e-09,-3.1667594794358e-09,2.5532392186189e-06,1.512075554769e-07,3.5292665802353e-08,4.0986536579862e-08,-7.0454531323776e-10,-7.0454531323776e-10,279894662.49401,501610.45828905,822.04094783306,152338.38166971,923.00100473336,-5.3916152070047e-10,1.512075554769e-07,0,-247933.70472482,139470.06686859,387403.77159341,7.6279202382216e-08,-4.9852375587881e-09,-2.7818399092441e-06,1147.5917387694,18838633.801616,2.5532392186189e-06,174,136.944418569,-1659.8548691635,1659.8548690493,280000000,1069.3868661694,149232.08637389,1962.7915283256,923.00342556232,2.3160011567217,463430.12264205,2012.0612020712,822.0409793622,0.8731037812616,134908.40889369,1962.7964528814,922.99333425947,2.2129226612666,504163.47891033,2012.0612175263,822.04094769203,0.42964337639321,446138.17367738,2012.0613023726,822.04077382673,0.48198428026402,351419.3299935,1962.7737157745,923.03992669167,0.32310588396718,386228.73566005,2012.0808298334,822.00075853805,1.2090966592271,49.139409716876,115.25179487676,27.927335567402,24.344650205913,3.7252094697029,0.44428246562149,1.3319414604684e+15,3.0237418577015e+14,3.0237374813064e+14,386592.94796998,2012.0808272452,822.00076384186,1.2090966433584,0.61930081118279,129041.13576432,1963.4634776012,921.62648032551,7.5020767824026e-08,1.1193008111828,965646.01364552,1772.000004232,773.14999334586,1.8036440669206,962807.52062596,1702.2655039408,882.7954340553,1.8775315793998,392474.14077268,1962.7963106421,922.99362573332,1.8274318264153,385102.82810974,2012.0808711507,822.0006738716,1.7826701675272,134818.25805294,1962.7964415459,922.99335748801,2.2129226124653,0.99999947260555,1.0000014472558,1.0000144297603,394505.99418807,1595.3781883499,257041.86304124,19654.847424583,7.6462123787609,1962.7963772796,922.99348918108,1.2394561856355,963799.24462961,1702.265912664,882.79479140885,1.4002564045514,965660.57181114,3387.1923035792,723975.79728738,149127.72274384,4.5474933347888,1771.9999967433,773.15000512067,1.8036440739921,117124.58538306,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280003982.75921
1094.3774547693,-2.8115097088873e-06,1.3097938416244,19655.0670227,-1.4066345541818e-05,1147.5962519937,112830507.35728,395021.26540035,923.00431096986,387784.70973908,822.00078641285,967994.57150012,773.15031317161,965252.27704504,882.79584128278,-0.00072887470867045,-47377.527741972,15500.08073261,-0.0011650591500256,5416.1106527005,149129.21625803,4.5966521838733e-05,0.080732610361308,279987777.19993,-2.3983698210342e-09,-3.0675280082243e-09,2.6049170841721e-06,1.3973738046852e-07,3.2398558035902e-08,3.7782906909717e-08,-2.6570625117529e-09,-2.6570625117529e-09,279895238.97793,501612.60957501,822.04141405039,152338.68264688,923.0013019552,-5.2515288621504e-10,1.3973738046852e-07,0,-247935.57205521,139470.38045427,387405.95250949,7.018146494562e-08,-2.3983698210342e-09,-2.8115097088873e-06,1147.5962108554,18838620.034463,2.6049170841721e-06,174,139.789005015,-1659.8584081892,1659.8584003958,280000000,1094.3774547693,149232.35811271,1962.7913833784,923.0037225852,2.3160102539109,463432.06003884,2012.0609720989,822.04145061698,0.87310726045089,134908.68506839,1962.7963084706,922.99363018315,2.2129313541388,504165.63453881,2012.0609900627,822.04141380585,0.42964508732426,446140.04654322,2012.0610620628,822.04126626466,0.4819862016478,351420.9655094,1962.7736097209,923.04014401459,0.32310714831381,386230.90511948,2012.0806813804,822.00106274505,1.2091014311281,49.139298683163,115.25159685358,27.927321641754,24.344643776369,3.7252086919528,0.44428238149001,1.3319414749889e+15,3.0237417205657e+14,3.0237374813064e+14,386595.1191776,2012.0807079574,822.00100828406,1.209101414362,0.6193025742248,129041.44901648,1963.4634782372,921.62647902208,4.7969689424397e-08,1.1193025742248,965646.01750221,1772.0000038621,773.14999392756,1.8036479393145,962807.51342687,1702.2652594209,882.79581852055,1.8775358851287,392476.35343166,1962.7961366248,922.99398232628,1.827439112129,385104.98764855,2012.0807568689,822.00090805548,1.7826771994708,134818.53377672,1962.796296773,922.99365415372,2.2129313028124,0.99999948350731,1.0000014019028,1.0000142910447,394508.22279265,1595.3842713412,257043.79014156,19655.0670227,7.6462147305035,1962.7962138032,922.99382417383,1.2394611224392,963799.24063919,1702.2655764542,882.79532004064,1.4002596112013,965660.5758641,3387.1994981999,723978.87065294,149129.21625803,4.5474768477075,1771.9999893771,773.15001670269,1.8036479415483,117124.86475453,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280003932.76487
1119.3738860539,-2.8419944581677e-06,1.3097916297644,19655.328660629,-1.4216867626565e-05,1147.601403589,112831096.41673,395023.75081793,923.0046210186,387787.13490372,822.00101127738,967994.58883287,773.15034414374,965252.28065587,882.79613409499,-0.00093615840148686,-47375.834543077,15500.080787067,-0.001443174434371,5416.3722906288,149130.90945692,3.962238985811e-05,0.080787067079112,279989575.65496,3.6499930524549e-10,-2.9685991989938e-09,2.6562753548955e-06,1.2877545567101e-07,2.9385624990243e-08,3.5133135916612e-08,-4.2415148014697e-09,-4.2415148014697e-09,279896004.30171,501615.00133932,822.04182552757,152338.92277703,923.00154118545,-5.1117063114932e-10,1.2877545567101e-07,0,-247937.74167003,139470.63455054,387408.37622057,6.4518760906856e-08,3.6499930524549e-10,-2.8419944581677e-06,1147.6013419986,18838613.549893,2.6562753548955e-06,174,142.630599962,-1659.8631847478,1659.8631856043,280000000,1119.3738860539,149232.56448752,1962.7912666559,923.00396177072,2.3160207790821,463434.20177643,2012.0607610878,822.04188301676,0.87311127391808,134908.89592486,1962.7961905466,922.99387183073,2.2129414083193,504168.03135419,2012.0607893475,822.04182510757,0.42964705916412,446142.11254787,2012.0608445297,822.04171202934,0.48198841782668,351422.75217147,1962.7735168824,923.0403342574,0.32310861082525,386233.31555271,2012.080560688,822.00131006552,1.209106939013,49.139219872137,115.25151367893,27.927325224945,24.344649590283,3.7252098055771,0.44428252853461,1.3319414895574e+15,3.0237415838481e+14,3.0237374813064e+14,386597.53361677,2012.0805732177,822.00128438991,1.2091069170163,0.61930402218677,129041.70203356,1963.4634787442,921.62647798326,5.5794370909404e-08,1.1193040221868,965646.0211227,1771.9999906249,773.15001474078,1.8036531492553,962807.50240047,1702.265073127,882.79611143548,1.8775414630635,392478.81602774,1962.7959794735,922.99430435754,1.8274474355276,385107.38877562,2012.0806332412,822.00116139089,1.7826853015439,134818.74308234,1962.7961673423,922.99391938051,2.2129413427561,0.99999949444509,1.000001356688,1.0000146943011,394510.70367667,1595.3913409059,257046.04586701,19655.328660629,7.64621481069,1962.796072068,922.99411461471,1.2394667573709,963799.23487929,1702.2653342972,882.79570079056,1.400263754003,965660.57967055,3387.2093498169,723983.0838587,149130.90945692,4.5474648292321,1771.9999857661,773.15002238034,1.8036531567138,117125.08986915,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280004031.59538
1144.3718254401,-2.8747560118779e-06,1.3097892460817,19655.613154799,-1.5108728765803e-05,1147.6070440062,112831682.25819,395026.42463909,923.00485680154,387789.7431212,822.00121401873,967994.61031689,773.15036463489,965252.28443378,882.79636053362,-0.0011383705868866,-47373.813606053,15500.080831465,-0.0016501266571822,5416.6567847991,149132.93039395,3.3305366093772e-05,0.080831465390316,279991409.46628,1.2955609435272e-09,-2.8654740814073e-09,2.7073056171804e-06,1.1802049541433e-07,2.6345903668846e-08,3.2838797311149e-08,-5.5937666718819e-09,-5.5937666718819e-09,279896745.59278,501617.57446658,822.04223296666,152339.13257026,923.00172055453,-4.9772103444725e-10,1.1802049541433e-07,0,-247940.12390704,139470.8594183,387410.98332534,5.9184700979995e-08,1.2955609435272e-09,-2.8747560118779e-06,1147.6069921896,18838615.295646,2.7073056171804e-06,174,145.474062007,-1659.8692955187,1659.869299602,280000000,1144.3718254401,149232.73719863,1962.7911793095,923.00414075914,2.3160322665071,463436.50055489,2012.0605601981,822.04229467593,0.87311565337174,134909.07336285,1962.796101961,922.99405335852,2.2129523821478,504170.61006509,2012.0605904813,822.04223262029,0.4296492134063,446144.32791534,2012.0606427513,822.0421255096,0.48199083538637,351424.65968955,1962.7734592109,923.0404524366,0.32311020789942,386235.90809631,2012.0804466739,822.001543701,1.2091129575312,49.139174098931,115.2515271898,27.927348471366,24.344671983074,3.7252132291934,0.44428293322487,1.3319415048918e+15,3.0237414413314e+14,3.0237374813064e+14,386600.13006593,2012.0804671182,822.00150180706,1.2091129346135,0.61930528292238,129041.92586911,1963.4634791901,921.62647706948,4.9464148715045e-08,1.1193052829224,965646.02535659,1771.9999648638,773.15005524561,1.8036598384222,962807.48803096,1702.2649206035,882.79635125235,1.8775485514219,392481.4646681,1962.7958724334,922.99452370215,1.8274565336311,385109.97050699,2012.0805298569,822.00137324402,1.7826941711245,134818.91938472,1962.7960742855,922.99411007079,2.2129523100532,0.99999950595788,1.0000013095554,1.0000156055656,394513.37236113,1595.3990726129,257048.51223202,19655.613154799,7.6462155471259,1962.7959717169,922.99432025224,1.2394729241956,963799.22799373,1702.2651225126,882.79603378514,1.4002690504093,965660.58410239,3387.2217618397,723988.38578149,149132.93039395,4.5474533388039,1771.9999720838,773.15004389334,1.8036598326161,117125.28941649,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280004271.32843
1169.3672311844,-2.909576567867e-06,1.3097867238481,19655.918380983,-1.6040970927264e-05,1147.61309665,112832298.85211,395029.24318227,923.0050328765,387792.49101376,822.00138475344,967994.63682573,773.15044841897,965252.2899043,882.79652992206,-0.0012940002852702,-47371.585538567,15500.080865587,-0.0018203008729643,5416.9620109832,149135.15846143,2.697840451513e-05,0.080865586505412,279993336.35852,2.3676059983578e-09,-2.7573011618783e-09,2.7580028643455e-06,1.0875651755158e-07,2.360460016472e-08,3.1050156849926e-08,-6.7126638845366e-09,-6.7126638845366e-09,279897585.08881,501620.28791494,822.04260415322,152339.30983597,923.0018689426,-4.8449841184961e-10,1.0875651755158e-07,0,-247942.67806486,139471.0527458,387413.73081067,5.4654757014646e-08,2.3676059983578e-09,-2.909576567867e-06,1147.6130566485,18838620.073884,2.7580028643455e-06,174,148.317156847,-1659.8765496756,1659.8765505835,280000000,1169.3672311844,149232.87477678,1962.7911070123,923.0042889092,2.3160445531346,463438.91870639,2012.0603776822,822.04266868406,0.87312033813186,134909.21590884,1962.7960281778,922.9942045536,2.2129641192315,504173.32953043,2012.0604092591,822.04260397729,0.42965151812489,446146.65610624,2012.0604578592,822.04250438697,0.48199342162235,351426.65630586,1962.7734214652,923.04052978449,0.3231119165324,386238.63998444,2012.0803525543,822.00173656905,1.2091193984238,49.139154209854,115.25159305945,27.927375123423,24.34469605132,3.7252170021814,0.44428338792647,1.3319415211126e+15,3.0237412918387e+14,3.0237374813064e+14,386602.86533271,2012.0803794635,822.00168142733,1.209119374722,0.61930635100333,129042.11836024,1963.4634795754,921.62647627991,3.7337309504078e-08,1.1193063510033,965646.03149415,1771.9999262554,773.15011595061,1.8036677570579,962807.47204673,1702.2647901444,882.79655637668,1.8775568970703,392484.25621518,1962.7957866989,922.99469938752,1.8274662723822,385112.68997733,2012.080443928,822.00154932795,1.782703664516,134819.06096074,1962.795996861,922.99426872754,2.212964041761,0.99999951813621,1.0000012601157,1.0000166551808,394516.18547657,1595.4073886854,257051.16957871,19655.918380983,7.6462165960864,1962.7958888445,922.99449007282,1.239479528006,963799.21968326,1702.2649303504,882.79633592707,1.4002752928191,965660.59035981,3387.2365418293,723994.7022199,149135.15846143,4.5474449904391,1771.9999512364,773.15007667238,1.8036677321829,117125.46134713,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280004550.22581
1194.3607882004,-2.9468170057462e-06,1.3097840277108,19656.237907918,-1.7107337032684e-05,1147.6199648062,112833152.04805,395032.37728288,923.00531059016,387795.54312318,822.00147102901,967994.66489134,773.15028815449,965252.29477416,882.79669271424,-0.0014409707615641,-47369.141324783,15500.080889136,-0.0019460368080217,5417.2815379183,149137.60267522,2.0402698912791e-05,0.080889135969256,279994851.03321,3.0059957516342e-09,-2.643087328803e-09,2.8083703340746e-06,1.0086021976181e-07,2.1179248698434e-08,2.9721631366203e-08,-7.6653450743834e-09,-7.6653450743834e-09,279898646.71281,501623.29906605,822.04293985667,152339.44923744,923.00198029675,-4.686765073037e-10,1.0086021976181e-07,0,-247945.57026699,139471.2098857,387416.78015269,5.0900880064637e-08,3.0059957516342e-09,-2.9468170057462e-06,1147.6198940915,18838627.786068,2.8083703340746e-06,174,151.160699729,-1659.8845937725,1659.8846071086,280000000,1194.3607882004,149232.96949117,1962.791052657,923.00440029296,2.3160584858345,463441.59357101,2012.0601936915,822.04304571413,0.87312564737319,134909.31575591,1962.795973909,922.99431576034,2.2129774320741,504176.34744606,2012.0602454901,822.0429395694,0.42965412453906,446149.22860411,2012.0602580483,822.04291383536,0.4819963549284,351428.85044082,1962.7733862825,923.04060188019,0.32311385494541,386241.67179533,2012.0802604747,822.0019252567,1.2091266941384,49.139155276768,115.2516930431,27.927406182455,24.344723760418,3.7252213111725,0.44428390738408,1.3319415383563e+15,3.0237411339976e+14,3.0237374813064e+14,386605.90325698,2012.0802864009,822.00187212933,1.2091266573937,0.61930729310323,129042.27393287,1963.463479927,921.62647555951,5.6312228022194e-08,1.1193072931032,965646.03591655,1772.0000378907,773.1499404234,1.8036764157616,962807.45199732,1702.2647612792,882.7966017623,1.8775660084763,392487.36014722,1962.7956465469,922.99498658418,1.8274772993836,385115.7103263,2012.0803751042,822.0016903603,1.7827143788956,134819.15849069,1962.7959219312,922.9944222722,2.2129773435949,0.99999953108246,1.000001207915,1.0000178346547,394519.31358458,1595.4165201853,257054.05545112,19656.237907918,7.6462241371143,1962.7957820432,922.99470892787,1.2394869839314,963799.20992317,1702.264888539,882.79640166816,1.4002819840661,965660.59481267,3387.2529852754,724001.73273451,149137.60267522,4.5474366462012,1772.0000083862,773.14998681409,1.8036764682838,117125.59876767,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280004865.97127
1219.3516956389,-2.9873085622858e-06,1.3097811036599,19656.561614756,-1.8553488408455e-05,1147.6261544656,112833606.53321,395035.16511043,923.00523756109,387798.26019163,822.00160135105,967994.69796123,773.1504446706,965252.3019873,882.79669701608,-0.0015556845289666,-47366.580609716,15500.080902635,-0.0020145534917901,5417.605244756,149140.16339028,1.3616848270382e-05,0.0809026347869,279996884.33496,4.2007422864854e-09,-2.5218128357663e-09,2.8584054152352e-06,9.5230825172109e-08,1.9256691787757e-08,2.9216903411702e-08,-8.0787181987034e-09,-8.0787181987034e-09,279899509.44854,501625.98762397,822.04319752172,152339.53499181,923.00202438832,-4.5795577111795e-10,9.5230825172109e-08,0,-247948.18716267,139471.31189387,387419.49905654,4.8473595199459e-08,4.2007422864854e-09,-2.9873085622858e-06,1147.6261328789,18838638.945488,2.8584054152352e-06,174,154.003530053,-1659.8934376784,1659.8934307222,280000000,1219.3516956389,149233.01448042,1962.7910312267,923.00444420762,2.3160709572086,463443.97863234,2012.0600839459,822.04327060276,0.87313039933733,134909.36575209,1962.795950645,922.99436343234,2.2129893450383,504179.04224671,2012.0601198146,822.04319710127,0.42965646882136,446151.52061687,2012.0601544711,822.04312608376,0.48199897699612,351430.80062158,1962.7734121814,923.04054880856,0.32311558962569,386244.37467082,2012.0802292337,822.00198927529,1.2091332354981,49.139174652263,115.25182405645,27.927445361791,24.34475990869,3.7252269740434,0.44428458685444,1.3319415569262e+15,3.0237409663988e+14,3.0237374813064e+14,386608.6073354,2012.0802677354,822.0019103782,1.2091332104174,0.61930776046849,129042.3757379,1963.4634800709,921.62647526463,1.4587905128898e-08,1.1193077604685,965646.04473163,1771.999923634,773.15012007228,1.8036861163071,962807.43408838,1702.2646782124,882.79673237046,1.877576126689,392490.12008398,1962.7956840428,922.99490974844,1.8274871928133,385118.39796253,2012.0803353456,822.0017718328,1.7827240617993,134819.20896357,1962.7959120858,922.9944424472,2.2129892641009,0.99999954502442,1.0000011524873,1.0000194002839,394522.09570613,1595.4252144814,257056.86101643,19656.561614756,7.6462231845222,1962.7957925841,922.99468732766,1.2394937136726,963799.20072413,1702.2647323942,882.7966471789,1.4002896383009,965660.60406847,3387.2709611216,724009.41413415,149140.16339028,4.547431074235,1771.9999444623,773.1500873234,1.8036860911357,117125.69161903,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280005286.01289
1244.3417201596,-3.0307404025559e-06,1.309777945682,19656.881175421,-1.995343962333e-05,1147.6327443228,112834311.61378,395038.10912401,923.00546292206,387801.12386261,822.00166700272,967994.72855203,773.15035996321,965252.30539945,882.79674630703,-0.0016394984554609,-47363.908344494,15500.080907789,-0.0020310984292564,5417.9248054205,149142.83565551,7.7941947017397e-06,0.080907789422471,279998280.16061,3.1812843636923e-09,-2.3917025648858e-09,2.9081143719077e-06,9.0375144369156e-08,1.761160368452e-08,2.8785636915882e-08,-8.5733673928189e-09,-8.5733673928189e-09,279900424.28036,501628.81453223,822.04347662427,152339.60047744,923.00203534513,-4.4106544278499e-10,9.0375144369156e-08,0,-247950.96686596,139471.39405129,387422.36091725,4.6397240600402e-08,3.1812843636923e-09,-3.0307404025559e-06,1147.6326818949,18838652.931153,2.9081143719077e-06,174,156.850540952,-1659.9028479046,1659.9028642522,280000000,1244.3417201596,149233.03706953,1962.7910260901,923.00445473346,2.3160843080207,463446.48216524,2012.0599300371,822.04358598965,0.87313547924007,134909.39295753,1962.7959458254,922.99437330858,2.213002102641,504181.87568539,2012.0599836505,822.04347612598,0.4296589650612,446153.92535942,2012.0599887679,822.04346563956,0.48200178487065,351432.83967993,1962.7734158656,923.04054125906,0.32311744740402,386247.21974237,2012.0801594674,822.00213223896,1.2091402134629,49.139210100349,115.25198100844,27.927487355899,24.344795280215,3.7252322094908,0.44428520277074,1.3319415769527e+15,3.0237407865891e+14,3.0237374813064e+14,386611.45740462,2012.0802006941,822.00204775804,1.209140177118,0.61930835038482,129042.45655037,1963.4634802699,921.62647485671,6.1153414216212e-08,1.1193083503848,965646.04822872,1771.9999794153,773.15003236595,1.8036963527257,962807.40937703,1702.2647304277,882.79665027096,1.8775868943295,392493.03543402,1962.7955758363,922.99513148302,1.8274977664069,385121.2311379,2012.0802858346,822.00187328983,1.7827343168897,134819.24022736,1962.795791912,922.99468870496,2.2130021054317,0.99999956006005,1.0000010930213,1.0000207523607,394525.0340281,1595.4341559432,257059.71071888,19656.881175421,7.6462277417111,1962.7956963208,922.99488458863,1.2395008621649,963799.18924584,1702.2648349039,882.79648600023,1.4002976365337,965660.60774548,3387.2903070592,724017.68610706,149142.83565551,4.5474274467413,1771.9999774012,773.15003553277,1.8036963627695,117125.76099767,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280005653.10907
1269.3332035027,-3.0760975522484e-06,1.3097746522103,19657.202354591,-2.0956875377893e-05,1147.6392471746,112834904.59989,395040.99734986,923.00542040721,387803.93616777,822.00172910877,967994.76134388,773.15039925975,965252.31006206,882.79672024767,-0.0016891292658556,-47361.205337087,15500.080905326,-0.002044701740715,5418.245984591,149145.53866291,2.6733168235847e-06,0.080905325940283,280000014.74901,3.8639388091078e-09,-2.2557228546645e-09,2.9575060703011e-06,8.8007945719041e-08,1.6593327842054e-08,2.8930375943719e-08,-8.8205058937092e-09,-8.8205058937092e-09,279901347.95658,501631.59548421,822.04370119138,152339.65336001,923.00203838144,-4.2864996152345e-10,8.8007945719041e-08,0,-247953.7098368,139471.46367731,387425.17351412,4.5523703785773e-08,3.8639388091078e-09,-3.0760975522484e-06,1147.639215174,18838664.405251,2.9575060703011e-06,174,159.719509067,-1659.9125785886,1659.912587564,280000000,1269.3332035027,149233.04743282,1962.7910245491,923.0044578911,2.3160973925412,463448.94358186,2012.0598235456,822.04380420982,0.87314047036986,134909.40822358,1962.7959431548,922.99437878114,2.213014602695,504184.66315715,2012.0598739223,822.04370097894,0.42966142321686,446156.28887615,2012.0598794855,822.04368957889,0.48200454043404,351434.84289856,1962.7734524657,923.04046625872,0.32311926765568,386250.01562033,2012.0801397036,822.00217273863,1.2091470795579,49.139250948397,115.2521213648,27.927517768867,24.344821010088,3.725236216702,0.44428568628492,1.3319415980345e+15,3.023740598668e+14,3.0237374813064e+14,386614.25615451,2012.0801846259,822.00208068458,1.209147046614,0.61930864766548,129042.52548705,1963.4634803963,921.62647459774,3.0421607930588e-08,1.1193086476655,965646.05365443,1771.9999524689,773.15007473441,1.8037069103335,962807.38567401,1702.2647215723,882.79666419449,1.8775978639802,392495.89456696,1962.7955959913,922.99509018168,1.8275081485587,385124.01284425,2012.0802632493,822.00191957114,1.7827444518615,134819.25414263,1962.7958012055,922.99466966077,2.2130147050617,0.9999995758879,1.0000010308726,1.0000218596199,394527.91632302,1595.4431340486,257062.59217024,19657.202354591,7.6462320057323,1962.7957065931,922.99486353863,1.2395079119676,963799.17791137,1702.2647836433,882.79656659855,1.4003058407081,965660.61325947,3387.3101994385,724026.19259756,149145.53866291,4.5474250525157,1771.9999642073,773.15005627777,1.8037069108343,117125.82422339,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280005953.75673
1294.3231525989,-3.1245801926642e-06,1.3097711213981,19657.511567244,-2.2386069357182e-05,1147.6455327893,112835422.29101,395043.76086559,923.00530896903,387806.62856871,822.00176608935,967994.7992435,773.15045883225,965252.31800275,882.79660413129,-0.0017590367722278,-47358.36491402,15500.080890041,-0.0020046751693599,5418.5551972445,149148.37908598,-4.1617123467582e-06,0.080890040873677,280001875.81504,3.5929084832115e-09,-2.112235276617e-09,3.0065729152403e-06,8.7008812812217e-08,1.5964550979481e-08,2.9540896704032e-08,-8.8018393120365e-09,-8.8018393120365e-09,279902110.9411,501634.25697052,822.04390855379,152339.669199,923.00198102921,-4.1842381676344e-10,8.7008812812217e-08,0,-247956.37028375,139471.49549472,387427.86577847,4.5505447683513e-08,3.5929084832115e-09,-3.1245801926642e-06,1147.6455328899,18838678.610121,3.0065729152403e-06,174,162.557322958,-1659.9227894857,1659.9227946117,280000000,1294.3231525989,149233.02203466,1962.791052661,923.00440028491,2.3161100133318,463451.2960837,2012.0597338813,822.04398794826,0.87314529368941,134909.38729283,1962.7959703062,922.9943231431,2.2130266608056,504187.33097082,2012.0597727306,822.04390833889,0.42966379802546,446158.54679564,2012.059795202,822.04386229096,0.48200720066346,351436.75153372,1962.7735224641,923.04032281941,0.32312102440476,386252.6916255,2012.0801253627,822.00220212558,1.2091537190422,49.139298904508,115.25227025357,27.927556199675,24.344855482681,3.7252414477932,0.44428630354147,1.3319416204248e+15,3.0237404003712e+14,3.0237374813064e+14,386616.93543687,2012.0801827224,822.00208458533,1.2091536920559,0.61930871933273,129042.55660372,1963.4634804157,921.62647455809,-1.5976622659527e-08,1.1193087193327,965646.06268286,1771.9999208999,773.15012437126,1.8037180132745,962807.36359179,1702.2647445923,882.79662799959,1.877609211657,392498.62976475,1962.7956546414,922.99496999718,1.8275181130089,385126.67562646,2012.080253303,822.00193995293,1.7827542580878,134819.22759418,1962.7959255154,922.99441492756,2.213026588251,0.99999959269818,1.0000009652926,1.0000232182468,394530.67404714,1595.4516195359,257065.29853274,19657.511567244,7.6462340005152,1962.7957668406,922.99474008078,1.2395146834601,963799.16681407,1702.2646888786,882.79671559973,1.4003143021315,965660.62253512,3387.3309702594,724035.07006383,149148.37908598,4.5474221726393,1771.9999483397,773.15008122694,1.8037180036389,117125.85406623,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280006322.78274
1319.3142563634,-3.1751108950049e-06,1.3097674432746,19657.806989984,-2.3405102912443e-05,1147.6515599189,112836020.35962,395046.35942214,923.00525054589,387809.15407648,822.00170174064,967994.83488649,773.15039586564,965252.32376494,882.7964555094,-0.0017296209571214,-47355.672435859,15500.080869098,-0.0019411103337461,5418.8506199843,149151.07156414,-9.0996842980385e-06,0.080869097550249,280003134.17604,3.5653980847019e-09,-1.9623962267573e-09,3.0553237422341e-06,8.7740250111391e-08,1.5791480701944e-08,3.0462927060762e-08,-8.6797107918756e-09,-8.6797107918756e-09,279902977.18304,501636.75489181,822.04406130661,152339.63828587,923.00191489156,-4.0373250829198e-10,8.7740250111391e-08,0,-247958.91155729,139471.47969349,387430.39125077,4.6254407762706e-08,3.5653980847019e-09,-3.1751108950049e-06,1147.6515750525,18838691.634783,3.0553237422341e-06,174,165.396421853,-1659.9331519379,1659.9331463621,280000000,1319.3142563634,149232.95186673,1962.7910849534,923.00433411196,2.3161221430211,463453.49698838,2012.0596527312,822.04415423926,0.87314990918588,134909.32129612,1962.7960019999,922.99425819695,2.21303824989,504189.83492905,2012.0596982185,822.0440610276,0.42966607064297,446160.65652135,2012.0597071304,822.04404276564,0.48200975144303,351438.52474597,1962.7735740548,923.04021710082,0.32312271170722,386255.20173504,2012.0801430547,822.00216587151,1.2091600585133,49.139349660942,115.25241114469,27.927587849902,24.344881714055,3.7252454141438,0.44428677691657,1.3319416439266e+15,3.0237401932968e+14,3.0237374813064e+14,386619.44846954,2012.0802163156,822.0020157468,1.2091600294288,0.61930861237682,129042.54000531,1963.4634804028,921.62647458452,-4.0413579076743e-09,1.1193086123768,965646.06915357,1771.9999469694,773.15008338151,1.8037292841084,962807.3391982,1702.2648756833,882.7964218816,1.8776209846276,392501.20181492,1962.7956767685,922.99492465475,1.8275277443404,385129.17298239,2012.0802866142,822.00187169225,1.7827636023021,134819.1650353,1962.7958703333,922.99452800547,2.2130384620069,0.9999996103429,1.0000008968097,1.0000242898987,394533.26728436,1595.4599210191,257067.96148546,19657.806989984,7.6462385620925,1962.7957793509,922.99471444488,1.23952121071,963799.15480492,1702.2648170164,882.7965141252,1.4003231170109,965660.62911479,3387.3520754159,724044.09093438,149151.07156414,4.5474251359057,1771.9999529613,773.15007396027,1.8037292674144,117125.83944569,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280006615.68172
1344.3049139459,-3.2282661686486e-06,1.3097635771357,19658.088957345,-2.4593751505443e-05,1147.657199239,112836464.69875,395048.77919074,923.00519369219,387811.50777818,822.00172045296,967994.8700761,773.15051045699,965252.32975337,882.79631242857,-0.0017202067487005,-47353.020108634,15500.080840214,-0.0018626567980391,5419.1325873454,149153.72389137,-1.4364547583035e-05,0.080840214193682,280004550.25268,3.6216202236594e-09,-1.8063905061938e-09,3.1037554647964e-06,9.0212797915197e-08,1.6098538763958e-08,3.1896712835226e-08,-8.2693349322653e-09,-8.2693349322653e-09,279903762.33174,501639.08159952,822.04417258958,152339.59251314,923.00181455701,-3.9147518518279e-10,9.0212797915197e-08,0,-247961.29613919,139471.44793656,387432.74407575,4.7995251599184e-08,3.6216202236594e-09,-3.2282661686486e-06,1147.6571936737,18838705.015227,3.1037554647964e-06,174,168.240508024,-1659.9431730357,1659.9431715511,280000000,1344.3049139459,149232.86928459,1962.7911342419,923.00423311085,2.3161334642684,463455.54532454,2012.0595995533,822.04426321053,0.87315422238138,134909.24244245,1962.7960504965,922.99415881858,2.2130490661425,504192.16731334,2012.0596440271,822.04417207564,0.42966819345337,446162.61933807,2012.0596539946,822.04415165049,0.48201213260058,351440.17146801,1962.773651651,923.04005809215,0.32312428638293,386257.54011667,2012.0801571725,822.00213694164,1.2091659849869,49.139402164667,115.25254825429,27.927620879672,24.344911242547,3.725249994416,0.44428732605102,1.3319416685543e+15,3.0237399777001e+14,3.0237374813064e+14,386621.79050866,2012.0802102261,822.00202822511,1.2091659561736,0.6193084242008,129042.50738471,1963.4634803466,921.62647469961,-3.5461898761201e-09,1.1193084242008,965646.0761001,1771.9998966011,773.15016257687,1.8037401923435,962807.31609661,1702.2649376671,882.79632442277,1.8776322032742,392503.59666395,1962.7957080026,922.99486065035,1.8275366623101,385131.50040397,2012.0802789847,822.00188732651,1.7827723414748,134819.08499077,1962.7959197784,922.99442668363,2.2130492868804,0.99999962883295,1.0000008255083,1.0000255381828,394535.68204005,1595.4676261042,257070.43413477,19658.088957345,7.6462397657067,1962.7958055607,922.99466073637,1.2395272626638,963799.14371896,1702.2648895948,882.79640000824,1.4003315081018,965660.63623733,3387.3725290246,724052.83492832,149153.72389137,4.5474266426842,1771.9999331773,773.15010506706,1.8037401574301,117125.81046525,985878.30500645,2011.628637407,822.92738236267,3.95252516673e-323,280006955.066
1369.297354205,-3.2828347961572e-06,1.3097595758477,19658.347641418,-2.5417644426227e-05,1147.6625154563,112836896.9597,395051.0470389,923.00503068486,387813.71341408,822.00166030302,967994.90510895,773.15050811214,965252.33548386,882.79608814725,-0.0016735952905265,-47350.438889959,15500.080805543,-0.0017473419571843,5419.3912714182,149156.30511004,-1.870520379373e-05,0.08080554341829,280005916.33761,2.4534625229001e-09,-1.6450125051668e-09,3.1518764648786e-06,9.3224336103183e-08,1.6642436325981e-08,3.3199235117854e-08,-8.0092012403838e-09,-8.0092012403838e-09,279904375.4617,501641.26397492,822.04430545466,152339.53918844,923.00170456706,-3.7917462031726e-10,9.3224336103183e-08,0,-247963.54227547,139471.40788451,387434.95015998,4.9841671443835e-08,2.4534625229001e-09,-3.2828347961572e-06,1147.6625357177,18838717.563816,3.1518764648786e-06,174,171.053548463,-1659.9532437573,1659.9532395398,280000000,1369.297354205,149232.78122033,1962.7911878768,923.00412320326,2.3161441195118,463457.46577588,2012.0595375682,822.04439022901,0.87315829174076,134909.15795443,1962.7961042737,922.99404861956,2.2130592484256,504194.35504058,2012.0595789849,822.04430535886,0.42967019787387,446164.45944523,2012.0595909688,822.04428080158,0.48201437933081,351441.71473533,1962.7737297872,923.03989797701,0.3231257695562,386259.73256183,2012.0801909371,822.00206775192,1.2091715746744,49.139454141901,115.25267400111,27.927647169194,24.344931430525,3.7252528313785,0.44428765233568,1.3319416941565e+15,3.0237397546791e+14,3.0237374813064e+14,386623.98508757,2012.0802531393,822.00194028839,1.2091715483478,0.61930813816104,129042.46683451,1963.4634802589,921.62647487926,-2.0124711192925e-08,1.119308138161,965646.08276401,1771.9998834223,773.15018329822,1.8037511388483,962807.29246777,1702.2650670461,882.79612099667,1.8776434410693,392505.84082617,1962.7957873429,922.9946980679,1.827545088346,385133.68106653,2012.0803160344,822.00181140485,1.7827805924757,134818.99960506,1962.7959855073,922.99429199334,2.2130595145492,0.99999964805464,1.0000007517516,1.0000262128444,394537.94507063,1595.4748237266,257072.73330507,19658.347641418,7.6462428264236,1962.7958766925,922.9945149744,1.2395329839306,963799.13235013,1702.2649401857,882.79632046279,1.4003399063325,965660.643043,3387.3929725483,724061.57142082,149156.30511004,4.5474303940151,1771.9999262355,773.15011598188,1.8037510962823,117125.77544227,985878.30500645,2011.628637407,822.92738236267,-3.7548989083935e-322,280007143.81028
1394.290072235,-3.3393388643373e-06,1.3097554627596,19658.59017789,-2.627605590203e-05,1147.667523488,112837318.5809,395053.14258464,923.00488855239,387815.74975538,822.00158044741,967994.93684154,773.15048325655,965252.33947555,882.79585521765,-0.0015917962656431,-47348.040789124,15500.080763254,-0.001637782992475,5419.6338078899,149158.70321088,-2.3324630337102e-05,0.080763253931457,280007003.65674,2.8978329202003e-09,-1.479919464405e-09,3.1996843075312e-06,9.8461660040716e-08,1.7754481881832e-08,3.518404990109e-08,-7.3678826329342e-09,-7.3678826329342e-09,279905110.23166,501643.27844863,822.0443556916,152339.44621199,923.00158234264,-3.6620403186679e-10,9.8461660040716e-08,0,-247965.65883256,139471.3272101,387436.98604266,5.2938531782922e-08,2.8978329202003e-09,-3.3393388643373e-06,1147.6675355093,18838728.148511,3.1996843075312e-06,174,173.835417575,-1659.9628228604,1659.9628244419,280000000,1394.290072235,149232.65562475,1962.7912476854,923.00400064476,2.3161541500082,463459.23240442,2012.0595130209,822.044440531,0.87316211210157,134909.03553448,1962.7961630484,922.99392817945,2.2130688311953,504196.37457967,2012.0595545942,822.0443553397,0.42967207800257,446166.14984556,2012.0595654804,822.04433303198,0.48201648896011,351443.12322319,1962.7738187834,923.03971560788,0.32312716453945,386261.75564569,2012.080236158,822.00197508616,1.2091768174029,49.139501894304,115.25277886456,27.927669945826,24.344952845234,3.7252563120515,0.44428807661324,1.331941720481e+15,3.023739526524e+14,3.0237374813064e+14,386626.01107739,2012.0802943446,822.00185585123,1.2091767905591,0.61930766244556,129042.38543815,1963.4634801146,921.62647517492,-1.8402751431214e-08,1.1193076624456,965646.08722504,1771.9999032114,773.15015218326,1.8037615074847,962807.26834172,1702.2652265048,882.7958702754,1.8776540661528,392507.91427207,1962.7958560606,922.99455725292,1.8275529866892,385135.69409021,2012.0803564624,822.00172856056,1.7827883218029,134818.87643594,1962.7960467878,922.99416641845,2.2130690837511,0.99999966781865,1.0000006762969,1.0000272056165,394540.03616184,1595.481704964,257074.94890198,19658.59017789,7.6462474430394,1962.7959418704,922.99438141305,1.2395383421431,963799.1212268,1702.2650846034,882.79609339088,1.4003478192925,965660.64757753,3387.4126096239,724069.97045106,149158.70321088,4.5474362212159,1771.9999408749,773.15009296407,1.8037614845672,117125.70319818,985878.30500645,2011.628637407,822.92738236267,5.0987574650817e-321,280007413.6689
