time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
1419.2835427716,-3.3972557207431e-06,1.3097512213161,19658.804920284,-2.7007489279764e-05,1147.6718131277,112837652.07621,395054.90009668,923.00467889674,387817.4573717,822.00145560867,967994.96884715,773.15045115589,965252.34483044,882.79555944982,-0.0015226253783567,-47345.736472015,15500.080716531,-0.0014885835787481,5419.8485502838,149161.00752799,-2.6973195511103e-05,0.080716531213115,280007830.99445,2.3514994439745e-09,-1.3103148721635e-09,3.2471814424923e-06,1.0421988864364e-07,1.9035875029726e-08,3.7182651372052e-08,-6.7023224784862e-09,-6.7023224784862e-09,279905669.35522,501644.96947936,822.04438067232,152339.3287863,923.00143490614,-3.5481517591542e-10,1.0421988864364e-07,0,-247967.4736125,139471.22026796,387438.69388046,5.6218526401778e-08,2.3514994439745e-09,-3.3972557207431e-06,1147.6718380972,18838739.263353,3.2471814424923e-06,174,176.632114383,-1659.9719974439,1659.9719965626,280000000,1419.2835427716,149232.51016744,1962.7913196871,923.00385310019,2.3161627124668,463460.71104254,2012.0595058205,822.0444552859,0.87316537637217,134908.89275171,1962.7962353419,922.99378003712,2.2130770141344,504198.06996692,2012.0595423385,822.04438045386,0.42967368680823,446167.56306646,2012.059559899,822.04434446932,0.48201829093368,351444.29472958,1962.773912584,923.03952339343,0.32312835595241,386263.45249523,2012.0803119671,822.00181973954,1.209181292748,49.13954820293,115.25288028666,27.927692524549,24.34497098067,3.7252589305416,0.44428838259078,1.3319417476329e+15,3.023739292134e+14,3.0237374813064e+14,386627.70981388,2012.0803748655,822.00169084939,1.2091812697766,0.61930700581558,129042.27807811,1963.4634798994,921.62647561602,-2.6708786498237e-08,1.1193070058156,965646.09334488,1771.9999225707,773.15012174426,1.8037714993768,962807.24707736,1702.265422116,882.79556271073,1.877664268919,392509.65274753,1962.7959582781,922.99434779084,1.8275597264113,385137.38160525,2012.0804281958,822.00158156589,1.7827949342945,134818.73298849,1962.7961323204,922.99399114675,2.213077272131,0.99999968820388,1.0000005987803,1.0000278683545,394541.78978356,1595.487525829,257076.81597256,19658.804920284,7.6462476912708,1962.7960372027,922.99418606013,1.2395429201061,963799.11089022,1702.2652521555,882.79582994418,1.4003554442415,965660.65381319,3387.4313255351,724077.97046729,149161.00752799,4.547441386994,1771.9999460046,773.1500848985,1.8037714702171,117125.60848773,985878.30500645,2011.628637407,822.92738236267,1.8319954147793e-320,280007597.86545
1444.2779134767,-3.4564200525525e-06,1.3097468879586,19658.999667553,-2.7637447680746e-05,1147.6758643666,112837961.31655,395056.56292685,923.00446942519,387819.07275869,822.00134480179,967994.99747177,773.15042973696,965252.34852556,882.79528422867,-0.0013982059033424,-47343.710512357,15500.08066652,-0.0013523279218361,5420.0432975529,149163.03348764,-2.9755442334073e-05,0.080666520292261,280008572.87348,1.7059534057375e-09,-1.1376192058943e-09,3.2943705284666e-06,1.109212608689e-07,2.0635488936591e-08,3.9331177272766e-08,-5.9948303807687e-09,-5.9948303807687e-09,279906153.26786,501646.56828472,822.04441793441,152339.21785834,923.00128923839,-3.4271773889509e-10,1.109212608689e-07,0,-247969.18999474,139471.11920062,387440.30919536,5.9966666209357e-08,1.7059534057375e-09,-3.4564200525525e-06,1147.675903982,18838748.925273,3.2943705284666e-06,174,179.423253014,-1659.9805706378,1659.9805716288,280000000,1444.2779134767,149232.37275633,1962.7913908622,923.00370724962,2.3161708083468,463462.10930122,2012.0594933248,822.04448089187,0.87316846239737,134908.75781973,1962.7963056405,922.99363598262,2.2130847489327,504199.67287467,2012.0595241869,822.04441764982,0.42967520738887,446168.8995217,2012.0595518939,822.0443608731,0.48201999451559,351445.40221526,1962.7740104279,923.03932289355,0.32312948176838,386265.05746227,2012.0803756232,822.00168929681,1.2091855222262,49.139590458749,115.25296694333,27.927710537522,24.344986204502,3.7252612141537,0.44428865120328,1.331941775412e+15,3.0237390534723e+14,3.0237374813064e+14,386629.31680248,2012.0804451536,822.00154681647,1.2091855020639,0.61930638464427,129042.17651506,1963.4634796961,921.62647603261,-3.4594512772166e-08,1.1193063846443,965646.09768915,1771.9999343133,773.15010328094,1.8037807996669,962807.22581072,1702.2656014453,882.79528074633,1.8776737581965,392511.29759609,1962.7960608609,922.99413758008,1.8275660967863,385138.9780035,2012.0804909302,822.00145301181,1.7828011808246,134818.59730252,1962.7962148805,922.99382196615,2.2130850136549,0.99999970905992,1.0000005198509,1.0000284551769,394543.44897796,1595.4930441385,257078.58793404,19658.999667553,7.6462513442479,1962.7961298314,922.99399624723,1.2395472477972,963799.10102209,1702.2654310509,882.79554866216,1.4003625240482,965660.65829312,3387.4487268787,724085.40727043,149163.03348764,4.5474497907878,1771.9999533669,773.15007332243,1.803780777038,117125.51887665,985878.30500645,2011.628637407,822.92738236267,2.1862404828475e-320,280007760.78283
1469.2738749649,-3.5161771029992e-06,1.3097425104716,19659.169754336,-2.7978435943169e-05,1147.6793654214,112838206.7669,395057.96451159,923.00427835714,387820.43283526,822.00123078814,967995.02404419,773.15044322298,965252.35234437,882.795003309,-0.0012725335099049,-47341.87302623,15500.0806134,-0.0012060776936096,5420.2133843358,149164.87097377,-3.2079361453227e-05,0.08061340025465,280009276.35031,1.590080815919e-09,-9.631317658275e-10,3.3412555074427e-06,1.1857118714589e-07,2.2503418069732e-08,4.1616014008014e-08,-5.215811085327e-09,-5.215811085327e-09,279906658.96221,501647.91495314,822.04440308321,152339.08837244,923.00115024176,-3.3062589434888e-10,1.1857118714589e-07,0,-247970.67083468,139470.99813163,387441.66896631,6.4119432077746e-08,1.590080815919e-09,-3.5161771029992e-06,1147.6793900408,18838756.344965,3.3412555074427e-06,174,182.205545971,-1659.9883957178,1659.9883955449,280000000,1469.2738749649,149232.22047262,1962.7914587815,923.00356807075,2.3161777895421,463463.28202723,2012.0595025512,822.04446198528,0.87317112122995,134908.60758045,1962.7963736098,922.99349670122,2.2130914201617,504201.02310741,2012.0595314594,822.04440274716,0.42967651656472,446170.01858575,2012.0595616178,822.04434094723,0.48202146255751,351446.32269742,1962.7741006963,923.03913791735,0.32313045227198,386266.40832231,2012.0804520507,822.001532683,1.2091891585179,49.139626656903,115.25303211169,27.927721517862,24.344994839164,3.7252625343122,0.44428881080391,1.3319418035738e+15,3.0237388123343e+14,3.0237374813064e+14,386630.66966317,2012.0805079033,822.00141823086,1.2091891394496,0.61930570080233,129042.05496264,1963.4634794751,921.62647648552,-2.7172146202012e-08,1.1193057008023,965646.10220759,1771.9999237322,773.150119918,1.8037892804335,962807.20696278,1702.2657682436,882.79501848497,1.8776823951974,392512.68375657,1962.7961530816,922.99394860333,1.8275715625831,385140.3218099,2012.0805503017,822.00133134905,1.7828065464853,134818.44660115,1962.7962907562,922.99366648317,2.2130916481628,0.99999973020337,1.0000004401025,1.0000288192822,394544.84744126,1595.4978486846,257080.1395448,19659.169754336,7.6462542342959,1962.7962145436,922.99382265648,1.2395509593208,963799.09216672,1702.2655816722,882.79531183611,1.4003689771698,965660.66283938,3387.4647071795,724092.24086151,149164.87097377,4.5474580649816,1771.9999508761,773.15007723878,1.8037892558834,117125.41048678,985878.30500645,2011.628637407,822.92738236267,-5.1432233732074e-321,280007863.29285
1494.2711497006,-3.5762477437651e-06,1.3097380897043,19659.317811444,-2.8198105142585e-05,1147.6824198453,112838434.82239,395059.18110877,923.00408670531,387821.61349599,822.00110217739,967995.04877805,773.15041048694,965252.35629457,882.79472848519,-0.0011624889039012,-47340.191834885,15500.080556969,-0.0010604136256234,5420.361441444,149166.55216512,-3.4332105316435e-05,0.080556969284962,280009724.2019,5.5597778956845e-10,-7.87580907372e-10,3.3878381643427e-06,1.2614395962569e-07,2.4450256331022e-08,4.3712804260429e-08,-4.5538820977526e-09,-4.5538820977526e-09,279907003.26449,501649.08448785,822.04440868708,152338.96810617,923.00100929386,-3.1890761760044e-10,1.2614395962569e-07,0,-247971.96455743,139470.8851904,387442.84974783,6.8163060591451e-08,5.5597778956845e-10,-3.5762477437651e-06,1147.6824480026,18838762.818652,3.3878381643427e-06,174,184.996691976,-1659.9955262693,1659.9955239995,280000000,1494.2711497006,149232.08026319,1962.7915277046,923.00342683489,2.3161838760733,463464.30011779,2012.0595034196,822.04446020577,0.8731734434561,134908.46912124,1962.7964428413,922.99335483338,2.2130972372891,504202.19574033,2012.0595286805,822.04440844153,0.42967766079665,446170.98999567,2012.0595644148,822.04433521558,0.48202274451019,351447.12100498,1962.7741885663,923.03895785594,0.32313129852485,386267.5813044,2012.0805291746,822.00137464219,1.209192330024,49.139656919192,115.25308030723,27.927728844285,24.34499966833,3.7252630937909,0.44428886804505,1.3319418320185e+15,3.0237385697267e+14,3.0237374813064e+14,386631.8440208,2012.0805829172,822.00126451389,1.2091923131284,0.61930504343373,129041.94172104,1963.463479267,921.6264769118,-2.7202558522212e-08,1.1193050434337,965646.10676355,1771.999943044,773.15008955353,1.8037970094829,962807.19018521,1702.2659488174,882.79473456385,1.8776902605626,392513.88685459,1962.796248051,922.99375399377,1.8275763370649,385141.48821379,2012.0806198347,822.00118886338,1.7828112305825,134818.30776386,1962.7963702607,922.99350356405,2.2130974485641,0.99999975155914,1.0000003598682,1.0000289037798,394546.06129521,1595.5019710208,257081.46166643,19659.317811444,7.6462559774845,1962.7963027052,922.99364199753,1.2395542023923,963799.08415861,1702.2657691146,882.79501711539,1.4003748448657,965660.66747043,3387.479206778,724098.43879629,149166.55216512,4.5474652367496,1771.999959703,773.15006336002,1.803796990846,117125.30990514,985878.30500645,2011.628637407,822.92738236267,4.7331488871591e-321,280007891.83406
1519.2700616902,-3.6361559022582e-06,1.3097336864469,19659.448733831,-2.8185249756489e-05,1147.6850858523,112838611.3808,395060.23572279,923.00390625732,387822.63666741,822.00099464458,967995.06962634,773.15041348378,965252.35868668,882.79447600663,-0.0010328632812389,-47338.742078068,15500.080499846,-0.00093580719601505,5420.4923638311,149168.00192193,-3.5645185594899e-05,0.080499846005047,280010156.53758,9.0779536123485e-11,-6.1277408654625e-10,3.4341218770007e-06,1.3422544862633e-07,2.6582148630666e-08,4.5827063103854e-08,-3.8970814806817e-09,-3.8970814806817e-09,279907308.62979,501650.09778032,822.04441151973,152338.855099,923.00088569328,-3.0716889778747e-10,1.3422544862633e-07,0,-247973.09428923,139470.77855923,387443.87284846,7.2409211734521e-08,9.0779536123485e-11,-3.6361559022582e-06,1147.6851083563,18838766.399705,3.4341218770007e-06,174,187.889348821,-1660.0018883962,1660.0018885307,280000000,1519.2700616902,149231.94985089,1962.7915880479,923.00330318061,2.3161891900539,463465.18116391,2012.0595053647,822.04445621994,0.87317546993996,134908.34022567,1962.7965030463,922.99323146254,2.2131023152276,504203.21173952,2012.0595273087,822.04441125268,0.4296786592219,446171.83024416,2012.0595687724,822.04432628609,0.48202386325611,351447.80968329,1962.7742707234,923.03878950116,0.32313203663228,386268.59761542,2012.0806017539,822.00122591414,1.2091950922976,49.139678588552,115.25310138122,27.927728531062,24.34499885745,3.7252629785219,0.44428885440396,1.3319418604407e+15,3.0237383281473e+14,3.0237374813064e+14,386632.86169309,2012.0806461059,822.00113502897,1.2091950771988,0.61930443230768,129041.83475026,1963.4634790797,921.62647729576,-2.2769653238728e-08,1.1193044323077,965646.10965186,1771.9999405249,773.15009351428,1.8038039106511,962807.17416192,1702.2661053967,882.79448836989,1.8776972686037,392514.92970907,1962.79633587,922.99357403679,1.8275804870752,385142.4989702,2012.0806779712,822.00106973121,1.7828153099153,134818.17850182,1962.7964402847,922.99336007234,2.2131024937083,0.99999977289812,1.0000002799739,1.00002886966,394547.11353051,1595.5056389046,257082.64833175,19659.448733831,7.6462577457595,1962.7963825118,922.99347845937,1.2395570222524,963799.07678723,1702.2659342876,882.79475740946,1.4003800782568,965660.67038873,3387.4922018818,724103.99548377,149168.00192193,4.5474733362795,1771.9999614056,773.15006068301,1.8038038925429,117125.21469434,985878.30500645,2011.628637407,822.92738236267,1.6318988282136e-320,280007886.50434
1544.2694568433,-3.6954345012855e-06,1.3097293171372,19659.561906928,-2.7971395992807e-05,1147.6873695096,112838760.24651,395061.14219816,923.00374524514,387823.51650572,822.00090299919,967995.08936093,773.15043166413,965252.36161889,882.79425268517,-0.00093688110655421,-47337.397275622,15500.080440005,-0.00081820059051552,5420.6055369285,149169.34672438,-3.7152523832662e-05,0.080440004876235,280010553.07126,-6.4443100417626e-10,-4.3954080221025e-10,3.4801069731428e-06,1.4204693087014e-07,2.8705101354217e-08,4.7729970953264e-08,-3.3593652367927e-09,-3.3593652367927e-09,279907510.77758,501650.96924006,822.04443187883,152338.76068947,923.00077705357,-2.9627271452589e-10,1.4204693087014e-07,0,-247974.06325032,139470.68965143,387444.75290175,7.6435072307481e-08,-6.4443100417626e-10,-3.6954345012855e-06,1147.6873921253,18838768.245719,3.4801069731428e-06,174,190.68138515,-1660.0076648689,1660.0076639413,280000000,1544.2694568433,149231.84048724,1962.7916411492,923.0031943663,2.3161937376859,463465.93960095,2012.0595014476,822.0444642468,0.87317720846426,134908.23218659,1962.7965563343,922.99312226571,2.2131066614287,504204.08552133,2012.0595173703,822.04443161815,0.4296795162663,446172.55384828,2012.0595688584,822.04432610986,0.48202482245402,351448.40370744,1962.7743458883,923.03863547477,0.3231326681446,386269.47183537,2012.0806632802,822.00109983568,1.2091974583058,49.139692035868,115.25310059369,27.927723267021,24.344993046879,3.725261994738,0.44428873275286,1.331941888697e+15,3.0237380887426e+14,3.0237374813064e+14,386633.73682377,2012.0807041747,822.0010160355,1.2091974466283,0.61930392803403,129041.74564508,1963.4634789185,921.62647762597,-2.2119431188786e-08,1.119303928034,965646.11318274,1771.9999311353,773.15010827776,1.8038102058426,962807.16049449,1702.2662393529,882.79427774695,1.877703664231,392515.82607114,1962.7964135222,922.9934149136,1.8275840435452,385143.36813093,2012.0807298206,822.00096348233,1.7828188093629,134818.07020989,1962.7965035038,922.99323052496,2.2131068228235,0.99999979411247,1.0000002007988,1.0000285712693,394548.01794676,1595.508719704,257083.63728174,19659.561906928,7.6462580590271,1962.7964533453,922.9933333088,1.2395594404081,963799.07034417,1702.2660882949,882.79451525956,1.4003848670738,965660.67398882,3387.5039435324,724109.01350428,149169.34672438,4.5474796885841,1771.9999561101,773.15006900931,1.8038101738527,117125.13530445,985878.30500645,2011.628637407,822.92738236267,-2.1180594237214e-320,280007810.42217
1569.2670940544,-3.7535520001931e-06,1.3097250284944,19659.663224116,-2.7497579938812e-05,1147.689461053,112838938.241,395061.97837494,923.00363343651,387824.32745783,822.0008069882,967995.10670293,773.15042033875,965252.36392902,882.79406099543,-0.00083292065551177,-47336.219257181,15500.08037921,-0.00072430531008649,5420.7068541158,149170.52474282,-3.8122791564465e-05,0.080379210021335,280010881.25279,-1.198655708103e-09,-2.6942962032225e-10,3.5257926008071e-06,1.4957963094622e-07,3.0812449556061e-08,4.9406445487398e-08,-2.9683526914596e-09,-2.9683526914596e-09,279907707.10279,501651.77170645,822.04446428923,152338.68158072,923.0006927268,-2.8435383718087e-10,1.4957963094622e-07,0,-247974.94805845,139470.61555192,387445.56361037,8.0218895043458e-08,-1.198655708103e-09,-3.7535520001931e-06,1147.6894767396,18838767.448655,3.5257926008071e-06,174,193.473563567,-1660.0128298918,1660.0128285837,280000000,1569.2670940544,149231.74775352,1962.7916824132,923.00310980897,2.316197917666,463466.6387121,2012.0594856215,822.0444966773,0.87317880612503,134908.14064551,1962.7965979553,922.99303697684,2.2131106565576,504204.89009657,2012.0595015313,822.04446407514,0.42968030273317,446173.22119305,2012.0595529095,822.04435879208,0.48202570478828,351448.95267656,1962.7744040765,923.03851623672,0.32313324818781,386270.27723017,2012.0807194579,822.00098471734,1.2091996265266,49.139695889883,115.25307308297,27.927710687085,24.344980889899,3.7252600712621,0.44428850108414,1.3319419165299e+15,3.0237378536525e+14,3.0237374813064e+14,386634.54346553,2012.0807533327,822.00091530185,1.2091996147935,0.61930351456005,129041.67124382,1963.4634787843,921.62647790104,-1.5388677040711e-08,1.11930351456,965646.11591637,1771.9999372835,773.15009861082,1.803815790061,962807.14776549,1702.266361202,882.79408616038,1.87770935294,392516.65304182,1962.7964689639,922.99330130346,1.8275873121782,385144.16937699,2012.0807778396,822.00086508271,1.7828220064914,134817.97841211,1962.7965497017,922.99313585711,2.2131107873605,0.99999981500894,1.0000001230506,1.0000280367583,394548.85225966,1595.5115816031,257084.56030835,19659.663224116,7.6462597920172,1962.7965050542,922.99322734798,1.2395616590319,963799.06443214,1702.2662189884,882.79430976671,1.4003891064533,965660.67672956,3387.5145101623,724113.53305521,149170.52474282,4.5474862550621,1771.9999611184,773.15006113457,1.8038157649941,117125.06885592,985878.30500645,2011.628637407,822.92738236267,1.932784806531e-320,280007670.03135
1594.2637511708,-3.8104987582289e-06,1.309720824895,19659.75558434,-2.6975724994923e-05,1147.6913725781,112839117.64037,395062.75416096,923.00355158737,387825.08025388,822.00072653836,967995.12248108,773.15039924543,965252.36616415,882.79390565182,-0.00075275051597146,-47335.138975227,15500.080316147,-0.00065010868547688,5420.7992143395,149171.60502477,-3.9336534668718e-05,0.080316146941283,280011155.94853,-1.6308604815444e-09,-1.032762812445e-10,3.5711820846447e-06,1.5668347817764e-07,3.2847778297821e-08,5.0916369228662e-08,-2.6585363202685e-09,-2.6585363202685e-09,279907859.88883,501652.51632504,822.04451307944,152338.61983556,923.00062491995,-2.7261317923031e-10,1.5668347817764e-07,0,-247975.75778832,139470.55845495,387446.31624327,8.3764147526483e-08,-1.6308604815444e-09,-3.8104987582289e-06,1147.6913829878,18838765.056526,3.5711820846447e-06,174,196.272044691,-1660.0174801542,1660.0174794426,280000000,1594.2637511708,149231.67351692,1962.791715582,923.00304184015,2.3162017441401,463467.28911837,2012.0594631468,822.04454273201,0.87318027039534,134908.06755845,1962.7966313929,922.9929684571,2.2131143136762,504205.63663534,2012.0594777507,822.04451280585,0.42968102340972,446173.84269507,2012.0595312389,822.04440319904,0.4820265131962,351449.46623711,1962.7744568034,923.03840818975,0.32313377898468,386271.02499461,2012.0807642793,822.00089287039,1.2092016113501,49.139691036495,115.25302573501,27.927695319993,24.344967267145,3.7252579692217,0.44428824879968,1.3319419438081e+15,3.0237376240321e+14,3.0237374813064e+14,386635.29232394,2012.0807944986,822.00083094558,1.2092015999578,0.61930320467552,129041.61388264,1963.4634786934,921.62647808737,-9.9241621692701e-09,1.1193032046755,965646.11847611,1771.9999514274,773.15007637207,1.8038208230416,962807.13640034,1702.266466972,882.79391985532,1.8777144902319,392517.42041262,1962.7965088922,922.99321948315,1.827590310744,385144.91329953,2012.0808181619,822.00078245508,1.7828249340256,134817.90515145,1962.7965855056,922.99306248858,2.2131144213867,0.99999983548892,1.0000000471113,1.0000274613792,394549.62634206,1595.5141959185,257085.40225813,19659.75558434,7.6462614616556,1962.7965433321,922.99314890965,1.2395636935489,963799.05905458,1702.2663524433,882.79409993191,1.4003929294239,965660.6793235,3387.523988432,724117.58552945,149171.60502477,4.5474914824401,1771.9999690608,773.15004864652,1.8038208065976,117125.01746006,985878.30500645,2011.628637407,822.92738236267,1.0820037643923e-321,280007517.37231
1619.2592556963,-3.8659315561961e-06,1.3097167293963,19659.840929027,-2.6306874066166e-05,1147.6930899296,112839262.68883,395063.4629898,923.00347811067,387825.76858724,822.00067038599,967995.13687967,773.15041579212,965252.36827354,882.79377316157,-0.00069169930645785,-47334.133248633,15500.080251279,-0.00059273879753619,5420.8845590273,149172.61075137,-4.056136314358e-05,0.080251279269267,280011513.8712,-1.9755740952572e-09,5.830929303525e-11,3.6162776867629e-06,1.6316146388154e-07,3.4741320262276e-08,5.2185774045017e-08,-2.46857214388e-09,-2.46857214388e-09,279907971.8906,501653.19699295,822.04457857053,152338.57632023,923.00057724493,-2.6136290615082e-10,1.6316146388154e-07,0,-247976.48534753,139470.51917158,387447.00451911,8.6927094307293e-08,-1.9755740952572e-09,-3.8659315561961e-06,1147.6930957588,18838761.093011,3.6162776867629e-06,174,199.088874493,-1660.0217061972,1660.0217047708,280000000,1619.2592556963,149231.61875646,1962.7917389251,923.00299400585,2.3162051876271,463467.88544473,2012.0594333717,822.04460374662,0.87318158993932,134908.01388318,1962.7966550386,922.99292000287,2.213117604863,504206.31902683,2012.0594457672,822.04457834588,0.42968167314362,446174.41318173,2012.0595030347,822.04446099441,0.48202724153711,351449.94019744,1962.774499716,923.03832025417,0.32313425638043,386271.70889438,2012.0807999703,822.00081973308,1.2092033968702,49.139678501912,115.25296270854,27.927676583794,24.344950308818,3.7252553447298,0.44428793500574,1.3319419704548e+15,3.0237374007242e+14,3.0237374813064e+14,386635.97712167,2012.080826112,822.00076616392,1.2092033865929,0.61930299535746,129041.57439246,1963.4634786296,921.62647821794,-5.5203876933812e-09,1.1193029953575,965646.12100306,1771.9999419261,773.15009131117,1.8038254154986,962807.12627612,1702.266543496,882.79379953465,1.8777191790128,392518.12164576,1962.7965442677,922.99314699245,1.8275930043129,385145.59364592,2012.0808476988,822.00072192865,1.7828275699318,134817.85130387,1962.7966134698,922.99300518485,2.2131176917906,0.99999985549482,0.99999997325973,1.0000267478282,394550.33363114,1595.5165311007,257086.15243181,19659.840929027,7.646261864406,1962.796575357,922.99308328492,1.2395655228482,963799.05429614,1702.2664447693,882.79395476533,1.4003964342638,965660.68188963,3387.5326018871,724121.26798088,149172.61075137,4.5474955109545,1771.9999651476,773.15005479934,1.8038253928377,117124.98199933,985878.30500645,2011.628637407,822.92738236267,-1.1437619701225e-320,280007327.05668
1644.2539283748,-3.9196832786301e-06,1.309712754998,19659.923790513,-2.5540652050929e-05,1147.6948032389,112839455.85877,395064.1840847,923.00343592312,387826.46910489,822.00060554289,967995.14978379,773.1503748646,965252.3700342,882.79366751238,-0.00062433966320441,-47333.239048919,15500.080185315,-0.0005583307206507,5420.9674205134,149173.50495108,-4.1492475930282e-05,0.080185314940178,280011751.76265,-2.106010708947e-09,2.1468492244125e-10,3.661082548286e-06,1.6897467021967e-07,3.6481687038997e-08,5.3225692560852e-08,-2.4020151067816e-09,-2.4020151067816e-09,279908092.47696,501653.88977947,822.04465767857,152338.54842413,923.00054918692,-2.5014566434968e-10,1.6897467021967e-07,0,-247977.2094408,139470.49557859,387447.70501939,8.9707379599849e-08,-2.106010708947e-09,-3.9196832786301e-06,1147.6948122594,18838755.740578,3.661082548286e-06,174,201.879087319,-1660.0255526528,1660.0255514558,280000000,1644.2539283748,149231.57963987,1962.7917527215,923.00296573456,2.3162086280619,463468.49433212,2012.0593960906,822.04468014217,0.87318290927908,134907.97593387,1962.79666906,922.99289127049,2.2131208929377,504207.01352669,2012.0594071471,822.04465748537,0.42968232289181,446174.99642026,2012.0594656811,822.04453753873,0.48202796996581,351450.42787183,1962.7745331176,923.03825180816,0.32313473331336,386272.40502511,2012.0808359715,822.00074596008,1.2092051817969,49.13965889285,115.25288558945,27.927654874593,24.344930911257,3.725252351796,0.44428757742589,1.331941996331e+15,3.0237371846164e+14,3.0237374813064e+14,386636.67409513,2012.0808619401,822.00069274577,1.2092051723783,0.61930285422964,129041.55060028,1963.4634785864,921.62647830662,-6.9428241811577e-09,1.1193028542296,965646.12292796,1771.9999681372,773.15005009871,1.8038295776052,962807.1167139,1702.2666252451,882.79367099832,1.8777234498462,392518.83514892,1962.796565722,922.99310302866,1.8275957143567,385146.28616439,2012.0808816744,822.00065230652,1.7828302045211,134817.81312758,1962.7966310007,922.99296926093,2.2131209788785,0.99999987492223,0.99999990178929,1.0000259407933,394551.0531862,1595.5188810773,257086.90760751,19659.923790513,7.646263443468,1962.7965952818,922.99304245526,1.2395673621494,963799.04978614,1702.2665485371,882.79379160838,1.4003996079633,965660.68385687,3387.5404454568,724124.62147282,149173.50495108,4.5474998326638,1771.9999775737,773.15003526151,1.8038295662063,117124.96092675,985878.30500645,2011.628637407,822.92738236267,-1.3838778740013e-320,280007110.93775
1669.2487481019,-3.9721148143523e-06,1.3097088812613,19660.005108002,-2.4899686818889e-05,1147.6964663864,112839637.37639,395064.89587306,923.00340369999,387827.16153545,822.00056442735,967995.16107117,773.15032623025,965252.37114905,882.79358596268,-0.00058864213235665,-47332.367961647,15500.080117212,-0.00053725129055238,5421.048738002,149174.37603835,-4.2675930030857e-05,0.08011721209004,280012016.3368,-2.0964114142315e-09,3.6608362200225e-10,3.7055995001391e-06,1.7418849808695e-07,3.8057476144411e-08,5.4161878249533e-08,-2.3550333038656e-09,-2.3550333038656e-09,279908209.28677,501654.57323187,822.04474680149,152338.53104458,923.00053061194,-2.3915515817731e-10,1.7418849808695e-07,0,-247977.91457439,139470.48236623,387448.39694063,9.2219354393944e-08,-2.0964114142315e-09,-3.9721148143523e-06,1147.6964694191,18838750.171031,3.7055995001391e-06,174,204.656113537,-1660.0290650065,1660.0290704917,280000000,1669.2487481019,149231.5513547,1962.7917618965,923.00294693333,2.3162119820823,463469.09646177,2012.0593536328,822.04476714593,0.87318419490734,134907.94874711,1962.7966783043,922.99287232728,2.2131240980863,504207.69863263,2012.0593636642,822.04474658978,0.42968295470639,446175.57375685,2012.0594249717,822.04462095961,0.48202867930872,351450.91232924,1962.774562745,923.03819109633,0.32313519808762,386273.09270118,2012.0808538719,822.00070927891,1.209206920703,49.139634678147,115.25280486893,27.92763509124,24.344914257794,3.7252498304725,0.44428727643806,1.3319420214681e+15,3.0237369753865e+14,3.0237374813064e+14,386637.36308675,2012.0808782646,822.00065929387,1.2092069108171,0.61930279185778,129041.53705775,1963.4634785641,921.62647835217,-3.8971013281943e-09,1.1193027918578,965646.12407877,1771.9999979242,773.15000326381,1.8038333734666,962807.10729079,1702.2666918572,882.79356626223,1.8777273085133,392519.53957887,1962.7965809256,922.9930718738,1.827598328779,385146.97089788,2012.0808996195,822.00061553391,1.7828327658477,134817.78455526,1962.7966641013,922.99290143176,2.2131240783673,0.99999989379475,0.99999983259353,1.0000252661834,394551.76348898,1595.5211425065,257087.63395738,19660.005108002,7.6462643528803,1962.7966163936,922.99299919346,1.2395691345187,963799.04553979,1702.2666335263,882.79365797758,1.4004024551352,965660.68503661,3387.5476365067,724127.69659216,149174.37603835,4.5475022101091,1771.9999947336,773.15000828057,1.8038333822959,117124.9485897,985878.30500645,2011.628637407,822.92738236267,-1.1753821714563e-320,280006929.18602
1694.2430516746,-4.0228673324797e-06,1.3097051295384,19660.085984592,-2.4118340109502e-05,1147.6981055044,112839789.02068,395065.60346554,923.00339432608,387827.84881953,822.00053615086,967995.17294542,773.15036402654,965252.37337612,882.7935138563,-0.00054392000254211,-47331.575477081,15500.080047514,-0.00052731470134404,5421.129614592,149175.16852292,-4.3772099047899e-05,0.080047513862098,280012413.08043,-2.1488480042459e-09,5.1245924051025e-10,3.7498302507064e-06,1.7857354633385e-07,3.9417973210107e-08,5.4828741946392e-08,-2.4444869617582e-09,-2.4444869617582e-09,279908341.44431,501655.2524297,822.04484471925,152338.52240859,923.0005298533,-2.2800515537218e-10,1.7857354633385e-07,0,-247978.60623413,139470.47792649,387449.08416062,9.4246715156498e-08,-2.1488480042459e-09,-4.0228673324797e-06,1147.6980990971,18838743.905727,3.7498302507064e-06,174,207.469580186,-1660.0323659121,1660.0323647523,280000000,1694.2430516746,149231.53199753,1962.7917623055,923.00294609522,2.3162152940127,463469.69563511,2012.0593049939,822.04486681586,0.87318546212626,134907.93058833,1962.7966790978,922.99287070122,2.2131272634487,504208.37945615,2012.0593158715,822.04484452561,0.42968357862738,446176.14851602,2012.0593750196,822.04472332039,0.48202937938111,351451.39618951,1962.7745794375,923.0381568904,0.32313565687497,386273.7757462,2012.0808763258,822.00066326677,1.2092086332711,49.139606954306,115.25272096848,27.927613648476,24.344894985701,3.7252468600572,0.44428692309403,1.3319420458618e+15,3.0237367730985e+14,3.0237374813064e+14,386638.04700438,2012.0808934925,822.00062808917,1.2092086234991,0.61930279684424,129041.53239034,1963.4634785643,921.62647835183,8.5025787727131e-09,1.1193027968442,965646.12681033,1771.9999751222,773.15003911602,1.8038369652375,962807.10010836,1702.2667263508,882.79351202708,1.8777310433947,392520.23998059,1962.7965869865,922.99305945399,1.827600931984,385147.65055099,2012.0809140012,822.00058606315,1.7828352914315,134817.76757115,1962.7966413278,922.99294809887,2.2131272896356,0.99999991210914,0.99999976569353,1.0000244719329,394552.46963878,1595.5233371667,257088.33173469,19660.085984592,7.6462645418456,1962.7966163994,922.99299918149,1.2395709000503,963799.04192249,1702.2666820181,882.79358173249,1.4004052653934,965660.68780662,3387.5543501913,724130.56682382,149175.16852292,4.5475050903545,1771.9999820898,773.1500281607,1.803836957721,117124.94380512,985878.30500645,2011.628637407,822.92738236267,-1.7045264781523e-321,280006715.493
1719.2376530873,-4.0722981999735e-06,1.3097014753172,19660.170258863,-2.3481252413562e-05,1147.6997672193,112839945.82275,395066.34244033,923.00336881769,387828.5688693,822.00053002805,967995.18356631,773.15035418489,965252.37489097,882.79346388784,-0.0005339806025404,-47330.75678298,15500.079975132,-0.00053434577478129,5421.2138888626,149175.98721702,-4.5210085896935e-05,0.079975132290611,280012795.2692,-2.2525097479847e-09,6.539494161825e-10,3.7937776399918e-06,1.8225072524835e-07,4.0598081150222e-08,5.5351270027211e-08,-2.5859756082355e-09,-2.5859756082355e-09,279908425.96229,501655.96311048,822.04497028313,152338.53332585,923.00053632476,-2.1760762959236e-10,1.8225072524835e-07,0,-247979.31084393,139470.49314793,387449.80399187,9.5949351177433e-08,-2.2525097479847e-09,-4.0722981999735e-06,1147.6997610634,18838737.72435,3.7937776399918e-06,174,210.27193626,-1660.0355075073,1660.0355104602,280000000,1719.2376530873,149231.53196698,1962.7917592245,923.0029524088,2.3162186596383,463470.32555731,2012.0592461668,822.04498736302,0.8731867529915,134907.93179153,1962.7966759893,922.9928770712,2.2131304794095,504209.09178649,2012.0592546052,822.04497007136,0.42968421373804,446176.75389332,2012.0593186284,822.04483887628,0.48203009143792,351451.90968323,1962.7745968629,923.03812118258,0.32313612317723,386274.49131119,2012.0808803202,822.00065508153,1.2092103811409,49.139577079222,115.25263794753,27.927594138095,24.344878506706,3.7252443535057,0.44428662323696,1.3319420695263e+15,3.023736577562e+14,3.0237374813064e+14,386638.76360153,2012.0808972704,822.00062034749,1.2092103722059,0.61930289015408,129041.54736446,1963.4634785931,921.6264782929,8.1561637100758e-09,1.1193028901541,965646.12846638,1771.9999801752,773.15003117106,1.8038403786383,962807.09229636,1702.2667566188,882.79346443587,1.8777345208187,392520.97152901,1962.796598221,922.99303643233,1.8276035564439,385148.36283776,2012.0809172822,822.0005793398,1.7828378702094,134817.76718592,1962.7966637985,922.99290205215,2.2131304580946,0.99999992987605,0.99999970102639,1.000023793647,394553.20709881,1595.525676786,257089.09133551,19660.170258863,7.6462653481253,1962.7966302421,922.99297081544,1.2395726817857,963799.03830002,1702.2667215832,882.7935195233,1.4004078443665,965660.68951811,3387.5607544212,724133.30426873,149175.98721702,4.5475059431277,1771.9999861412,773.15002179054,1.8038403766038,117124.95699678,985878.30500645,2011.628637407,822.92738236267,1.2623377251244e-320,280006532.16939
1744.2318590101,-4.120071857925e-06,1.3096979433952,19660.25799061,-2.2722961678037e-05,1147.7015174633,112840135.46393,395067.12826055,923.00338770104,387829.33376679,822.00052661417,967995.19395576,773.15037283167,965252.37635,882.79343943976,-0.00051601377970201,-47329.969528013,15500.079900796,-0.00055130683642801,5421.3016206099,149176.77447199,-4.6527099113805e-05,0.079900796119086,280013255.77551,-2.1126674717574e-09,7.9036605598275e-10,3.8374432766858e-06,1.8528269424651e-07,4.159355881394e-08,5.5678738957067e-08,-2.8294443060076e-09,-2.8294443060076e-09,279908566.49211,501656.71850137,822.04509806064,152338.55459576,923.00056179368,-2.0708421635116e-10,1.8528269424651e-07,0,-247980.04976872,139470.51900278,387450.5687715,9.7272297771008e-08,-2.1126674717574e-09,-4.120071857925e-06,1147.7015079588,18838730.852572,3.8374432766858e-06,174,213.052933864,-1660.0385874642,1660.0385894747,280000000,1744.2318590101,149231.54174672,1962.7917468965,923.00297767101,2.3162222034401,463470.99584827,2012.0591844905,822.04511374888,0.87318811168021,134907.94294083,1962.7966638818,922.99290188151,2.2131338659795,504209.84890518,2012.0591922554,822.04509783737,0.42968488234619,446177.39831165,2012.0592566367,822.04496590836,0.48203084143847,351452.45793766,1962.7746044799,923.03810557404,0.32313661440236,386275.25159717,2012.0808869627,822.00064146981,1.20921222204,49.139545220932,115.25255279796,27.927572823868,24.344859608211,3.7252414694607,0.44428628091746,1.3319420924443e+15,3.0237363890371e+14,3.0237374813064e+14,386639.52485516,2012.0808998828,822.00061499427,1.2092122136018,0.61930304690491,129041.57298094,1963.4634786416,921.62647819339,9.3397075161989e-09,1.1193030469049,965646.13019432,1771.999972159,773.15004377523,1.803843727536,962807.0847392,1702.2667664807,882.7934489297,1.877737994583,392521.74957169,1962.79658917,922.9930549796,1.8276063472816,385149.11955007,2012.0809192295,822.00057534944,1.7828405854523,134817.77807109,1962.7966534613,922.99292323509,2.213133843304,0.99999994708253,0.99999963867808,1.0000230280752,394553.99135231,1595.5280443369,257089.84580433,19660.25799061,7.6462653474135,1962.7966202722,922.99299124539,1.2395745754236,963799.03477038,1702.2667368197,882.79349556656,1.4004104395888,965660.69127865,3387.5670405114,724135.99193492,149176.77447199,4.5475072526544,1771.9999824065,773.15002766273,1.8038437204819,117124.97959477,985878.30500645,2011.628637407,822.92738236267,1.0538420225794e-320,280006325.35969
1769.2264960881,-4.1665455798509e-06,1.3096945061054,19660.352384839,-2.2088694457497e-05,1147.7034806057,112840401.49713,395068.02662679,923.00345058313,387830.20862569,822.00052582256,967995.20467903,773.15031100276,965252.37817639,882.79345560785,-0.00053347904224665,-47329.112940408,15500.079823027,-0.00058134020173384,5421.3960148388,149177.63105959,-4.8301640576976e-05,0.079823026975587,280013614.66083,-2.2525387315692e-09,9.2214246741975e-10,3.8808300598152e-06,1.8750724206719e-07,4.2389566355575e-08,5.5817384566774e-08,-3.1733541527501e-09,-3.1733541527501e-09,279908709.23136,501657.58171897,822.04525810837,152338.59530985,923.00059621022,-1.9583837682071e-10,1.8750724206719e-07,0,-247980.87851298,139470.56487474,387451.44338771,9.8206950922349e-08,-2.2525387315692e-09,-4.1665455798509e-06,1147.7034723654,18838724.427717,3.8808300598152e-06,174,215.874317237,-1660.041673101,1660.0416756219,280000000,1769.2264960881,149231.56959436,1962.7917301712,923.00301194436,2.3162261954236,463471.76382534,2012.0591044869,822.04527769081,0.87318964048432,134907.97234499,1962.7966474677,922.99293551711,2.2131376809577,504210.71405013,2012.0591141599,822.045257869,0.42968563392202,446178.13738886,2012.0591744229,822.04513437924,0.48203168588798,351453.08920928,1962.7746063304,923.038101782,0.32313716803879,386276.1212056,2012.0808728395,822.00067041096,1.2092142975425,49.139512749258,115.25247082196,27.927553826045,24.344843361955,3.7252389709158,0.44428598119524,1.3319421146688e+15,3.0237362069249e+14,3.0237374813064e+14,386640.39565283,2012.0808930827,822.00062892888,1.2092142874676,0.61930333067358,129041.61856841,1963.4634787289,921.62647801465,1.176868038852e-08,1.1193033306736,965646.13204362,1772.0000050905,773.14999199604,1.803847066986,962807.07726077,1702.2667771026,882.79343222861,1.8777414889834,392522.63924264,1962.7965583222,922.99311819217,1.8276095031677,385149.98527425,2012.0809161267,822.0005817076,1.7828436401832,134817.80711618,1962.7966347311,922.99296161669,2.2131376589465,0.99999996376833,0.99999957845055,1.0000223495493,394554.88795814,1595.5307477285,257090.71127704,19660.352384839,7.6462675572992,1962.7965956443,922.99304171255,1.2395767122773,963799.03101475,1702.2667847917,882.79342013881,1.4004130232162,965660.69318685,3387.5733433921,724138.68667143,149177.63105959,4.5475065203987,1771.9999969834,773.1500047431,1.8038470751866,117125.01972588,985878.30500645,2011.628637407,822.92738236267,-1.2702427754578e-320,280006141.72993
1794.2211390019,-4.2116264826942e-06,1.3096911806796,19660.454477025,-2.1413232629001e-05,1147.705449773,112840570.99835,395068.92859419,923.00347381924,387831.0875435,822.00056773211,967995.21558991,773.15038649191,965252.37989377,882.79345865666,-0.0005472512415281,-47328.250755086,15500.079743053,-0.00062234584549969,5421.4981070254,149178.49324491,-4.9972057390213e-05,0.079743053378585,280014283.14576,-1.7263040590509e-09,1.0491373730205e-09,3.9239394194607e-06,1.8942256606858e-07,4.3054242016672e-08,5.5931227339022e-08,-3.4964136228155e-09,-3.4964136228155e-09,279908883.33112,501658.44937161,822.04540743159,152338.63667105,923.00063741201,-1.8590474001571e-10,1.8942256606858e-07,0,-247981.71070979,139470.61144471,387452.3221545,9.8985469355694e-08,-1.7263040590509e-09,-4.2116264826942e-06,1147.7054338355,18838717.479536,3.9239394194607e-06,174,218.696602636,-1660.044826605,1660.0448284416,280000000,1794.2211390019,149231.59800488,1962.7917101499,923.00305297142,2.3162301877055,463472.53576809,2012.0590332935,822.04542357899,0.87319117022064,134908.00233934,1962.7966272635,922.99297691914,2.2131414952219,504211.58365108,2012.0590411972,822.04540738275,0.42968638670437,446178.88024053,2012.0591045517,822.04527755804,0.48203252994633,351453.72405908,1962.774607803,923.03809876436,0.32313772159868,386276.99489028,2012.0808641682,822.00068817994,1.2092163767126,49.139479618529,115.25238915112,27.927534362929,24.344826816749,3.7252365262476,0.44428569535427,1.3319421361881e+15,3.0237360314206e+14,3.0237374813064e+14,386641.27047453,2012.0808749632,822.00066605898,1.2092163678603,0.61930360432312,129041.66484403,1963.4634788116,921.62647784516,1.4236420057764e-08,1.1193036043231,965646.13420941,1771.9999627605,773.15005855264,1.8038505172625,962807.0699095,1702.2667494426,882.79347571917,1.8777450700408,392523.53245542,1962.7965459343,922.99314357733,1.8276126408798,385150.8549712,2012.0808963968,822.00062213761,1.7828467084766,134817.83678468,1962.7966167279,922.99299850834,2.2131414694787,0.99999997992464,0.99999952040838,1.0000217288333,394555.78816752,1595.5334194483,257091.56376563,19660.454477025,7.646266344842,1962.796580286,922.99307318443,1.2395788422599,963799.0275203,1702.266752986,882.79347014787,1.4004157142424,965660.69539243,3387.5797364854,724141.41835197,149178.49324491,4.5475060393441,1771.9999775679,773.15003527063,1.8038505051651,117125.0607293,985878.30500645,2011.628637407,822.92738236267,-1.4505767361899e-320,280005972.67458
1819.2162436586,-4.255515341506e-06,1.3096879309246,19660.563723234,-2.0842210876516e-05,1147.7077014379,112840865.05106,395069.97113268,923.00354225818,387832.1031986,822.00057749999,967995.22795845,773.15034100967,965252.38266698,882.7934891641,-0.0005711095730021,-47327.322633743,15500.079658981,-0.00066631107949888,5421.6073532338,149179.42136626,-5.2077503826788e-05,0.079658981276735,280014786.47686,-2.046802557032e-09,1.1722144187813e-09,3.9667737938064e-06,1.9029075274199e-07,4.3471270068596e-08,5.575190506853e-08,-3.9913971553688e-09,-3.9913971553688e-09,279909046.64249,501659.45214425,822.04559580203,152338.69668417,923.00068610225,-1.7529291640842e-10,1.9029075274199e-07,0,-247982.66042885,139470.67743736,387453.33786621,9.9223175137126e-08,-2.046802557032e-09,-4.255515341506e-06,1147.7077000624,18838711.702678,3.9667737938064e-06,174,221.47294939,-1660.04810513,1660.0481030204,280000000,1819.2162436586,149231.64322868,1962.7916865043,923.0031014257,2.3162347604747,463473.42940418,2012.0589410786,822.04561254389,0.87319292307832,134908.04941914,1962.7966038843,922.99302482722,2.2131458649994,504212.58863745,2012.0589493433,822.04559560797,0.42968724935488,446179.74075475,2012.0590098501,822.0454716186,0.48203349790228,351454.46164282,1962.7746041477,923.03810625476,0.32313835635021,386278.004818,2012.0808470439,822.0007232706,1.2092187639671,49.139447931196,115.25231623597,27.927518075738,24.344812293804,3.7252342124362,0.44428541433255,1.3319421571436e+15,3.0237358613307e+14,3.0237374813064e+14,386642.28144924,2012.0808686592,822.00067897703,1.2092187550198,0.61930397465004,129041.73061732,1963.4634789201,921.62647762282,6.7587314088329e-09,1.11930397465,965646.13719991,1771.9999887152,773.15001774337,1.8038540683596,962807.06286462,1702.2667437322,882.79348469774,1.8777488056516,392524.5649229,1962.796515421,922.99320610442,1.827616276887,385151.86005772,2012.080891129,822.00063293239,1.7828502279066,134817.88366238,1962.7965932192,922.99304668187,2.2131458407868,0.99999999565767,0.99999946415684,1.0000210751975,394556.82866385,1595.5365386496,257092.56245027,19660.563723234,7.6462687644916,1962.7965526281,922.99312986039,1.2395813072135,963799.0238677,1702.2667597382,882.79345953111,1.4004184891274,965660.69847429,3387.5864635653,724144.29570164,149179.42136626,4.5475047903463,1771.9999869514,773.15002051663,1.8038540649204,117125.11939005,985878.30500645,2011.628637407,822.92738236267,-2.0701350560748e-321,280005796.19316
1844.2120258102,-4.2985459227749e-06,1.3096847632903,19660.682384164,-2.0389511197805e-05,1147.7100880695,112841123.30632,395071.06958834,923.00360791447,387833.17323265,822.00062073809,967995.23934182,773.1503687742,965252.38416901,882.79352385638,-0.00060122553088604,-47326.343187537,15500.079571581,-0.00071947532705963,5421.7260141644,149180.40081246,-5.4227240822996e-05,0.079571581144255,280015468.54977,-1.4784934833862e-09,1.2913736757053e-09,4.0093348857295e-06,1.9123994865576e-07,4.3851675052167e-08,5.5723266886878e-08,-4.3737207084632e-09,-4.3737207084632e-09,279909289.70766,501660.50733592,822.04577043521,152338.75142953,923.00073623074,-1.6495844333504e-10,1.9123994865576e-07,0,-247983.66867239,139470.73842498,387454.40709737,9.9574941939045e-08,-1.4784934833862e-09,-4.2985459227749e-06,1147.710074427,18838705.778667,4.0093348857295e-06,174,224.288890941,-1660.0515309864,1660.0515308641,280000000,1844.2120258102,149231.68234001,1962.791662141,923.00315135042,2.3162396125325,463474.3684747,2012.0588539324,822.0457911221,0.87319477836363,134908.09038431,1962.7965791419,922.99307552888,2.2131505001222,504213.64617323,2012.058864183,822.04577011674,0.42968816092673,446180.64456288,2012.0589223246,822.04565097425,0.48203452208874,351455.23416083,1962.7746010584,923.0381125853,0.3231390293949,386279.06792509,2012.0808206165,822.00077742529,1.2092212926461,49.139417208396,115.2522476095,27.927503387294,24.344800906905,3.7252326190577,0.4442852305227,1.3319421775113e+15,3.0237356966551e+14,3.0237374813064e+14,386643.34651578,2012.0808380389,822.00074172353,1.2092212818336,0.61930434625894,129041.79108705,1963.4634790268,921.62647740409,1.4642586594442e-08,1.1193043462589,965646.13890965,1771.9999745831,773.15003996369,1.8038577882872,962807.05422928,1702.2667139285,882.79353155896,1.8777526880217,392525.65282687,1962.7964791888,922.99328035086,1.8276200965159,385152.91898399,2012.0808644559,822.00068759033,1.7828539490415,134817.92392115,1962.7965652252,922.99310404668,2.2131504699131,1.0000000109494,0.9999994096959,1.0000206907723,394557.92501802,1595.5397710524,257093.59218815,19660.682384164,7.6462692025104,1962.7965205678,922.9931955578,1.2395838947617,963799.019737,1702.2667338143,882.79350029195,1.4004213805504,965660.70020879,3387.5935068076,724147.30876159,149180.40081246,4.5475032309498,1771.9999823298,773.15002778335,1.8038577840694,117125.17269361,985878.30500645,2011.628637407,822.92738236267,-2.1126247016172e-320,280005689.87207
1869.2081472638,-4.3406204187103e-06,1.3096816577247,19660.806985061,-1.9934106477882e-05,1147.7126007101,112841397.37493,395072.22444739,923.00366759026,387834.29844703,822.00065442635,967995.25269577,773.15037997167,965252.38671743,882.79354993815,-0.00064258156578489,-47325.285250992,15500.079480028,-0.00076381569954265,5421.8506150614,149181.45874901,-5.6632804988112e-05,0.079480027574767,280016189.1785,-1.2807761246223e-09,1.407521497113e-09,4.0516240289904e-06,1.9156368156861e-07,4.4042638441397e-08,5.5535982869071e-08,-4.8342107809731e-09,-4.8342107809731e-09,279909536.90697,501661.61849223,822.04594951123,152338.81012381,923.00078619598,-1.5475684677315e-10,1.9156368156861e-07,0,-247984.72851307,139470.8037735,387455.53228657,9.9578621310468e-08,-1.2807761246223e-09,-4.3406204187103e-06,1147.7125913978,18838700.929402,4.0516240289904e-06,174,227.109401002,-1660.0552328625,1660.0552291009,280000000,1869.2081472638,149231.72455209,1962.7916377839,923.00320126258,2.3162447043749,463475.35739167,2012.0587665157,822.04597025471,0.87319672818629,134908.1346371,1962.7965550561,922.99312488504,2.2131553661299,504214.75982432,2012.0587767199,822.04594934451,0.42968912033469,446181.59632151,2012.0588330678,822.04583387744,0.48203559858005,351456.04841444,1962.7745967633,923.03812138677,0.32313973672218,386280.18665149,2012.0808018261,822.00081593004,1.2092239531054,49.139389316438,115.25218988694,27.92749107448,24.344789825638,3.7252308856482,0.44428502353138,1.3319421974346e+15,3.0237355361413e+14,3.0237374813064e+14,386644.46650814,2012.0808210086,822.00077662176,1.2092239425648,0.61930471790911,129041.85614699,1963.4634791255,921.62647720192,1.0655137892993e-08,1.1193047179091,965646.14184079,1771.9999670171,773.15005185985,1.803861817553,962807.04588664,1702.2666910636,882.79356751003,1.8777569051533,392526.79647667,1962.7964534315,922.99333313223,1.8276241299741,385154.03241992,2012.0808476947,822.00072193699,1.7828578720843,134817.96788102,1962.796542469,922.99315067836,2.2131553359467,1.0000000259075,0.99999935661131,1.0000202246414,394559.07759028,1595.5432109952,257094.69091394,19660.806985061,7.6462702941388,1962.7964957454,922.99324642335,1.2395866301312,963799.01559796,1702.2667053234,882.79354508902,1.4004245305655,965660.70323179,3387.6009971729,724150.50903693,149181.45874901,4.5475012213626,1771.9999767347,773.15003658073,1.8038618073315,117125.23060853,985878.30500645,2011.628637407,822.92738236267,-1.7816007189035e-320,280005563.28732
