time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
1894.2051637218,-4.3821990530644e-06,1.3096785956467,19660.94077591,-1.9645016319411e-05,1147.7153159664,112841682.30989,395073.46612806,923.0037376427,387835.50821497,822.00069868254,967995.26600947,773.15037258329,965252.3889191,882.79357976263,-0.00067691634569655,-47324.192791756,15500.079384195,-0.00081487638635735,5421.9844059097,149182.55120824,-5.9297132148061e-05,0.079384194773011,280016923.84499,-9.8268228212395e-10,1.5209910953775e-09,4.0936434006015e-06,1.9173779147553e-07,4.4176784461445e-08,5.5395332463615e-08,-5.2579293151211e-09,-5.2579293151211e-09,279909825.61801,501662.81265143,822.04613009499,152338.86664743,923.0008311265,-1.4454165772912e-10,1.9173779147553e-07,0,-247985.87424935,139470.86738156,387456.74163091,9.957211692506e-08,-9.8268228212395e-10,-4.3821990530644e-06,1147.7152997238,18838696.855194,4.0936434006015e-06,174,229.934786411,-1660.0591074045,1660.0591077832,280000000,1894.2051637218,149231.76329223,1962.7916159881,923.00324592605,2.3162502126682,463476.41927698,2012.0586760888,822.04615555565,0.87319883365191,134908.1754865,1962.7965331253,922.9931698252,2.2131606289307,504215.95666336,2012.0586885903,822.04612993784,0.42969015573652,446182.61797054,2012.0587403184,822.04602393771,0.48203676120545,351456.92082995,1962.774594002,923.03812704515,0.32314050157057,386281.38904859,2012.0807776532,822.00086546482,1.2092268280985,49.139364290084,115.25214149038,27.927481774614,24.344782542766,3.7252298196008,0.44428489782266,1.3319422170017e+15,3.0237353793287e+14,3.0237374813064e+14,386645.67065769,2012.0807931917,822.00083362364,1.2092268162046,0.61930509551773,129041.91930865,1963.463479234,921.62647697956,1.4832770654559e-08,1.1193050955177,965646.14411526,1771.9999687818,773.15004908523,1.8038660333423,962807.03654103,1702.2666765991,882.79359025293,1.8777613001435,392528.02613399,1962.7964205252,922.99340056305,1.8276284736022,385155.2295345,2012.0808228791,822.00077278872,1.7828621062438,134818.00817602,1962.796517543,922.99320175618,2.2131605959907,1.0000000405982,0.99999930475079,1.0000199508374,394560.31684976,1595.5469105613,257095.87232958,19660.94077591,7.6462715539129,1962.7964670211,922.99330528465,1.2395895734602,963799.01107407,1702.2666959168,882.7935598792,1.4004277986023,965660.70557177,3387.6088863149,724153.88075588,149182.55120824,4.5474997315629,1771.9999788499,773.15003325486,1.8038660271032,117125.28650096,985878.30500645,2011.628637407,822.92738236267,8.2014897209647e-321,280005487.70602
1919.2027404905,-4.4233134790243e-06,1.3096755685569,19661.079907749,-1.9405016550635e-05,1147.7179910014,112841921.30053,395074.68656743,923.00374086033,387836.69736685,822.00074161145,967995.28145914,773.15044755468,965252.3924792,882.79358411177,-0.00070971186028146,-47323.042263532,15500.079284498,-0.0008572952783652,5422.1235377493,149183.70173647,-6.184594078064e-05,0.079284497970254,280017785.86704,-6.7238446474457e-10,1.632447367092e-09,4.1353939096177e-06,1.9175960834137e-07,4.4235773249682e-08,5.5265986739971e-08,-5.6466307562005e-09,-5.6466307562005e-09,279910093.85199,501663.98785839,822.04630242392,152338.91857739,923.0008716059,-1.3561376232446e-10,1.9175960834137e-07,0,-247987.00472113,139470.92639222,387457.93111335,9.9501759989653e-08,-6.7238446474457e-10,-4.4233134790243e-06,1147.7179883879,18838693.635929,4.1353939096177e-06,174,232.759841416,-1660.063157401,1660.063148499,280000000,1919.2027404905,149231.79760653,1962.7915963174,923.00328623482,2.3162556181904,463477.46412212,2012.0585969088,822.04631780974,0.87320090282816,134908.21197601,1962.7965131505,922.99321075711,2.2131657934887,504217.13454403,2012.058604456,822.04630234428,0.42969117529048,446183.6230758,2012.0586627942,822.04618279879,0.48203790276244,351457.77923112,1962.7745994,923.03811598368,0.32314125249144,386282.57160212,2012.0807686038,822.00088400857,1.2092296568157,49.139342817095,115.25210381991,27.927474824869,24.344776718184,3.7252289396363,0.444284793623,1.3319422363118e+15,3.0237352252984e+14,3.0237374813064e+14,386646.85419251,2012.0807838221,822.00085282356,1.209229648708,0.6193054016971,129041.97811047,1963.4634793165,921.62647681052,2.4776963314017e-09,1.1193054016971,965646.14839903,1771.9999244846,773.15011873497,1.8038704589726,962807.02852606,1702.2666412123,882.7936458926,1.8777659194569,392529.23456061,1962.7964181339,922.99340546338,1.8276327591985,385156.40601406,2012.0808076363,822.00080402395,1.7828662881709,134818.04460347,1962.796503555,922.99323042017,2.2131657599532,1.0000000550958,0.99999925381045,1.0000197204086,394561.53484594,1595.5505770047,257097.04392919,19661.079907749,7.6462702523584,1962.7964572427,922.99332532243,1.2395924855965,963799.00688522,1702.2666367832,882.79365285662,1.4004312812003,965660.70994024,3387.6171662959,724157.42143129,149183.70173647,4.5474979793838,1771.9999542731,773.15007189766,1.8038704240262,117125.33942031,985878.30500645,2011.628637407,822.92738236267,-1.1457382327059e-320,280005424.30759
1944.2012609096,-4.4643346131838e-06,1.3096725495061,19661.224604978,-1.9334353127011e-05,1147.7209942804,112842283.70432,395076.05347494,923.00383768337,387838.02883696,822.00076862953,967995.29578864,773.15036074424,965252.39431394,882.79361821675,-0.00075109085537406,-47321.813819889,15500.079179863,-0.00089611324654015,5422.2682349784,149184.93018011,-6.469248659185e-05,0.079179862624482,280018424.49573,-8.0088870562831e-10,1.7426649536438e-09,4.176877430693e-06,1.9159119312533e-07,4.4248881620467e-08,5.5132406710732e-08,-6.0588526250285e-09,-6.0588526250285e-09,279910410.50868,501665.30130217,822.04649579431,152338.97368797,923.00090679013,-1.2489944573856e-10,1.9159119312533e-07,0,-247988.27244845,139470.98924975,387459.26169821,9.9381288331199e-08,-8.0088870562831e-10,-4.4643346131838e-06,1147.72098167,18838691.65049,4.176877430693e-06,174,235.584052367,-1660.0674892355,1660.0674910068,280000000,1944.2012609096,149231.83311162,1962.7915792137,923.00332128335,2.3162617202325,463478.63111587,2012.0584964003,822.04652376978,0.87320323270035,134908.24970401,1962.7964959899,922.9932459223,2.2131716237975,504218.45093434,2012.0585100386,822.04649582254,0.42969231973257,446184.74552308,2012.0585586565,822.04639619568,0.48203918978678,351458.7359755,1962.7745974848,923.03811990813,0.32314210011163,386283.89451445,2012.0807323057,822.00095838986,1.2092328407723,49.139325546592,115.25207877319,27.92747165178,24.344774574578,3.7252286232721,0.4442847547447,1.3319422554822e+15,3.02373507298e+14,3.0237374813064e+14,386648.17945601,2012.0807530603,822.00091586009,1.2092328279865,0.61930579700603,129042.04034051,1963.463479422,921.62647659426,1.3604600768859e-08,1.119305797006,965646.15015886,1771.9999710505,773.15004551811,1.8038751615657,962807.01711541,1702.2666571798,882.79362078643,1.8777708183364,392530.58825647,1962.7963691208,922.99350590004,1.8276375684909,385157.72357015,2012.0807854968,822.00084939181,1.782870967665,134818.08143608,1962.7964784912,922.99328178031,2.2131715866114,1.0000000694886,0.99999920343624,1.0000196287073,394562.89911701,1595.5546513215,257098.34315528,19661.224604978,7.646272687327,1962.7964215716,922.99339841889,1.2395957389956,963799.00149421,1702.2666745014,882.79359355119,1.4004348914212,965660.71179046,3387.6259688923,724161.18227835,149184.93018011,4.5474960743611,1771.9999784353,773.15003390682,1.8038751539392,117125.39403138,985878.30500645,2011.628637407,822.92738236267,-1.1072011123302e-320,280005398.37331
1969.1995718259,-4.5048525384429e-06,1.309669572961,19661.374643022,-1.9110539516381e-05,1147.7240642189,112842612.44093,395077.44177331,923.00387455659,387839.38058206,822.00079012901,967995.31225099,773.15038604877,965252.39765116,882.79362811178,-0.00077909712774726,-47320.56140962,15500.079071,-0.0009333654789998,5422.4182730224,149186.18259038,-6.7522113467114e-05,0.079071000053764,280019266.1571,-1.9415535074077e-10,1.8512427029513e-09,4.2180947140022e-06,1.9174181235345e-07,4.4294844752119e-08,5.5094996901551e-08,-6.4192276200629e-09,-6.4192276200629e-09,279910783.52523,501666.63677777,822.04666391661,152339.02285762,923.00094698357,-1.1528992575508e-10,1.9174181235345e-07,0,-247989.56686046,139471.04645733,387460.61331778,9.9389841653669e-08,-1.9415535074077e-10,-4.5048525384429e-06,1147.7240603602,18838689.151869,4.2180947140022e-06,174,238.396645685,-1660.0719657423,1660.0719586365,280000000,1969.1995718259,149231.86216848,1962.7915597351,923.00336119857,2.3162679202115,463479.81656491,2012.0584151742,822.04669021683,0.87320560343531,134908.28120614,1962.796476362,922.9932861435,2.2131775475882,504219.78947042,2012.0584281063,822.04666371658,0.4296934866211,446185.88522593,2012.0584754018,822.04656679954,0.48204049863064,351459.70674007,1962.7746021591,923.03811032974,0.32314296171612,386285.23825625,2012.0807197448,822.0009841295,1.2092360850111,49.139310441555,115.25205495257,27.927465989619,24.344769532678,3.725227910504,0.44428467471605,1.3319422744386e+15,3.0237349229279e+14,3.0237374813064e+14,386649.52481475,2012.0807446323,822.00093313047,1.2092360730309,0.61930609867595,129042.09719016,1963.4634795031,921.62647642817,3.7096455362236e-09,1.119306098676,965646.15399834,1771.9999631508,773.15005793904,1.8038800127614,962807.00733991,1702.266638902,882.7936495252,1.8777758943484,392531.96283751,1962.7963524604,922.99354004021,1.827642490116,385159.06091946,2012.0807759321,822.00086899155,1.7828757532341,134818.11260657,1962.7964600393,922.99331959153,2.2131775099976,1.0000000837208,0.99999915381151,1.0000194703572,394564.28461884,1595.55882478,257099.67293067,19661.374643022,7.64627448436,1962.7964028507,922.99343678133,1.2395990783789,963798.99644974,1702.2666411401,882.79364600606,1.4004386862897,965660.71572904,3387.6350933094,724165.08401772,149186.18259038,4.5474946169169,1771.9999718,773.15004433966,1.803880000166,117125.44508361,985878.30500645,2011.628637407,822.92738236267,5.0048849923718e-321,280005354.51972
1994.199291242,-4.5457347836254e-06,1.309666569961,19661.527232477,-1.9202755654284e-05,1147.7270942429,112842885.25801,395078.80594645,923.00390761593,387840.7094231,822.00083685911,967995.32797721,773.15039963286,965252.39993144,882.79362485601,-0.00082506808928429,-47319.223944569,15500.078956962,-0.0009563204287133,5422.5708624774,149187.52005543,-7.0646179083415e-05,0.078956961517523,280020086.30121,-2.3221289527314e-10,1.9594187289855e-09,4.2590481898736e-06,1.9176548968769e-07,4.4309608732169e-08,5.512698234777e-08,-6.7071186400426e-09,-6.7071186400426e-09,279911105.03059,501667.9486202,822.0468362069,152339.06231027,923.00096295346,-1.0520475147996e-10,1.9176548968769e-07,0,-247990.84800112,139471.09370733,387461.94170844,9.9436591079939e-08,-2.3221289527314e-10,-4.5457347836254e-06,1147.7270812322,18838688.746952,4.2590481898736e-06,174,241.205010375,-1660.0766354043,1660.0766360591,280000000,1994.199291242,149231.88178313,1962.7915519247,923.00337720339,2.3162740589849,463480.98034637,2012.0583293207,822.04686614607,0.87320794646868,134908.30304323,1962.7964684406,922.99330237588,2.2131834131536,504221.10432023,2012.0583440163,822.0468360322,0.42969463890037,446187.00385244,2012.0583891398,822.0467435659,0.48204179244631,351460.65775876,1962.7746109365,923.03809234323,0.32314381478828,386286.55887401,2012.0806932114,822.00103850116,1.209239289605,49.139299826759,115.25204585267,27.927467285252,24.344771641618,3.7252282424987,0.44428471312344,1.3319422934115e+15,3.0237347734309e+14,3.0237374813064e+14,386650.84738183,2012.0807161595,822.00099147643,1.209239276149,0.61930639459426,129042.14392153,1963.463479587,921.62647625613,1.2535982216285e-08,1.1193063945943,965646.15645231,1771.9999546406,773.15007131988,1.8038851007833,962806.99578842,1702.2666419286,882.79364476641,1.8777811598979,392533.31364397,1962.7963370105,922.99357169988,1.8276473152294,385160.3756379,2012.0807502455,822.00092162815,1.7828804732354,134818.13384496,1962.7964491672,922.99334187049,2.2131833747419,1.0000000979654,0.99999910437038,1.0000195542054,394565.64612326,1595.5630640135,257101.0427464,19661.527232477,7.6462760537646,1962.7963904864,922.99346211809,1.2396023486354,963798.99094307,1702.2666405764,882.79364689243,1.4004426067233,965660.71827503,3387.644664719,724169.17655657,149187.52005543,4.5474923785192,1771.9999708726,773.15004579778,1.8038850896996,117125.48611124,985878.30500645,2011.628637407,822.92738236267,5.9732536582207e-321,280005376.01273
2019.1984888123,-4.5862508961705e-06,1.3096635885815,19661.68189666,-1.9086718957126e-05,1147.7302044051,112843189.75995,395080.2046189,923.00392471918,387842.07133341,822.00085937449,967995.34626081,773.15043441218,965252.40355133,882.79360674734,-0.00084937687734055,-47317.85975982,15500.078838421,-0.00097567544764843,5422.7255266602,149188.88424018,-7.3550493827036e-05,0.078838421025787,280021024.847,-1.4841836125393e-10,2.066830481916e-09,4.2997379547054e-06,1.9189088485574e-07,4.4338622675673e-08,5.5115906377557e-08,-7.0477212870173e-09,-7.0477212870173e-09,279911440.80241,501669.29407583,822.04700746572,152339.10334006,923.00098623496,-9.6105211198201e-11,1.9189088485574e-07,0,-247992.16071294,139471.14278702,387463.30349996,9.945452905323e-08,-1.4841836125393e-10,-4.5862508961705e-06,1147.7301992407,18838687.891336,4.2997379547054e-06,174,244.105132042,-1660.0816332071,1660.0816281294,280000000,2019.1984888123,149231.90243125,1962.791540687,923.00340023149,2.3162803376826,463482.17383289,2012.0582466347,822.04703558466,0.87321034868131,134908.3260615,1962.7964571627,922.99332548635,2.2131894124491,504222.45287948,2012.058260427,822.04700732182,0.42969582123302,446188.15098975,2012.0583054741,822.046915012,0.48204311839098,351461.63354645,1962.7746203434,923.03807306681,0.32314468762375,386287.91266793,2012.0806829091,822.00105961259,1.2092425780042,49.139291631156,115.25203867428,27.927465247265,24.344768973014,3.7252277922978,0.44428465873336,1.3319423123146e+15,3.0237346249901e+14,3.0237374813064e+14,386652.20280749,2012.0807071613,822.00100991529,1.2092425654809,0.61930665511929,129042.19262981,1963.4634796427,921.62647614203,5.4047128208571e-09,1.1193066551193,965646.16076554,1771.9999305222,773.15010924175,1.8038905440838,962806.98488571,1702.2666353756,882.79365506977,1.8777868186899,392534.69843376,1962.7963292999,922.99358750029,1.8276522896961,385161.72294089,2012.0807400438,822.00094253329,1.7828853242173,134818.15649488,1962.7964398679,922.99336092646,2.2131893726458,1.0000001121575,0.99999905527855,1.0000194280966,394567.04198673,1595.567250265,257102.37259476,19661.68189666,7.6462762752565,1962.7963812665,922.9934810112,1.2396057238446,963798.9855067,1702.2666029872,882.79370599499,1.4004468452738,965660.72269525,3387.6548158562,724173.51516199,149188.88424018,4.5474917250969,1771.9999571518,773.15006737132,1.8038905180182,117125.52981051,985878.30500645,2011.628637407,822.92738236267,6.803283943234e-321,280005342.22235
2044.1982843418,-4.6270550197698e-06,1.3096605955958,19661.840809717,-1.9157770647109e-05,1147.7334648617,112843525.89777,395081.65610499,923.00396004282,387843.48430282,822.0008721456,967995.36269857,773.1503974329,965252.4057391,882.79358846334,-0.00084902318076274,-47316.527279458,15500.078715839,-0.00099835641083246,5422.8844397171,149190.21672054,-7.6205075395959e-05,0.078715838768277,280021779.42359,1.3867636309371e-10,2.173805242857e-09,4.3401663613248e-06,1.9238100759942e-07,4.4450706704106e-08,5.5297755686024e-08,-7.2759404243698e-09,-7.2759404243698e-09,279911846.00666,501670.6896919,822.04716143675,152339.1315653,923.00099940908,-8.6127094786191e-11,1.9238100759942e-07,0,-247993.53654925,139471.17937591,387464.71592516,9.974846239013e-08,1.3867636309371e-10,-4.6270550197698e-06,1147.7334563557,18838687.699921,4.3401663613248e-06,174,246.932359459,-1660.0866230505,1660.0866218677,280000000,2044.1982843418,149231.90935593,1962.7915343788,923.00341315827,2.3162869266622,463483.40972507,2012.0581686787,822.04719533046,0.87321286284467,134908.33538298,1962.7964503832,922.99333937871,2.2131957073668,504223.85173561,2012.0581852502,822.04716137262,0.42969705799493,446189.33811731,2012.0582249084,822.04708010583,0.48204450699371,351462.64015164,1962.7746336647,923.03804576907,0.32314560322082,386289.31673999,2012.0806739513,822.00107796875,1.2092460189802,49.139285686083,115.25203564859,27.927466090599,24.344770717322,3.7252281259085,0.44428470074523,1.3319423312153e+15,3.0237344771532e+14,3.0237374813064e+14,386653.60899451,2012.0806965891,822.00103157975,1.2092460049167,0.61930685948246,129042.22865708,1963.4634796837,921.62647605804,7.0704019977225e-09,1.1193068594825,965646.16299474,1771.9999441878,773.15008775511,1.8038959556078,962806.97224542,1702.2666575906,882.7936201406,1.8777924355401,392536.13548342,1962.7963145985,922.99361762608,1.827657489383,385163.12068539,2012.0807315689,822.00095989987,1.7828903929797,134818.16521918,1962.7964289122,922.99338337668,2.2131956679343,1.0000001263478,0.99999900638645,1.0000195342325,394568.49056339,1595.5717301618,257103.80938362,19661.840809717,7.6462789479465,1962.7963688041,922.99350654897,1.2396092486755,963798.9795833,1702.266626635,882.79366881288,1.400451021838,965660.72500774,3387.6650116865,724177.87465696,149190.21672054,4.5474921548684,1771.9999654028,773.15005439819,1.8038959405671,117125.56189708,985878.30500645,2011.628637407,822.92738236267,-6.5611917767718e-321,280005369.74955
2069.1978229167,-4.6681064678748e-06,1.3096575820018,19661.99808077,-1.9268063742135e-05,1147.7366367628,112843886.74166,395083.06390776,923.0040190086,387844.85350715,822.00088022551,967995.38012871,773.15038646291,965252.40850927,882.79359243758,-0.00086032454407814,-47315.157652696,15500.078589512,-0.00100326538427,5423.0417107698,149191.5863473,-7.8634793752432e-05,0.078589511864315,280022396.41783,1.2519547033053e-10,2.2809452138888e-09,4.3803332492678e-06,1.9298312137442e-07,4.4578616492254e-08,5.5524841117222e-08,-7.4691101204735e-09,-7.4691101204735e-09,279912250.77556,501672.04267588,822.04730221391,152339.15468765,923.0010050508,-7.6005031897029e-11,1.9298312137442e-07,0,-247994.87431475,139471.21060092,387466.08491566,1.0010345760948e-07,1.2519547033053e-10,-4.6681064678748e-06,1147.7366224305,18838688.454764,4.3803332492678e-06,174,249.757272869,-1660.0916539243,1660.0916517119,280000000,2069.1978229167,149231.91177554,1962.7915317575,923.00341852976,2.316293336551,463484.60718513,2012.0580964727,822.04734329357,0.87321530602114,134908.34012549,1962.7964477719,922.99334472979,2.213201831962,504225.20787187,2012.0581165992,822.04730205075,0.42969826019665,446190.48802322,2012.0581486699,822.04723633224,0.48204585690632,351463.61417911,1962.7746476102,923.03801719229,0.32314649393234,386290.6776295,2012.0806670511,822.00109210847,1.2092493613134,49.13928300188,115.25204158954,27.927469247926,24.344773540296,3.7252285476587,0.44428475049145,1.3319423502111e+15,3.023734329088e+14,3.0237374813064e+14,386654.97168413,2012.0806887736,822.00104759501,1.2092493455566,0.61930706259358,129042.25942999,1963.4634797319,921.62647595915,1.6419296805634e-08,1.1193070625936,965646.16614213,1771.9999582143,773.15006570076,1.8039014332727,962806.96027594,1702.2666785838,882.79358713246,1.8777982031012,392537.52937694,1962.7962802524,922.99368800732,1.8276625800977,385164.47514316,2012.0807259173,822.000971481,1.7828953165127,134818.17190795,1962.7963794037,922.99348482845,2.2132018745864,1.0000001406095,0.99999895741885,1.0000196450252,394569.8955895,1595.5760536127,257105.18879563,19661.99808077,7.6462800773657,1962.7963337655,922.99357834947,1.2396126963955,963798.97383917,1702.2666961069,882.79355958032,1.4004553318196,965660.7282139,3387.6752779563,724182.26327317,149191.5863473,4.5474917724399,1771.9999697355,773.15004758564,1.803901417474,117125.58873209,985878.30500645,2011.628637407,822.92738236267,2.5889039842081e-321,280005399.4392
2094.197383164,-4.7092704574107e-06,1.3096545561738,19662.155647955,-1.9356960746859e-05,1147.739839703,112844179.43806,395084.49643235,923.00398973981,387846.24960835,822.00090495439,967995.39883082,773.15040589361,965252.41205821,882.79355698333,-0.00089086291279727,-47313.723709667,15500.078457492,-0.001006168243407,5423.1992779549,149193.02029033,-8.1942133793661e-05,0.07845749219116,280023312.15864,1.0643940815338e-11,2.3881478473238e-09,4.420241202752e-06,1.9377386078834e-07,4.4765353704588e-08,5.5778390261082e-08,-7.6658540017888e-09,-7.6658540017888e-09,279912555.78853,501673.42215294,822.04746711072,152339.18724328,923.00100384979,-6.7685455748925e-11,1.9377386078834e-07,0,-247996.22962094,139471.25143369,387467.48105462,1.0054374396567e-07,1.0643940815338e-11,-4.7092704574107e-06,1147.7398422219,18838689.245449,4.420241202752e-06,174,252.58222812,-1660.0967954772,1660.0967921192,280000000,2094.197383164,149231.9232837,1962.7915323156,923.00341738612,2.3162997861212,463485.83000162,2012.0580219038,822.04749609881,0.87321777659264,134908.35402959,1962.7964480195,922.99334422231,2.2132079942408,504226.59055237,2012.0580361532,822.04746689917,0.42969947646236,446191.66303843,2012.0580766799,822.04738385276,0.48204721960868,351464.61214651,1962.7746751458,923.03796076683,0.32314739090854,386292.06551473,2012.0806541572,822.00111853036,1.2092527476694,49.139282313737,115.25204985289,27.927471590923,24.344775393325,3.725228812868,0.44428478054692,1.331942369278e+15,3.0237341809362e+14,3.0237374813064e+14,386656.36106969,2012.0806836849,822.00105802264,1.2092527346983,0.61930724965594,129042.29995436,1963.4634797741,921.62647587279,-6.9440221610587e-09,1.1193072496559,965646.17031017,1771.9999475025,773.15008254327,1.803907016687,962806.94866135,1702.26667915,882.79358624206,1.8778039287122,392538.9474614,1962.7962943478,922.99365912329,1.8276676741421,385165.85613859,2012.0807174559,822.00098881979,1.7829003170635,134818.18306352,1962.7964283691,922.99338448954,2.2132079608226,1.0000001549247,0.9999989084226,1.0000197020786,394571.3251537,1595.5804461805,257106.59677137,19662.155647955,7.6462820250977,1962.7963490391,922.99354705109,1.2396161576989,963798.96805354,1702.2666644119,882.79360941522,1.4004595957068,965660.73250883,3387.6857561002,724186.74296174,149193.02029033,4.5474902660916,1771.9999649766,773.1500550683,1.8039069992714,117125.62571349,985878.30500645,2011.628637407,822.92738236267,7.8259998301253e-321,280005415.13003
2119.1972542827,-4.7503462464933e-06,1.3096515415888,19662.312033341,-1.9310188612342e-05,1147.7430243289,112844500.03695,395085.90229444,923.00403236682,387847.61671194,822.00090626499,967995.41693331,773.15039085252,965252.41482529,882.79352068385,-0.00090903864736447,-47312.275247519,15500.078321526,-0.0010036320529707,5423.355663341,149194.46875248,-8.4799514731339e-05,0.078321525900203,280024078.36318,1.416676921884e-10,2.4948679942283e-09,4.4598929907126e-06,1.9485632329823e-07,4.5028656755153e-08,5.6072063434465e-08,-7.8569880091891e-09,-7.8569880091891e-09,279912943.6372,501674.77246929,822.04761204139,152339.20335018,923.00100436228,-5.7350246859083e-11,1.9485632329823e-07,0,-247997.57207234,139471.27562129,387468.84769364,1.0110072018962e-07,1.416676921884e-10,-4.7503462464933e-06,1147.7430170829,18838689.391659,4.4598929907126e-06,174,255.408001184,-1660.1021128321,1660.1021103895,280000000,2119.1972542827,149231.91864742,1962.7915321345,923.00341775712,2.3163062236637,463487.02421193,2012.0579451375,822.04765340668,0.8732202313884,134908.35167295,1962.7964479764,922.99334431071,2.2132141455268,504227.94402324,2012.0579654458,822.04761179136,0.42970068388582,446192.80952852,2012.0579952433,822.04755073091,0.48204857631959,351465.5818731,1962.7746870419,923.03793638948,0.32314828556451,386293.42402781,2012.0806439743,822.00113939691,1.2092561052071,49.13928179669,115.25205322003,27.927471226907,24.344774774002,3.7252287338118,0.44428477361232,1.3319423883264e+15,3.0237340334512e+14,3.0237374813064e+14,386657.72161426,2012.0806747318,822.00107636931,1.20925608922,0.61930742355649,129042.32358787,1963.4634798152,921.62647578861,1.1846226878024e-08,1.1193074235565,965646.1733657,1771.9999532172,773.15007355793,1.8039128036141,962806.93583132,1702.2667215741,882.79351953756,1.877809980328,392540.33939165,1962.7962770165,922.99369463828,1.827672767033,385167.20846934,2012.0807127452,822.00099847288,1.7829052590118,134818.1825165,1962.7963782485,922.99348719572,2.2132142080697,1.0000001692259,0.99999885964687,1.0000196997139,394572.72823398,1595.5847918807,257107.98611516,19662.312033341,7.6462837929422,1962.7963314172,922.9935831615,1.2396196051309,963798.96176504,1702.2667147312,882.79353029693,1.4004641155491,965660.73563572,3387.6966122938,724191.38405513,149194.46875248,4.5474898485492,1771.999966936,773.15005198734,1.8039127864014,117125.64595098,985878.30500645,2011.628637407,822.92738236267,-4.8714872679947e-321,280005414.65867
2144.1966726158,-4.7917441157818e-06,1.309648502807,19662.467422336,-1.9434639397051e-05,1147.7461891051,112844809.97335,395087.29481518,923.00399546224,387848.97304479,822.00090022645,967995.43573302,773.15038329615,965252.41823873,882.79345832747,-0.0009054029926574,-47310.867780048,15500.0781805,-0.00099757477835283,5423.5110523359,149195.87621995,-8.7890612461737e-05,0.078180499750269,280024897.78182,3.4293918521459e-10,2.6015625211703e-09,4.4992877635681e-06,1.9625102731927e-07,4.5358042313444e-08,5.6526595938772e-08,-7.9379366938156e-09,-7.9379366938156e-09,279913309.06043,501676.11310609,822.04773986678,152339.21365218,923.00099246581,-4.9072950806729e-11,1.9625102731927e-07,0,-247998.90984913,139471.29402292,387470.20387205,1.0188463825222e-07,3.4293918521459e-10,-4.7917441157818e-06,1147.746193253,18838690.271339,4.4992877635681e-06,174,258.232585863,-1660.1074480991,1660.1074462348,280000000,2144.1966726158,149231.9082048,1962.7915380196,923.00340569764,2.316312586885,463488.20960978,2012.0578864465,822.0477736751,0.87322266577894,134908.34352623,1962.796453484,922.99333302468,2.2132202252716,504229.28784229,2012.0579029826,822.04773978973,0.42970188209852,446193.9474706,2012.0579374851,822.04766908783,0.48204991945146,351466.54441354,1962.774718067,923.03787281348,0.323149170446,386294.77204977,2012.0806501454,822.0011267513,1.2092594399678,49.139282444604,115.25205969143,27.927473813089,24.344777620462,3.7252291927531,0.44428482857001,1.3319424074413e+15,3.0237338860017e+14,3.0237374813064e+14,386659.07135566,2012.0806833007,822.00105881012,1.2092594257811,0.61930747633505,129042.34161068,1963.4634798272,921.62647576397,-9.2016459564067e-09,1.1193074763351,965646.17693747,1771.9999616591,773.15006028444,1.8039185833208,962806.92340324,1702.2667511987,882.79347295805,1.8778158980743,392541.71770145,1962.7962945287,922.99365875267,1.8276777871507,385168.54993597,2012.0807185218,822.00098663559,1.782910180796,134818.17158938,1962.7964314295,922.99337821833,2.2132201911345,1.000000183577,0.99999881088285,1.0000198236283,394574.11786058,1595.5891205878,257109.37379006,19662.467422336,7.6462856676609,1962.7963511871,922.99354264942,1.2396230150855,963798.95575318,1702.2667099108,882.79353787612,1.4004685110009,965660.73930513,3387.7074590053,724196.02065519,149195.87621995,4.5474906589567,1771.9999719339,773.15004412907,1.8039185760911,117125.66300472,985878.30500645,2011.628637407,822.92738236267,-1.988614224511e-320,280005447.90003
2169.1957538467,-4.8334888119814e-06,1.3096454414887,19662.618593107,-1.9573605945706e-05,1147.7492311741,112845070.04956,395088.61628001,923.00398814388,387850.25760093,822.00089855565,967995.45352844,773.15041018331,965252.42074144,882.79338806702,-0.00089905041556904,-47309.474421654,15500.078036218,-0.00098015713854238,5423.6622231071,149197.26957835,-9.0474145435435e-05,0.078036217712107,280025625.21765,3.5035244518393e-10,2.708611866729e-09,4.5384270229214e-06,1.9788155316476e-07,4.5743984487467e-08,5.7051779228311e-08,-7.9737872420083e-09,-7.9737872420083e-09,279913690.79946,501677.38222416,822.04785445019,152339.20601019,923.00097097714,-3.9252527834261e-11,1.9788155316476e-07,0,-248000.19388986,139471.29402575,387471.4879156,1.0279576371578e-07,3.5035244518393e-10,-4.8334888119814e-06,1147.7492191107,18838691.721004,4.5384270229214e-06,174,261.055542931,-1660.1127176963,1660.1127162742,280000000,2169.1957538467,149231.88073505,1962.7915485947,923.00338402715,2.3163187295525,463489.32925151,2012.05782584,822.04789786882,0.87322500496474,134908.31815395,1962.7964639703,922.99331153628,2.2132260944179,504230.55998954,2012.0578470823,822.04785433953,0.42970303298879,446195.02134562,2012.0578739395,822.04779930424,0.48205121204856,351467.44865029,1962.7747400997,923.03782766464,0.32315002389755,386296.04834309,2012.0806531824,822.00112052795,1.2092626383932,49.139284906409,115.2520718154,27.92747790454,24.344781324027,3.7252297656737,0.44428489745789,1.3319424266782e+15,3.0237337380617e+14,3.0237374813064e+14,386660.34963117,2012.0806788522,822.00106792591,1.2092626220597,0.61930751970064,129042.34106144,1963.4634798498,921.62647571759,1.3514630561815e-08,1.1193075197006,965646.17994472,1771.9999457165,773.15008535145,1.8039243235549,962806.91068832,1702.266800831,882.79339491988,1.8778218734852,392543.02588921,1962.7962964298,922.99365485704,1.8276826255013,385169.82035538,2012.080716665,822.00099044064,1.7829148907399,134818.14806859,1962.7963949899,922.99345288952,2.2132261483904,1.0000001980198,0.99999876195666,1.0000199840571,394575.43667795,1595.593263898,257110.69997834,19662.618593107,7.6462865344707,1962.7963492656,922.99354658686,1.2396262921172,963798.94980099,1702.2667709555,882.79344189393,1.4004729905048,965660.74235862,3387.7182476626,724200.63420678,149197.26957835,4.5474916028229,1771.9999647881,773.15005536457,1.8039243054748,117125.66157012,985878.30500645,2011.628637407,822.92738236267,2.9149873104634e-322,280005491.24753
2194.1949740623,-4.8753862374923e-06,1.3096423611121,19662.765247339,-1.9690152980813e-05,1147.7522202113,112845359.34869,395089.92349003,923.0039310597,387851.53061392,822.00087732373,967995.47207245,773.15040093187,965252.42398585,882.7933064152,-0.00088349416239453,-47308.107935329,15500.077887851,-0.00095673562600496,5423.8088773392,149198.63606467,-9.2976427693026e-05,0.077887850583654,280026350.91438,1.9959296464497e-10,2.8159270317225e-09,4.577313542121e-06,1.9968615183362e-07,4.6186364669063e-08,5.7593199888254e-08,-8.0093550866877e-09,-8.0093550866877e-09,279914003.78977,501678.64095816,822.04797458328,152339.20693914,923.00094797769,-3.1278609802398e-11,1.9968615183362e-07,0,-248001.45839546,139471.30258144,387472.7609769,1.0377956455732e-07,1.9959296464497e-10,-4.8753862374923e-06,1147.7522276083,18838693.207619,4.577313542121e-06,174,263.871825517,-1660.117952205,1660.1179500882,280000000,2194.1949740623,149231.86203927,1962.7915598782,923.00336090524,2.3163247311356,463490.44137241,2012.0577730808,822.04800598201,0.87322730266363,134908.30160295,1962.796475073,922.9932887848,2.2132318291046,504231.82173364,2012.0577884487,822.04797449035,0.42970416458855,446196.08861299,2012.0578234643,822.04790273706,0.48205247950739,351468.35008767,1962.7747768704,923.0377523148,0.32315085868204,386297.313712,2012.0806668785,822.00109246212,1.2092657854733,49.139288458577,115.25208529422,27.927481190577,24.344783828677,3.7252301075336,0.44428493545282,1.3319424460195e+15,3.0237335897544e+14,3.0237374813064e+14,386661.61642242,2012.0806994946,822.00102562576,1.2092657722591,0.61930750980204,129042.34932178,1963.4634798546,921.62647570775,-1.1106089025411e-08,1.119307509802,965646.18361356,1771.9999552754,773.15007032171,1.8039300020626,962806.89845,1702.2668436427,882.79332760576,1.8778276807858,392544.31962462,1962.7963252967,922.99359570338,1.8276873661813,385171.0792993,2012.0807323414,822.00095831675,1.7829195401448,134818.12892083,1962.7964539513,922.99333206694,2.2132317978478,1.0000002125409,0.99999871290898,1.0000200539422,394576.74112495,1595.5973620764,257112.01472116,19662.765247339,7.6462884792933,1962.7963784364,922.99348681057,1.2396295143263,963798.94394188,1702.2667842442,882.79342099965,1.4004773103056,965660.74613222,3387.7289324128,724205.20274964,149198.63606467,4.5474929690284,1771.9999690362,773.15004868524,1.8039299895369,117125.67006971,985878.30500645,2011.628637407,822.92738236267,-4.8072587340353e-321,280005510.98546
2219.1942381861,-4.917493374991e-06,1.3096392739701,19662.90825776,-1.9766071555018e-05,1147.7551058499,112845616.05125,395091.17375266,923.00392345286,387852.74587638,822.00087022967,967995.48961065,773.15041401091,965252.42657688,882.79323677684,-0.00088110679837428,-47306.739446866,15500.077734958,-0.000933330759608,5423.95188776,149200.00455313,-9.5771144098043e-05,0.077734958376402,280027023.69938,2.2705138779836e-10,2.9232287273543e-09,4.6159487241765e-06,2.0187781446251e-07,4.6733457568848e-08,5.8232440478196e-08,-7.9952390346079e-09,-7.9952390346079e-09,279914356.33736,501679.84167308,822.04808218695,152339.19611984,923.00092279628,-2.1586964488659e-11,2.0187781446251e-07,0,-248002.67690228,139471.29900259,387473.97590487,1.0496589804704e-07,2.2705138779836e-10,-4.917493374991e-06,1147.7550992745,18838694.338683,4.6159487241765e-06,174,266.683235941,-1660.1231246124,1660.123122582,280000000,2219.1942381861,149231.83240843,1962.7915722918,923.00333546757,2.3163305557785,463491.50027092,2012.0577167342,822.04812144632,0.87322952134171,134908.27395969,1962.7964873812,922.99326356322,2.2132373943274,504233.02532069,2012.0577359569,822.04808205543,0.4297052561081,446197.10408275,2012.0577648123,822.04802292569,0.48205370545321,351469.20441745,1962.7748021912,923.03770042785,0.32315166787706,386298.52128238,2012.0806683896,822.00108936548,1.2092688178515,49.139292035252,115.25209609423,27.927483466075,24.344786012471,3.7252304822247,0.44428498268997,1.3319424654244e+15,3.0237334414657e+14,3.0237374813064e+14,386662.82573367,2012.0806976802,822.00102934381,1.2092688025632,0.61930753583921,129042.34527454,1963.4634798664,921.62647568353,9.6678880325236e-09,1.1193075358392,965646.18656751,1771.9999469568,773.15008340128,1.8039356305824,962806.88605625,1702.2668961609,882.79324502996,1.8778335367667,392545.55729286,1962.7963275523,922.99359108129,1.8276919576927,385172.2811624,2012.0807332959,822.00095636095,1.7829240054149,134818.10299968,1962.7964218106,922.9933979291,2.2132374573516,1.0000002271098,0.99999866386746,1.0000201738023,394577.98887743,1595.601303692,257113.27761141,19662.90825776,7.6462896040335,1962.7963777436,922.99348823027,1.2396326238317,963798.93791354,1702.2668596784,882.79330239245,1.4004816926085,965660.74916503,3387.7394705264,724209.70761238,149200.00455313,4.5474937198154,1771.9999651656,773.15005477113,1.8039356122364,117125.6654791,985878.30500645,2011.628637407,822.92738236267,2.0651943996164e-321,280005543.41936
2244.194031103,-4.959465629017e-06,1.3096361847025,19663.046506155,-1.9751966334028e-05,1147.7579303392,112845900.54986,395092.39960223,923.00391441661,387853.93820071,822.00084173972,967995.50625732,773.15039265504,965252.42866134,882.79315800958,-0.00084244490483343,-47305.461592807,15500.077580079,-0.0009062298063327,5424.0901361552,149201.28240719,-9.7609256683077e-05,0.077580079471543,280027613.734,-1.0367818682774e-11,3.0303149444033e-09,4.654335519522e-06,2.0403788380895e-07,4.7292851654845e-08,5.8794823761536e-08,-8.0361324933619e-09,-8.0361324933619e-09,279914672.39143,501681.02044729,822.04818963815,152339.18862467,923.00089827082,-1.2839074786378e-11,2.0403788380895e-07,0,-248003.86939678,139471.29865189,387475.16804867,1.0608767541638e-07,-1.0367818682774e-11,-4.959465629017e-06,1147.7579252508,18838695.208463,4.654335519522e-06,174,269.494129026,-1660.1281811399,1660.1281830295,280000000,2244.194031103,149231.80644691,1962.7915842279,923.00331100837,2.3163362350429,463492.54038664,2012.0576646603,822.04822815522,0.87323169225846,134908.2499794,1962.7964994441,922.99323884402,2.2132428214671,504234.20692499,2012.0576835317,822.04818948432,0.42970632487577,446198.10177866,2012.0577112744,822.04813263448,0.48205490415283,351470.0452208,1962.7748317298,923.03763989801,0.3231524575946,386299.70618013,2012.080687225,822.00105076842,1.2092717864409,49.139295196662,115.25210326861,27.927483864239,24.344785528459,3.7252303363013,0.4442849623308,1.331942484844e+15,3.0237332934748e+14,3.0237374813064e+14,386664.01218333,2012.0807156208,822.00099258023,1.2092717715601,0.61930751477198,129042.34455796,1963.4634798541,921.62647570874,3.5779734815555e-09,1.119307514772,965646.18886047,1771.9999579926,773.15006604943,1.8039411237469,962806.87321891,1702.2669549895,882.79315253219,1.8778392011701,392546.77059379,1962.7963333954,922.99357910785,1.8276964476376,385173.4602667,2012.0807493999,822.00092336094,1.7829283842621,134818.07841465,1962.7964362443,922.99336835174,2.21324290868,1.0000002416897,0.99999861492442,1.0000201122937,394579.21218342,1595.6051369405,257114.50218962,19663.046506155,7.6462910555452,1962.7963817569,922.99348000625,1.2396356707848,963798.93200795,1702.2669145681,882.79321608783,1.4004859123258,965660.75151583,3387.7498011387,724214.12456919,149201.28240719,4.5474963690947,1771.9999718528,773.15004425667,1.8039411111179,117125.66518174,985878.30500645,2011.628637407,822.92738236267,-8.3793533534675e-321,280005528.22547
2269.1934521358,-5.0017293374401e-06,1.3096330841149,19663.181114964,-1.9860820847111e-05,1147.7606803636,112846159.29887,395093.59154005,923.00383771391,387855.09881566,822.00081519539,967995.52403705,773.15037339197,965252.4320266,882.79306894799,-0.00083942910646329,-47304.15150762,15500.077419906,-0.00088029759183428,5424.2247449638,149202.59249238,-0.00010033705172709,0.077419905657286,280028252.81101,1.1541609051333e-10,3.1370263461495e-09,4.6924730880787e-06,2.0666891816872e-07,4.7967250806869e-08,5.955237786352e-08,-7.9539077332811e-09,-7.9539077332811e-09,279914964.6317,501682.16785428,822.04829092216,152339.17757458,923.00086635493,-5.1445831009472e-12,2.0666891816872e-07,0,-248005.03406375,139471.29458407,387476.32864783,1.0751962867039e-07,1.1541609051333e-10,-5.0017293374401e-06,1147.7606910545,18838696.065935,4.6924730880787e-06,174,272.338443031,-1660.1331351748,1660.1331343828,280000000,2269.1934521358,149231.77734923,1962.7915999106,923.00327887179,2.3163417590274,463493.55272611,2012.057620487,822.04831867423,0.87323380476335,134908.2228203,1962.7965146173,922.99320775141,2.213248099038,504235.35709498,2012.0576341323,822.04829071243,0.42970736489697,446199.07276159,2012.0576702917,822.04821661534,0.48205606940164,351470.86289914,1962.774871925,923.03755753068,0.32315322540267,386300.85971743,2012.0806987567,822.00102713785,1.2092746774792,49.13929781458,115.25210852035,27.927485532107,24.344787899056,3.725230770062,0.44428501586305,1.3319425042879e+15,3.0237331460019e+14,3.0237374813064e+14,386665.1670787,2012.0807349928,822.00095288353,1.2092746650098,0.61930745186343,129042.34018697,1963.4634798239,921.62647577062,-1.2725345189489e-08,1.1193074518634,965646.19253253,1771.9999739168,773.15004101139,1.8039464916042,962806.86193038,1702.2670063713,882.79307174326,1.8778446850119,392547.95018232,1962.7963710222,922.99350200363,1.8277007979093,385174.60796656,2012.0807656952,822.00088996886,1.7829326535927,134818.04909685,1962.7964941671,922.99324965767,2.2132480694873,1.0000002562879,0.99999856615269,1.0000202410127,394580.40160324,1595.6089121704,257115.71539346,19663.181114964,7.6462930180528,1962.7964218093,922.9933979317,1.2396386259429,963798.92640046,1702.2669509617,882.79315886529,1.400489988109,965660.75526934,3387.7598822722,724218.43429276,149202.59249238,4.5474970524628,1771.999978151,773.15003435374,1.8039464868922,117125.6620532,985878.30500645,2011.628637407,822.92738236267,-1.0088820488078e-320,280005562.6994
2294.1931636115,-5.0437275324624e-06,1.3096299965368,19663.309547097,-1.9763168301966e-05,1147.7633439133,112846415.49939,395094.73799122,923.00382525112,387856.2127713,822.00078455592,967995.54035493,773.15035075165,965252.43427034,882.79298798469,-0.00081353810207929,-47302.918550479,15500.077257729,-0.00084798577677248,5424.3531770975,149203.82544952,-0.00010233734446594,0.077257728859048,280028794.51199,3.0586764193749e-11,3.2433616785038e-09,4.7303650273418e-06,2.092555633263e-07,4.8636289846752e-08,6.0206032220913e-08,-7.9481551876597e-09,-7.9481551876597e-09,279915288.6951,501683.26893135,822.04838569068,152339.16122216,923.000840398,4.4932469663813e-12,2.092555633263e-07,0,-248006.15747845,139471.28490678,387477.44238523,1.0884232206766e-07,3.0586764193749e-11,-5.0437275324624e-06,1147.7633458502,18838696.482688,4.7303650273418e-06,174,275.160986273,-1660.1379759749,1660.1379758115,280000000,2294.1931636115,149231.74364694,1962.7916126461,923.00325277448,2.3163471270786,463494.52288592,2012.0575703773,822.04842135795,0.87323585165282,134908.19093947,1962.7965276025,922.9931811424,2.2132532288154,504236.46082606,2012.0575878611,822.04838553057,0.42970837200189,446200.00282905,2012.0576170449,822.04832572762,0.48205720064971,351471.64442806,1962.7748961256,923.03750793942,0.32315397145875,386301.96666699,2012.0807105213,822.0010030301,1.209277472305,49.139299778164,115.25211070619,27.927484595808,24.344786043585,3.7252304309463,0.44428497538212,1.3319425237093e+15,3.0237329990487e+14,3.0237374813064e+14,386666.27554638,2012.0807461483,822.00093002393,1.2092774578062,0.61930742882394,129042.33009876,1963.4634798187,921.62647578127,3.4517965148346e-09,1.1193074288239,965646.19510509,1771.9999861463,773.15002178261,1.8039517443368,962806.85001132,1702.2670772413,882.79296031237,1.8778501468306,392549.08499951,1962.796377236,922.99348927057,1.8277050374832,385175.70955968,2012.0807790361,822.00086263097,1.7829367691474,134818.0187448,1962.7964668094,922.99330571845,2.2132533070733,1.0000002708691,0.99999851755284,1.0000201492874,394581.54572778,1595.6125411212,257116.87681761,19663.309547097,7.6462953243786,1962.7964250327,922.99339132637,1.2396414970662,963798.92076244,1702.2670391957,882.79302013262,1.4004940627145,965660.75790056,3387.7697294576,724222.64357034,149203.82544952,4.5474991602466,1771.9999841179,773.15002497188,1.8039517453412,117125.65236994,985878.30500645,2011.628637407,822.92738236267,-8.4337005745101e-321,280005539.16103
2319.1930352737,-5.0857797162439e-06,1.3096269062407,19663.434712612,-1.9758733039882e-05,1147.7658171453,112846603.28705,395095.79528567,923.00377039689,387857.24128753,822.0007732156,967995.55585832,773.15037197055,965252.43647119,882.7928937114,-0.00077469446034684,-47301.770614274,15500.077093019,-0.00082070402925183,5424.4783426123,149204.97338573,-0.00010411475358691,0.077093018984825,280029383.20296,1.1912401040805e-10,3.3490474740315e-09,4.7680120409219e-06,2.1206976284712e-07,4.9370649798357e-08,6.0957318194539e-08,-7.8599789816508e-09,-7.8599789816508e-09,279915593.67432,501684.2858972,822.04845956266,152339.13798293,923.00080810924,1.2494791363414e-11,2.1206976284712e-07,0,-248007.20277571,139471.2678655,387478.47064121,1.103279679929e-07,1.1912401040805e-10,-5.0857797162439e-06,1147.7658098522,18838696.85353,4.7680120409219e-06,174,277.990623245,-1660.142554487,1660.1425555724,280000000,2319.1930352737,149231.70423765,1962.7916284688,923.00322035086,2.3163520965999,463495.41814075,2012.0575353378,822.04849316021,0.87323774787648,134908.15321313,1962.7965432007,922.99314917885,2.2132579769673,504237.4802712,2012.0575517867,822.04845945343,0.429709305727,446200.86076084,2012.057582345,822.04839683403,0.48205824745965,351472.36430069,1962.7749286854,923.03744121851,0.32315466181124,386302.98858841,2012.0807341119,822.00095468882,1.2092800616655,49.139300784196,115.25210999926,27.927484120628,24.344785885918,3.7252304082993,0.44428497219355,1.3319425430912e+15,3.0237328529931e+14,3.0237374813064e+14,386667.29894595,2012.0807566916,822.00090841882,1.2092800483078,0.61930733035874,129042.31268453,1963.4634798008,921.62647581813,7.2289079252854e-09,1.1193073303587,965646.19779638,1771.9999653502,773.1500544808,1.8039567367248,962806.83898446,1702.2671246971,882.79288569641,1.8778552690385,392550.13135537,1962.7964049627,922.99343245351,1.8277089320575,385176.72653451,2012.0807870037,822.00084630382,1.7829405905884,134817.98065966,1962.7964865496,922.99326526728,2.2132580330365,1.0000002854207,0.99999846924985,1.0000201423927,394582.60080739,1595.6159175017,257117.96164528,19663.434712612,7.6462952239696,1962.7964491372,922.99334193187,1.2396441413373,963798.9155503,1702.2670888233,882.79294210174,1.4004979003743,965660.76064779,3387.7790861988,724226.64422771,149204.97338573,4.5475018465685,1771.9999751678,773.15003904439,1.8039567249487,117125.63684626,985878.30500645,2011.628637407,822.92738236267,-9.8862535732833e-321,280005537.73124
2344.1925198643,-5.1277367723372e-06,1.3096238114499,19663.553448809,-1.9772792725904e-05,1147.7682230904,112846832.19634,395096.84600073,923.00370986904,387858.26437744,822.000746955,967995.57173752,773.15036275848,965252.43913228,882.79280924704,-0.00076917364401652,-47300.568546811,15500.076923711,-0.00078641039249305,5424.5970788088,149206.17545319,-0.00010645773680721,0.076923711350128,280029949.72604,-6.3020341773295e-10,3.4543351593113e-09,4.8054151156419e-06,2.1452151156511e-07,5.0064141158941e-08,6.1536578196262e-08,-7.8851128020688e-09,-7.8851128020688e-09,279915758.26587,501685.29689036,822.04857992424,152339.13461672,923.00077561849,1.9959217342718e-11,2.1452151156511e-07,0,-248008.22311541,139471.27060573,387479.49372113,1.116007193552e-07,-6.3020341773295e-10,-5.1277367723372e-06,1147.768234599,18838697.453313,4.8054151156419e-06,174,280.812738463,-1660.1470919386,1660.1470929756,280000000,2344.1925198643,149231.68503872,1962.7916444176,923.00318766883,2.31635693439,463496.31140245,2012.0574821327,822.04860218701,0.87323960247065,134908.13569015,1962.7965591159,922.99311656584,2.2132625998994,504238.49367984,2012.057493069,822.04857977667,0.42971021896541,446201.71806163,2012.0575326985,822.04849856868,0.48205927024777,351473.08790426,1962.7749655662,923.03736564311,0.32315533444267,386304.00547022,2012.0807426654,822.00093716109,1.2092825967113,49.139301582092,115.25210991219,27.927483936321,24.344785257987,3.7252302208231,0.4442849428811,1.3319425624684e+15,3.0237327074878e+14,3.0237374813064e+14,386668.31700549,2012.0807769597,822.00086688595,1.2092825857884,0.61930731202763,129042.31517614,1963.4634797957,921.62647582858,-1.0493904253477e-08,1.1193073120276,965646.20077454,1771.9999740503,773.15004080142,1.8039616580515,962806.82824833,1702.2671721506,882.79281108401,1.8778602921769,392551.17121995,1962.7964338949,922.9933731662,1.8277127488145,385177.73827729,2012.0808036609,822.00081217029,1.782944335255,134817.96106885,1962.7965418614,922.99315192344,2.2132625737275,1.0000002999688,0.99999842112882,1.0000200428586,394583.64929593,1595.619214526,257119.01915503,19663.553448809,7.646296499801,1962.7964787694,922.99328121026,1.2396467350925,963798.91043645,1702.2671146295,882.79290152589,1.4005016348259,965660.76369643,3387.7883532915,724230.60686518,149206.17545319,4.5475025115117,1771.9999793984,773.15003239244,1.8039616518223,117125.63972936,985878.30500645,2011.628637407,822.92738236267,7.9544568980441e-322,280005512.33655
