time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
2369.1912421945,-5.1690536710783e-06,1.3096207794303,19663.67117989,-1.9486557586278e-05,1147.7705698035,112847029.54752,395097.85269406,923.00369035263,387859.24254705,822.00073333845,967995.58755071,773.15040467743,965252.44204773,882.79273083469,-0.00073237934259396,-47299.477449604,15500.076752582,-0.00076903223941827,5424.7148098896,149207.2665504,-0.00010829075174928,0.07675258152907,280030568.1847,-7.4733322871109e-11,3.5577302642685e-09,4.8425766167747e-06,2.1757523540229e-07,5.0878939508846e-08,6.2242417412892e-08,-7.8520016075345e-09,-7.8520016075345e-09,279916068.04943,501686.26420494,822.04865751102,152339.11781412,923.00076017713,2.8331132048045e-11,2.1757523540229e-07,0,-248009.21206659,139471.2597345,387480.47180108,1.1312135692174e-07,-7.4733322871109e-11,-5.1690536710783e-06,1147.7705663342,18838695.754609,4.8425766167747e-06,174,283.635159457,-1660.1515008552,1660.1514972838,280000000,2369.1912421945,149231.65295006,1962.7916519743,923.0031721839,2.3163616576127,463497.16329858,2012.0574422029,822.04868401037,0.8732414037373,134908.10526783,1962.7965665829,922.99310126446,2.2132671127367,504239.46334688,2012.0574552141,822.04865734825,0.42971110570443,446202.53460718,2012.0574902605,822.04858553169,0.48206026539657,351473.77358984,1962.7749880718,923.03731952492,0.32315599019968,386304.97756737,2012.0807625099,822.00089649616,1.2092850534823,49.139298745008,115.25209396045,27.927476894408,24.344778908631,3.72522934977,0.44428484704114,1.3319425815928e+15,3.0237325645979e+14,3.0237374813064e+14,386669.29033114,2012.0807840292,822.00085239915,1.2092850422474,0.61930727509875,129042.30397526,1963.4634797855,921.62647584947,3.7832953912964e-09,1.1193072750988,965646.20433401,1771.9999446359,773.15008705048,1.8039664662643,962806.81854161,1702.2672111029,882.79274983818,1.8778652885188,392552.16764868,1962.7964423663,922.99335580685,1.8277164701597,385178.70553319,2012.0808105255,822.00079810341,1.7829479571378,134817.93203853,1962.7965159711,922.99320497723,2.2132671740752,1.0000003143271,0.99999837387278,1.0000198626056,394584.65394165,1595.6223856173,257120.03185049,19663.67117989,7.6462963969443,1962.7964813104,922.99327600337,1.2396492580076,963798.9055493,1702.267167236,882.79281881134,1.4005053924164,965660.76729796,3387.79729925,724234.43027222,149207.2665504,4.5475053351285,1771.9999640141,773.15005658154,1.8039664401144,117125.62921022,985878.30500645,2011.628637407,822.92738236267,-1.0256802807664e-320,280005463.56268
2394.1904881794,-5.2102906394232e-06,1.3096177346365,19663.784193939,-1.944898898708e-05,1147.7729164105,112847268.67999,395098.88007413,923.0036531403,387860.2429924,822.00070874032,967995.6012425,773.15036328347,965252.44355736,882.79266208429,-0.0007194396240493,-47298.362957813,15500.07657822,-0.00074290521752118,5424.8278239389,149208.38104219,-0.00011009641667775,0.076578219559685,280031025.39576,-7.7470151261807e-10,3.660262196283e-09,4.8794985891062e-06,2.199357280317e-07,5.1567187339958e-08,6.2763971665777e-08,-7.9098004292973e-09,-7.9098004292973e-09,279916248.18802,501687.25261454,822.0487750269,152339.11818288,923.00073463431,3.6447239108976e-11,2.199357280317e-07,0,-248010.20603355,139471.26604081,387481.47207437,1.1433115900574e-07,-7.7470151261807e-10,-5.2102906394232e-06,1147.7729258575,18838695.614937,4.8794985891062e-06,174,286.464337685,-1660.1557344106,1660.1557368469,280000000,2394.1904881794,149231.63790627,1962.7916645726,923.0031463677,2.3163663820255,463498.03687322,2012.0573876919,822.0487957133,0.87324321369118,134908.09185023,1962.7965792282,922.99307535201,2.2132716274087,504240.45409629,2012.0573977958,822.04877500864,0.42971199644828,446203.37311238,2012.0574375245,822.04869359736,0.48206126412806,351474.48182685,1962.7750190006,923.03725614634,0.32315664708816,386305.97181288,2012.0807682131,822.00088480932,1.2092875254407,49.139295771309,115.25208261204,27.927474916383,24.344777080931,3.7252289514695,0.44428479105141,1.3319426006286e+15,3.0237324229009e+14,3.0237374813064e+14,386670.28589205,2012.0807988861,822.00082195472,1.2092875150267,0.61930728654525,129042.30999124,1963.4634797878,921.62647584457,-9.1201678771107e-09,1.1193072865453,965646.20583662,1771.9999735418,773.15004160095,1.8039710439722,962806.80739113,1702.2672654069,882.79266445461,1.8778699611099,392553.18450025,1962.7964619553,922.9933156653,1.8277201922029,385179.69497123,2012.0808241506,822.00077018325,1.782951604144,134817.91666794,1962.7965629695,922.99310866908,2.213271602995,1.0000003286188,0.99999832701124,1.0000196985,394585.67917158,1595.625630586,257121.07667228,19663.784193939,7.6462991105575,1962.7965039136,922.99322968519,1.2396517852584,963798.90047769,1702.2672142629,882.79274486973,1.4005088481097,965660.76887001,3387.8060166227,724238.16003553,149208.38104219,4.547506379069,1771.9999805356,773.15003060442,1.8039710384844,117125.63503568,985878.30500645,2011.628637407,822.92738236267,1.0493954317668e-320,280005420.56493
2419.188886268,-5.2508858790161e-06,1.3096147534058,19663.896593955,-1.9159678542827e-05,1147.775204169,112847480.87817,395099.86770342,923.0036530409,387861.20258001,822.00069318558,967995.61541295,773.1503904317,965252.44568357,882.79259796974,-0.00068557222346044,-47297.327681702,15500.076401507,-0.00073085093447389,5424.9402239551,149209.4163183,-0.00011173431746619,0.076401506678124,280031565.22116,-3.4035573693707e-10,3.760714808523e-09,4.9161818669789e-06,2.2278307473541e-07,5.2350144148704e-08,6.3389332174847e-08,-7.919609567216e-09,-7.919609567216e-09,279916539.81498,501688.20073545,822.04886137957,152339.1072022,923.00072346101,4.5169057547781e-11,2.2278307473541e-07,0,-248011.17041715,139471.26080791,387482.43122505,1.1573947632355e-07,-3.4035573693707e-10,-5.2508858790161e-06,1147.7751972946,18838693.474298,4.9161818669789e-06,174,289.290206196,-1660.1598866699,1660.1598873632,280000000,2419.188886268,149231.61203928,1962.7916700512,923.00313514105,2.316370996681,463498.87259806,2012.0573416316,822.0488900991,0.87324497326412,134908.06756778,1962.7965845812,922.99306438269,2.2132760364361,504241.40449155,2012.0573556853,822.04886130071,0.42971286200168,446204.17442771,2012.0573885743,822.04879390515,0.48206223648265,351475.15557642,1962.7750376579,923.03721791408,0.3231572877064,386306.92513364,2012.080781794,822.00085697947,1.2092899239846,49.139289846572,115.25206000498,27.92746731195,24.344770418154,3.7252280298112,0.44428468811413,1.3319426193899e+15,3.0237322840775e+14,3.0237374813064e+14,386671.24077738,2012.0808020264,822.00081551963,1.2092899117377,0.6193072858855,129042.30433205,1963.4634797842,921.62647585214,7.7893689133359e-09,1.1193072858855,965646.20834264,1771.9999598246,773.1500631689,1.8039755565937,962806.79749004,1702.2673062328,882.79260026287,1.8778746571776,392554.16215014,1962.796461874,922.99331583205,1.8277238268723,385180.64396729,2012.0808292917,822.00075964824,1.782955135383,134817.89365733,1962.7965341365,922.99316775302,2.2132760827204,1.0000003427045,0.99999828110005,1.0000194967602,394586.66481223,1595.6287043701,257122.05573213,19663.896593955,7.6462997040663,1962.7965004981,922.99323668421,1.2396542471184,963798.8957566,1702.2672686682,882.79265932671,1.4005123654714,965660.7714032,3387.8144299665,724241.75569284,149209.4163183,4.5475087611173,1771.9999742386,773.15004050535,1.8039755439368,117125.62934989,985878.30500645,2011.628637407,822.92738236267,5.8299746209267e-321,280005365.7376
2444.1877747989,-5.2913043846023e-06,1.3096117729637,19664.004987844,-1.9066800198598e-05,1147.7773833218,112847685.97281,395100.81901454,923.00360428648,387862.12899054,822.00067455403,967995.62940352,773.15038096537,965252.44805337,882.7925280217,-0.00067758140517071,-47296.269035618,15500.076221258,-0.0007097198166548,5425.0486178441,149210.47496438,-0.00011365356831721,0.076221257751934,280032081.62937,-6.4244636177504e-10,3.8600126180258e-09,4.9526286941411e-06,2.2517084343387e-07,5.3033246593031e-08,6.3920902334598e-08,-7.9517608801325e-09,-7.9517608801325e-09,279916722.94394,501689.11664564,822.04896396376,152339.10507091,923.0007031661,5.2291475369161e-11,2.2517084343387e-07,0,-248012.09349632,139471.26424722,387483.35774354,1.1695414892763e-07,-6.4244636177504e-10,-5.2913043846023e-06,1147.7773890362,18838692.583485,4.9526286941411e-06,174,292.114553603,-1660.1639031535,1660.1639024473,280000000,2444.1877747989,149231.59557015,1962.7916800417,923.00311466874,2.3163753752741,463499.68181633,2012.0572968448,822.04898187532,0.87324665135459,134908.05266391,1962.7965946418,922.99304376675,2.2132802206868,504242.32259126,2012.0573056456,822.04896384104,0.42971368851553,446204.9510472,2012.0573463297,822.04888047188,0.48206316196099,351475.81130489,1962.7750682897,923.03715514411,0.32315789636908,386307.84603315,2012.0807949948,822.00082992868,1.209292215225,49.139283898558,115.25204222491,27.927463939886,24.344767570776,3.7252275307638,0.44428462401289,1.3319426380151e+15,3.0237321468501e+14,3.0237374813064e+14,386672.1626406,2012.0808193749,822.0007799695,1.2092922057773,0.61930727529376,129042.30758038,1963.4634797941,921.62647583181,-7.8010724286108e-09,1.1193072752938,965646.21099155,1771.9999621465,773.15005951803,1.803979919502,962806.78805275,1702.2673408265,882.79254587036,1.8778791147609,392555.10364192,1962.7964863199,922.99326573801,1.827727277383,385181.56011254,2012.0808426745,822.00073222438,1.7829585216815,134817.87691692,1962.7965800981,922.99307356949,2.2132801977492,1.000000356688,0.99999823571665,1.0000193311334,394587.6141081,1595.6317123738,257123.0237786,19664.004987844,7.6463008118442,1962.7965248873,922.99318670635,1.2396565928811,963798.89118849,1702.267291499,882.79262342924,1.4005156863839,965660.77411476,3387.8226494286,724245.27084372,149210.47496438,4.5475095649512,1771.9999746543,773.15003985168,1.8039799063616,117125.63284249,985878.30500645,2011.628637407,822.92738236267,5.0987574650817e-321,280005321.59143
2469.1861223631,-5.3311457249389e-06,1.3096088401764,19664.112343267,-1.8815766267691e-05,1147.7795826667,112847905.64108,395101.78236915,923.00361686374,387863.06540421,822.00066636529,967995.64347612,773.1503824995,965252.45050796,882.79248476084,-0.00067915203021585,-47295.211252794,15500.07603756,-0.00069748114424328,5425.1559732667,149211.53274721,-0.00011586672122308,0.076037559660529,280032592.32662,-7.2066699971747e-10,3.9575117166683e-09,4.9888402063676e-06,2.2755099793062e-07,5.3721619942701e-08,6.4393338101445e-08,-8.0386161198476e-09,-8.0386161198476e-09,279916950.29749,501690.04134697,822.04907280986,152339.10733463,923.00069492624,6.1107783781253e-11,2.2755099793062e-07,0,-248013.02171834,139471.27206261,387484.29378095,1.1811495804415e-07,-7.2066699971747e-10,-5.3311457249389e-06,1147.7795772633,18838690.671539,4.9888402063676e-06,174,294.937562552,-1660.1678802626,1660.1678794425,280000000,2469.1861223631,149231.58350115,1962.7916841203,923.00310631078,2.3163798228521,463500.49879069,2012.0572400758,822.04909820541,0.87324834877108,134908.04212752,1962.7965988735,922.99303509524,2.2132844707001,504243.24947321,2012.0572525532,822.04907263692,0.42971452320496,446205.73511023,2012.0572871967,822.04900164611,0.4820640999648,351476.47300255,1962.7750838367,923.03712328543,0.3231585139581,386308.77648277,2012.0807919949,822.00083607596,1.2092945286373,49.139276449421,115.25201951001,27.927457306684,24.344761476597,3.7252266111195,0.44428451574126,1.3319426564004e+15,3.0237320121083e+14,3.0237374813064e+14,386673.09451225,2012.0808163072,822.00078625572,1.2092945169466,0.61930736386922,129042.31501569,1963.4634798211,921.62647577647,9.1279144941277e-09,1.1193073638692,965646.21378779,1771.9999643228,773.15005609622,1.8039842363047,962806.77889852,1702.2673791488,882.79248561507,1.8778836135929,392556.05740247,1962.7964783498,922.99328207017,1.8277307865869,385182.48632711,2012.0808431691,822.00073121086,1.7829619259485,134817.86765524,1962.7965494929,922.99313628509,2.2132845121948,1.0000003704914,0.99999819115534,1.0000190941606,394588.57555826,1595.6347115192,257123.98327771,19664.112343267,7.6463022510251,1962.796516385,922.993204129,1.2396589680991,963798.88667563,1702.2673538061,882.79252546215,1.4005190439206,965660.77696208,3387.8307686017,724248.74255021,149211.53274721,4.5475100119556,1771.9999759167,773.15003786684,1.8039842249713,117125.63854097,985878.30500645,2011.628637407,822.92738236267,-1.0227158868914e-320,280005257.79128
2494.1841307518,-5.3703439925591e-06,1.3096059502201,19664.219417548,-1.8530702098353e-05,1147.7817743726,112848132.27572,395102.74034523,923.00359980025,387863.99816487,822.00064412941,967995.6563941,773.15035495837,965252.45212188,882.79242200601,-0.0006450184851019,-47294.245796726,15500.07585253,-0.00069054683035574,5425.2630475476,149212.49820327,-0.00011731603674293,0.075852530142136,280033082.245,-5.5118597442744e-10,4.052957600763e-09,5.0248183961491e-06,2.2983721726251e-07,5.4377375261504e-08,6.4838398481163e-08,-8.1315381703462e-09,-8.1315381703462e-09,279917186.0295,501690.96313738,822.04916972965,152339.1088361,923.00068962934,6.8307417571358e-11,2.2983721726251e-07,0,-248013.94706245,139471.27916267,387485.22622512,1.1921577374267e-07,-5.5118597442744e-10,-5.3703439925591e-06,1147.781770998,18838688.333786,5.0248183961491e-06,174,297.764803185,-1660.1717523471,1660.1717563344,280000000,2494.1841307518,149231.57065098,1962.7916867464,923.00310092942,2.3163842287003,463501.31320205,2012.057194146,822.04919232385,0.87325003706069,134908.03085598,1962.7966015251,922.99302966163,2.2132886807687,504244.17345842,2012.0572052247,822.04916962158,0.42971535395875,446206.51674943,2012.0572409586,822.04909639639,0.48206503153833,351477.13339412,1962.7751046713,923.03708059163,0.32315912624091,386309.70329744,2012.0808094459,822.00080031578,1.2092968322483,49.139267311266,115.25199178414,27.927449393864,24.344754281004,3.725225492396,0.44428438197562,1.3319426745032e+15,3.0237318802041e+14,3.0237374813064e+14,386674.02272442,2012.0808293514,822.00075952575,1.2092968213682,0.61930737179391,129042.32178841,1963.4634798149,921.62647578904,-1.9990604124211e-09,1.1193073717939,965646.21561032,1771.9999816134,773.15002890982,1.8039884307747,962806.7689463,1702.2674222939,882.79241777694,1.8778878965738,392557.00556757,1962.79648879,922.99326067614,1.8277342540856,385183.40883593,2012.0808549683,822.00070703216,1.7829653243425,134817.85432424,1962.796585492,922.99306251631,2.2132886551916,1.0000003840826,0.99999814753244,1.0000187912462,394589.53152839,1595.6376916807,257124.93763013,19664.219417548,7.646303517446,1962.7965300017,922.99317622607,1.239661322383,963798.88213902,1702.2673767687,882.79248935738,1.4005222167957,965660.77885056,3387.8386396834,724252.10691394,149212.49820327,4.5475123196688,1771.9999863414,773.15002147578,1.803988432818,117125.64518595,985878.30500645,2011.628637407,822.92738236267,4.0167537006893e-321,280005176.34393
2519.1828416324,-5.4094266908392e-06,1.3096030726004,19664.325564716,-1.8435746097139e-05,1147.7839255303,112848354.73445,395103.68908363,923.00358488897,387864.92140608,822.00063248305,967995.67006826,773.15035220305,965252.45486223,882.79238115022,-0.00064813982146461,-47293.228564796,15500.075663292,-0.00068339842903242,5425.3691947163,149213.5154352,-0.00011943065725735,0.075663291888025,280033567.77627,-7.8372858816815e-10,4.1469443395785e-09,5.0605650880514e-06,2.3188663587603e-07,5.498796725991e-08,6.5269725101621e-08,-8.2133983774838e-09,-8.2133983774838e-09,279917370.16799,501691.8756215,822.04928504722,152339.11631846,923.00068006175,7.5989959167814e-11,2.3188663587603e-07,0,-248014.85749546,139471.29216403,387486.1496595,1.2025769236153e-07,-7.8372858816815e-10,-5.4094266908392e-06,1147.783931632,18838686.807798,5.0605650880514e-06,174,300.721247599,-1660.1755496889,1660.1755486634,280000000,2519.1828416324,149231.56401015,1962.791691508,923.00309117209,2.3163885698806,463502.12049099,2012.0571402608,822.04930274425,0.87325169676541,134908.02579839,1962.7966061381,922.99302020886,2.2132928286197,504245.08808706,2012.057148969,822.04928489958,0.42971617125337,446207.29189665,2012.0571880435,822.04920482893,0.4820659476979,351477.78910005,1962.7751279589,923.03703287116,0.32315972920173,386310.62121282,2012.0808107221,822.00079770071,1.2092990971227,49.139258344308,115.25196873905,27.927445284041,24.344751437179,3.7252250710814,0.44428433031235,1.3319426924373e+15,3.0237317503164e+14,3.0237374813064e+14,386674.94148873,2012.080839111,822.00073952661,1.2092990873454,0.6193074436966,129042.33460008,1963.4634798329,921.62647575229,-6.9200848047625e-09,1.1193074436966,965646.21858321,1771.9999822458,773.1500279154,1.8039925560972,962806.76054927,1702.2674451916,882.79238177424,1.8778921751371,392557.94471348,1962.7964945826,922.99324880619,1.8277376884415,385184.32197532,2012.0808629661,822.00069064326,1.7829686673018,134817.84915384,1962.7965914736,922.99305025909,2.2132928056606,1.0000003975473,0.99999810457643,1.0000186694869,394590.47832521,1595.6406384923,257125.88081692,19664.325564716,7.6463046690945,1962.7965340426,922.99316794544,1.2396636534298,963798.87788495,1702.2674152897,882.79242878975,1.4005254135103,965660.7818906,3387.8463682208,724255.41096592,149213.5154352,4.5475124530625,1771.9999842115,773.15002482465,1.8039925542844,117125.65662565,985878.30500645,2011.628637407,822.92738236267,-1.1363509854349e-320,280005143.01909
2544.1809415453,-5.4478140206388e-06,1.309600249282,19664.43114698,-1.8130692739785e-05,1147.7861449641,112848602.39101,395104.66017554,923.00363486271,387865.86510637,822.00062006754,967995.68256641,773.15032453243,965252.45658144,882.7923530016,-0.00062980047505334,-47292.272985359,15500.07547273,-0.0006800033224863,5425.47477698,149214.47101464,-0.0001209369993329,0.075472729797231,280033989.15952,-5.3124537584883e-10,4.2390706462628e-09,5.0960810703218e-06,2.3401224474788e-07,5.5589746627982e-08,6.5682647411427e-08,-8.3220044924019e-09,-8.3220044924019e-09,279917654.9378,501692.80723529,822.04938440038,152339.11892805,923.00068199579,8.5002653848731e-11,2.3401224474788e-07,0,-248015.79226716,139471.30037071,387487.09263787,1.2127239403941e-07,-5.3124537584883e-10,-5.4478140206388e-06,1147.7861287224,18838684.350166,5.0960810703218e-06,174,303.552057055,-1660.1792649603,1660.1792679452,280000000,2544.1809415453,149231.5522101,1962.7916906256,923.00309298032,2.3163930620904,463502.94324227,2012.0570845998,822.04941680379,0.87325340957992,134908.01554395,1962.796605418,922.99302168446,2.213297121156,504246.02188664,2012.0571004741,822.04938427447,0.42971701252619,446208.08142604,2012.0571277428,822.04932839587,0.48206689462816,351478.45522449,1962.7751362157,923.03701595137,0.32316035300158,386311.55855475,2012.0808101117,822.00079895141,1.2093014304216,49.139248443462,115.25194221417,27.92743780717,24.344744468054,3.725224033362,0.44428421050352,1.3319427101144e+15,3.0237316229998e+14,3.0237374813064e+14,386675.88064097,2012.0808307723,822.00075661413,1.2093014162223,0.61930754345948,129042.34231274,1963.4634798578,921.62647570128,1.6613687023564e-08,1.1193075434595,965646.22041136,1772.0000026675,773.1499958058,1.8039965777774,962806.75121625,1702.2674887187,882.79231333543,1.8778963803353,392558.90621494,1962.796471343,922.9932964282,1.8277412279212,385185.2554777,2012.080861567,822.00069351025,1.7829720939962,134817.84021597,1962.7965503291,922.99313457157,2.2132971429921,1.000000410819,0.99999806247071,1.0000184166137,394591.44752597,1595.64362503,257126.83209377,19664.43114698,7.6463066570129,1962.7965145077,922.993207976,1.2396660454267,963798.87329679,1702.2674876081,882.79231508159,1.4005285349562,965660.78378186,3387.8539360779,724258.6462916,149214.47101464,4.5475138196746,1771.9999956681,773.15000681119,1.80399659074,117125.66237438,985878.30500645,2011.628637407,822.92738236267,-5.8546779032188e-321,280005074.5207
2569.1794018281,-5.4859031474553e-06,1.3095974424414,19664.536425266,-1.796611817543e-05,1147.7881877777,112848741.7317,395105.55900947,923.00358614153,387866.74032085,822.00062971243,967995.69528491,773.150375115,965252.45848311,882.79228906422,-0.00063096280996433,-47291.290054156,15500.075278621,-0.00067558381317667,5425.5800552658,149215.45394584,-0.00012281320442898,0.075278620782396,280034583.72749,-6.4932166266111e-10,4.329650558241e-09,5.1313685493571e-06,2.3582200628982e-07,5.6125841560652e-08,6.603687233619e-08,-8.4290943093947e-09,-8.4290943093947e-09,279917827.89682,501693.67217961,822.04949386661,152339.12437085,923.00067400019,9.1925425704835e-11,2.3582200628982e-07,0,-248016.65683099,139471.31104784,387487.96787883,1.2216271389684e-07,-6.4932166266111e-10,-5.4859031474553e-06,1147.7881734193,18838682.554831,5.1313685493571e-06,174,306.377429629,-1660.1829524116,1660.1829541133,280000000,2569.1794018281,149231.54422331,1962.7916945662,923.00308490526,2.3163971803979,463503.70832273,2012.0570341026,822.04952028147,0.87325498494701,134908.00904721,1962.7966093145,922.99301369987,2.2133010564083,504246.88888096,2012.0570470262,822.04949379871,0.42971778878797,446208.81597873,2012.0570790661,822.04942814324,0.48206776401608,351479.07659893,1962.7751557943,923.03697583139,0.32316092506875,386312.42854943,2012.0808165128,822.00078583447,1.2093035793013,49.139238739787,115.25191853833,27.927432704298,24.344740166935,3.7252233478697,0.44428412678658,1.3319427275885e+15,3.0237314978203e+14,3.0237374813064e+14,386676.75160547,2012.0808343927,822.00074919519,1.2093035673342,0.61930759858273,129042.35274928,1963.4634798735,921.62647566914,1.5687493587348e-08,1.1193075985827,965646.22290454,1771.9999688057,773.15004904763,1.8040006097376,962806.74259278,1702.2675073579,882.79228402849,1.8779005225511,392559.79593914,1962.7964939135,922.99325017734,1.8277444602873,385186.12108167,2012.0808611017,822.0006944637,1.782975269314,134817.83341734,1962.7965608395,922.99311303372,2.213301071282,1.0000004239382,0.99999802107177,1.0000182208283,394592.34451156,1595.6464452065,257127.74010002,19664.536425266,7.6463062721419,1962.7965310365,922.99317410559,1.2396682421712,963798.86932467,1702.2674919907,882.79230819075,1.400531649659,965660.78631187,3387.8614691111,724261.86711601,149215.45394584,4.5475141989547,1771.9999794421,773.1500323237,1.8040006022918,117125.6717549,985878.30500645,2011.628637407,822.92738236267,-8.1520831563806e-322,280005021.59375
2594.177579761,-5.5234244270115e-06,1.3095946746867,19664.64206997,-1.7736180009799e-05,1147.7902882109,112848937.84335,395106.49577181,923.00355530176,387867.65316046,822.00063580051,967995.70802916,773.15039279849,965252.46061366,882.79225071813,-0.00062548772154969,-47290.319266063,15500.075081373,-0.00067654982956356,5425.6856999699,149216.42473394,-0.00012474495276042,0.075081372794611,280035188.76925,-7.2989786351979e-10,4.4185269340148e-09,5.1664286977631e-06,2.3748430726148e-07,5.6628041375859e-08,6.6320964847455e-08,-8.5860090339338e-09,-8.5860090339338e-09,279917998.05423,501694.57430453,822.0496135986,152339.14290046,923.00067547957,9.8303365419926e-11,2.3748430726148e-07,0,-248017.54573467,139471.33501757,387488.88075225,1.2294900622331e-07,-7.2989786351979e-10,-5.5234244270115e-06,1147.7902878927,18838680.373149,5.1664286977631e-06,174,309.185014721,-1660.1866229413,1660.1866232479,280000000,2594.177579761,149231.54892517,1962.7916939305,923.00308620795,2.316401407575,463504.50789328,2012.0569809511,822.04962919848,0.87325660659803,134908.01532791,1962.7966084266,922.99301551921,2.2133050952224,504247.79310754,2012.0569886285,822.04961346626,0.42971858765269,446209.58425867,2012.0570286072,822.04953154262,0.48206865827056,351479.72901403,1962.7751762895,923.03693383309,0.32316151245448,386313.33599572,2012.0808218923,822.0007748108,1.209305794003,49.139228612864,115.25189330874,27.927426111033,24.34473411117,3.7252223964286,0.44428401153004,1.3319427448298e+15,3.023731374995e+14,3.0237374813064e+14,386677.66004334,2012.0808406229,822.00073642853,1.2093057850932,0.61930769351183,129042.37650732,1963.4634798923,921.62647563045,-2.4696649306079e-09,1.1193076935118,965646.22534413,1771.9999558648,773.15006939503,1.8040046036222,962806.73396916,1702.2675130931,882.79227501084,1.877904614179,392560.72318328,1962.7965091596,922.99321893534,1.8277477969029,385187.0239967,2012.0808627005,822.0006911876,1.7829785435213,134817.83775462,1962.7965952125,922.99304259744,2.2133050726753,1.0000004368827,0.99999798045142,1.0000179509516,394593.2793104,1595.6493232095,257128.6624045,19664.64206997,7.646306618008,1962.7965449607,922.99314557224,1.2396705115362,963798.86519124,1702.267479347,882.79232807081,1.400534705286,965660.78879331,3387.8689628757,724265.07139798,149216.42473394,4.5475147816783,1771.9999731426,773.15004222862,1.8040045889117,117125.69371565,985878.30500645,2011.628637407,822.92738236267,-9.3872472709837e-321,280004948.93063
2619.1758410803,-5.560536351789e-06,1.309591943193,19664.748620876,-1.7522382948654e-05,1147.7924488603,112849180.24718,395107.45592698,923.00358938932,387868.58691059,822.00063005729,967995.72077381,773.15038043848,965252.46262638,882.79223165398,-0.00062748610855579,-47289.326702154,15500.074881703,-0.00068040816461234,5425.7922508758,149217.41729785,-0.00012634577385868,0.074881703064084,280035646.18984,-7.5292307354667e-10,4.505569824069e-09,5.2012633217278e-06,2.3906309406469e-07,5.7110922239576e-08,6.6593469374004e-08,-8.7529485146661e-09,-8.7529485146661e-09,279918216.29525,501695.49651391,822.04973489674,152339.1589725,923.00068117528,1.0639600660812e-10,2.3906309406469e-07,0,-248018.45774795,139471.35662996,387489.81437791,1.2370439161358e-07,-7.5292307354667e-10,-5.560536351789e-06,1147.7924467241,18838678.06235,5.2012633217278e-06,174,311.996877616,-1660.190332536,1660.190332006,280000000,2619.1758410803,149231.55088019,1962.7916911868,923.00309183038,2.3164057820996,463505.3244818,2012.0569191433,822.04975585387,0.87325827663222,134908.01888308,1962.7966056678,922.99302117264,2.213309275003,504248.71745571,2012.0569293876,822.0497348615,0.4297194091692,446210.36861139,2012.0569649052,822.04966207951,0.482069581028,351480.3936101,1962.7751867801,923.03691233578,0.32316211993241,386314.2641044,2012.0808158747,822.00078714193,1.2093080713084,49.139218014765,115.25186687074,27.927419713464,24.344728830792,3.7252216170482,0.4442839198458,1.3319427618206e+15,3.0237312547036e+14,3.0237374813064e+14,386678.58933641,2012.0808390112,822.00073973116,1.2093080608511,0.61930784256799,129042.39780308,1963.4634799238,921.62647556598,7.825929633385e-09,1.119307842568,965646.22756824,1771.9999654208,773.15005436976,1.8040086385245,962806.7251086,1702.2675407264,882.79223156226,1.8779088422414,392561.67385655,1962.7964937939,922.99325042226,1.8277512619848,385187.94769525,2012.0808633974,822.00068975947,1.7829818968763,134817.84259028,1962.7965600621,922.99311462692,2.2133093146933,1.0000004496391,0.99999794066905,1.0000177513429,394594.23756975,1595.652275508,257129.60567647,19664.748620876,7.6463077083907,1962.7965295272,922.99317719833,1.2396728576306,963798.86090349,1702.2675320219,882.79224524864,1.4005378613008,965660.79110584,3387.8765252865,724268.30427857,149217.41729785,4.5475150045527,1771.9999762609,773.15003732568,1.8040086247783,117125.71211407,985878.30500645,2011.628637407,822.92738236267,-1.0968257337676e-321,280004894.48972
2644.1740636988,-5.5971668854096e-06,1.3095892475882,19664.855866408,-1.7291407719254e-05,1147.7946221013,112849379.45858,395108.41745199,923.00356373733,387869.52356154,822.00062949009,967995.7337621,773.15037238485,965252.46473933,882.79218079835,-0.0006353015401146,-47288.323689403,15500.074677476,-0.0006842203498536,5425.8994964081,149218.4203106,-0.0001287448520422,0.074677475976234,280036259.1352,-4.6754313554638e-10,4.5908913628868e-09,5.235873687187e-06,2.4066025202862e-07,5.7569621299172e-08,6.6896847549867e-08,-8.8919571535371e-09,-8.8919571535371e-09,279918439.24094,501696.42147086,822.04984721763,152339.17121173,923.00068479004,1.1315699609614e-10,2.4066025202862e-07,0,-248019.37617332,139471.37443009,387490.75060342,1.2446646884904e-07,-4.6754313554638e-10,-5.5971668854096e-06,1147.7946180684,18838675.67891,5.235873687187e-06,174,314.81802605,-1660.1940524279,1660.1940543597,280000000,2644.1740636988,149231.54889103,1962.7916895023,923.00309528211,2.3164101647324,463506.14314433,2012.0568650404,822.04986672048,0.873259955178,134908.01845673,1962.7966039446,922.99302470372,2.2133134628088,504249.64457998,2012.0568745865,822.04984715885,0.42972023448977,446211.15488531,2012.0569111645,822.04977220384,0.48207050714968,351481.05966046,1962.7752014683,923.03688223708,0.32316272894515,386315.1947519,2012.0808149438,822.00078904962,1.2093103628394,49.139207242524,115.25184047241,27.927413297871,24.344723266514,3.7252207874487,0.44428382299815,1.3319427785737e+15,3.023731136791e+14,3.0237374813064e+14,386679.52146842,2012.080836375,822.00074513314,1.2093103523099,0.61930793641785,129042.4152475,1963.463479944,921.62647552465,4.6369183825095e-09,1.1193079364178,965646.22994334,1771.9999691036,773.1500485793,1.80401266921,962806.7161501,1702.2675668744,882.792190449,1.8779129555721,392562.62569857,1962.7965049442,922.99322757345,1.8277546984064,385188.87419446,2012.0808619438,822.00069273803,1.7829852741778,134817.8401439,1962.7965885606,922.99305622818,2.2133134340167,1.000000462217,0.99999790167341,1.000017543353,394595.19713557,1595.6552360881,257130.55492257,19664.855866408,7.6463086160975,1962.7965452807,922.99314491659,1.2396751890798,963798.85656603,1702.2675292106,882.79224966882,1.4005409123321,965660.79353571,3387.8841123591,724271.54834499,149218.4203106,4.5475149856977,1771.9999798004,773.15003176044,1.8040126631775,117125.72777094,985878.30500645,2011.628637407,822.92738236267,-2.5246754502488e-321,280004837.7873
2669.1727342166,-5.6335784611488e-06,1.3095865668358,19664.963092111,-1.7161312635882e-05,1147.7968073189,112849597.20386,395109.37608536,923.0036006792,387870.45551765,822.00062629485,967995.74601933,773.15037547617,965252.46642936,882.79214798431,-0.00061047106987644,-47287.397523096,15500.074471478,-0.00068523416882726,5426.0067221106,149219.3464769,-0.00013046242673227,0.074471478389535,280036740.62369,-4.5798838329331e-10,4.6749324824595e-09,5.2702614856779e-06,2.4205844396922e-07,5.7980651217906e-08,6.7175368815037e-08,-9.030409397019e-09,-9.030409397019e-09,279918705.07004,501697.34257914,822.04994609362,152339.17637247,923.00068647828,1.2101992318836e-10,2.4205844396922e-07,0,-248020.297214,139471.38516449,387491.68237849,1.2515602003294e-07,-4.5798838329331e-10,-5.6335784611488e-06,1147.7967905159,18838673.981434,5.2702614856779e-06,174,317.644194836,-1660.1977073555,1660.1977121717,280000000,2669.1727342166,149231.53978458,1962.791688776,923.0030967705,2.3164145774792,463506.95714614,2012.0568141891,822.0499709239,0.87326163819957,134908.01094342,1962.7966034036,922.99302581223,2.2133176795304,504250.56786221,2012.0568263744,822.04994595413,0.4297210630206,446211.93614506,2012.0568567892,822.04988362875,0.48207143719304,351481.71984727,1962.7752131046,923.03685839228,0.32316334188101,386316.12095272,2012.0808240709,822.00077034649,1.2093126581527,49.13919740931,115.25181915065,27.927409239608,24.344719953944,3.7252202728477,0.44428376079895,1.3319427951726e+15,3.0237310206479e+14,3.0237374813064e+14,386680.44890861,2012.0808376028,822.00074261714,1.2093126469687,0.61930802569569,129042.42566959,1963.4634799666,921.62647547828,1.5343123843242e-08,1.1193080256957,965646.23187922,1771.9999676136,773.15005092196,1.8040166528124,962806.70719899,1702.2675992606,882.79213952742,1.8779171196854,392563.57475432,1962.7964878927,922.99326251501,1.8277581863631,385189.79598053,2012.0808635561,822.00068943416,1.7829886571636,134817.83410505,1962.7965555447,922.99312388376,2.213317695042,1.0000004746793,0.99999786326298,1.0000174002434,394596.15384098,1595.658208111,257131.50422996,19664.963092111,7.6463097310629,1962.7965248496,922.99318678357,1.2396775525702,963798.85236421,1702.267583235,882.79216472492,1.4005440291206,965660.79552289,3387.8915806295,724274.74131411,149219.3464769,4.5475168415867,1771.9999798275,773.15003171769,1.8040166434811,117125.73645863,985878.30500645,2011.628637407,822.92738236267,3.8635933504785e-321,280004798.7151
2694.1716798925,-5.6697870230378e-06,1.3095838998506,19665.07087628,-1.7077537078943e-05,1147.7990398335,112849866.4458,395110.37238368,923.00363635977,387871.42498955,822.00062189035,967995.75914074,773.15033448434,965252.46895213,882.79214249745,-0.00062779301822502,-47286.389798275,15500.074262315,-0.00068750035870835,5426.1145062798,149220.35420173,-0.00013230650771771,0.074262314856293,280037176.24284,-7.3788815464879e-10,4.7579206758435e-09,5.304427812453e-06,2.4329614431612e-07,5.8361287483376e-08,6.7407905233028e-08,-9.201935278179e-09,-9.201935278179e-09,279918922.66585,501698.29968803,822.0500712682,152339.19643702,923.00068877139,1.2871729597399e-10,2.4329614431612e-07,0,-248021.24054232,139471.41093208,387492.6514744,1.257691927164e-07,-7.3788815464879e-10,-5.6697870230378e-06,1147.7990234062,18838672.672035,5.304427812453e-06,174,320.469077626,-1660.201358977,1660.2013614206,280000000,2694.1716798925,149231.54525488,1962.7916876822,923.00309901184,2.3164190966763,463507.80513691,2012.0567506685,822.0501010891,0.87326336509836,134908.01802356,1962.7966023412,922.99302798938,2.2133219977666,504251.52718265,2012.0567652352,822.05007123941,0.42972191181129,446212.75087925,2012.0567918182,822.05001676608,0.48207239090245,351482.41086313,1962.7752258169,923.03683234244,0.32316396971978,386317.08433227,2012.0808136245,822.00079175305,1.2093150152622,49.139188768462,115.25180246936,27.927406255433,24.344717492562,3.725219880143,0.44428371157761,1.3319428116463e+15,3.02373090596e+14,3.0237374813064e+14,386681.41376997,2012.0808315917,822.00075493498,1.20931500192,0.61930818699804,129042.45105186,1963.4634800068,921.62647539595,1.8671278285237e-08,1.119308186998,965646.234585,1771.9999879827,773.15001889518,1.8040205982204,962806.69882326,1702.2676136532,882.79211689745,1.8779212323525,392564.56119423,1962.7964716291,922.99329584209,1.8277617607654,385190.75508428,2012.0808614618,822.00069372577,1.7829921254861,134817.84090195,1962.7965486634,922.99313798487,2.21332201006,1.0000004870474,0.99999782533378,1.0000172812559,394597.14817264,1595.661259791,257132.47997678,19665.07087628,7.6463117668215,1962.7965136499,922.99320973383,1.2396799730679,963798.84813186,1702.2676232721,882.79210177349,1.4005470797319,965660.79828121,3387.8990115607,724277.91847733,149220.35420173,4.5475160562499,1771.9999885702,773.15001797131,1.8040206013551,117125.75872986,985878.30500645,2011.628637407,822.92738236267,8.1026765917964e-322,280004766.33074
2719.1700503634,-5.7054033235472e-06,1.3095812787683,19665.179694713,-1.6832844625201e-05,1147.8012014236,112850068.15698,395111.33751778,923.00361003808,387872.36553162,822.00063073665,967995.77190555,773.15036055947,965252.47107406,882.79210719384,-0.000633764811937,-47285.39520636,15500.074050054,-0.00069290931855903,5426.2233247132,149221.34879364,-0.00013434933283159,0.074050053659043,280037823.68801,-4.4457406006834e-10,4.8392511834848e-09,5.3383739174008e-06,2.4468986714967e-07,5.8759187932469e-08,6.7658422961779e-08,-9.3618971410251e-09,-9.3618971410251e-09,279919131.04314,501699.22899736,822.05018802088,152339.21734381,923.00069705035,1.3476849423244e-10,2.4468986714967e-07,0,-248022.15449828,139471.43744976,387493.59194804,1.2641761089425e-07,-4.4457406006834e-10,-5.7054033235472e-06,1147.8011938877,18838670.382268,5.3383739174008e-06,174,323.295125456,-1660.2050202847,1660.2050219198,280000000,2719.1700503634,149231.55196006,1962.7916837247,923.00310712153,2.3164234476114,463508.62879397,2012.0566979441,822.05020913086,0.87326503356861,134908.02636653,1962.7965982172,922.9930364401,2.2133261549452,504252.45865389,2012.0567082621,822.0501879875,0.4297227332443,446213.54231099,2012.0567411139,822.05012066828,0.48207331106992,351483.08306498,1962.7752425095,923.03679813634,0.3231645744615,386318.01923127,2012.0808147165,822.00078951545,1.2093172952523,49.139179547686,115.25178090238,27.927399839607,24.344711575343,3.7252190041969,0.44428361006392,1.3319428278937e+15,3.0237307935629e+14,3.0237374813064e+14,386682.34978605,2012.0808334287,822.00075117069,1.2093172842269,0.61930830051439,129042.47732992,1963.4634800322,921.62647534383,2.3289543961591e-09,1.1193083005144,965646.23701585,1771.9999754831,773.15003854863,1.8040245746522,962806.69017595,1702.2676163439,882.79211266678,1.8779253019795,392565.5165663,1962.7964831269,922.99327228093,1.8277651907468,385191.68543622,2012.0808600753,822.00069656707,1.7829954933849,134817.84702351,1962.7965825201,922.99306860641,2.2133261282042,1.0000004992457,0.99999778816221,1.0000170621628,394598.11130522,1595.664251592,257133.44304629,19665.179694713,7.6463124760623,1962.7965250794,922.99318631272,1.2396823048038,963798.84404467,1702.2675943584,882.79214723529,1.4005501141336,965660.80076101,3387.9065182936,724281.12959422,149221.34879364,4.5475159214288,1771.9999832935,773.15002626804,1.8040245739109,117125.78285819,985878.30500645,2011.628637407,822.92738236267,2.1605490692638e-320,280004706.82227
2744.1690162423,-5.7409327689245e-06,1.3095786647758,19665.288761165,-1.6742620257395e-05,1147.8034388296,112850280.28279,395112.32138409,923.00363375869,387873.32219254,822.00062701187,967995.78430244,773.15035360799,965252.47268848,882.79206713869,-0.00062333292316907,-47284.429716802,15500.073834887,-0.00069482353524108,5426.3323911646,149222.3142832,-0.00013622655004859,0.073834887210273,280038319.95573,-4.9803850112514e-10,4.9194359107763e-09,5.3721018461307e-06,2.4590248854972e-07,5.9118505399113e-08,6.7906159147708e-08,-9.5137047146636e-09,-9.5137047146636e-09,279919383.49727,501700.17394631,822.05029884434,152339.22421033,923.00069745945,1.4267525588992e-10,2.4590248854972e-07,0,-248023.09829915,139471.45000518,387494.54830433,1.2702466454682e-07,-4.9803850112514e-10,-5.7409327689245e-06,1147.8034195766,18838668.991193,5.3721018461307e-06,174,326.126946633,-1660.2087376331,1660.2087434081,280000000,2744.1690162423,149231.54422405,1962.7916836168,923.00310734266,2.316427974668,463509.46419483,2012.0566400887,822.05032768703,0.87326675968523,134908.02024199,1962.7965981826,922.99303651108,2.2133304808075,504253.4058231,2012.0566542614,822.05029864472,0.42972358248068,446214.34423651,2012.0566801485,822.05024559739,0.48207426506546,351483.76083403,1962.7752525636,923.03677753351,0.32316520332096,386318.96989798,2012.0808144061,822.00079015149,1.2093196503315,49.139171193252,115.2517635235,27.927396733778,24.344709314678,3.7252186575231,0.44428356805536,1.3319428440103e+15,3.0237306827493e+14,3.0237374813064e+14,386683.30184151,2012.0808308968,822.00075635907,1.2093196374707,0.61930841046971,129042.48951657,1963.4634800566,921.62647529382,1.9242524385241e-08,1.1193084104697,965646.238845,1771.9999805177,773.15003063248,1.8040286257497,962806.68090053,1702.2676594707,882.79204485739,1.8779295294041,392566.49067621,1962.7964720917,922.99329489414,1.827768760253,385192.63171201,2012.0808598794,822.00069696848,1.7829989608916,134817.842507,1962.7965457667,922.99314392071,2.2133304889989,1.0000005113458,0.99999775151432,1.0000169670299,394599.0932289,1595.6672741417,257134.40648869,19665.288761165,7.6463136228456,1962.7965126356,922.99321181221,1.2396847212986,963798.83966809,1702.2676508833,882.79205835961,1.4005532708508,965660.80268214,3387.9140840087,724284.36304788,149222.3142832,4.5475170147455,1771.9999864385,773.15002132318,1.804028626171,117125.7928963,985878.30500645,2011.628637407,822.92738236267,-2.2924645967034e-321,280004680.58613
2769.1679058696,-5.7761383647562e-06,1.3095760744149,19665.399201214,-1.6604295882796e-05,1147.8056645804,112850492.13277,395113.31225072,923.00360119572,387874.28691586,822.00062659819,967995.79724898,773.150377444,965252.47500855,882.79203159673,-0.0006155056106536,-47283.463218301,15500.073617643,-0.00070183602656471,5426.4428312142,149223.2807817,-0.00013764408502579,0.073617643008752,280038863.33889,-4.2821034479967e-10,4.9985109061133e-09,5.4056124128611e-06,2.4714059118684e-07,5.9473829180706e-08,6.8152407148182e-08,-9.6675968716227e-09,-9.6675968716227e-09,279919597.12504,501701.12747787,822.0504187239,152339.24248311,923.00070143503,1.490594946796e-10,2.4714059118684e-07,0,-248024.03910267,139471.47403934,387495.51314201,1.2762623632889e-07,-4.2821034479967e-10,-5.7761383647562e-06,1147.8056611829,18838667.454239,5.4056124128611e-06,174,328.968326522,-1660.212399835,1660.2123973431,280000000,2769.1679058696,149231.54788182,1962.7916817242,923.00311122081,2.3164324626607,463510.30890396,2012.0565846771,822.05044123546,0.87326847638751,134908.02559083,1962.7965958411,922.99304130929,2.2133347682942,504254.36157503,2012.056595746,822.05041855319,0.42972442828107,446215.15568978,2012.0566263002,822.05035594213,0.48207521256058,351484.44921428,1962.7752694673,923.03674289479,0.32316582684029,386319.92900301,2012.0808174494,822.00078391516,1.2093219965439,49.139163377687,115.25174733079,27.927392953658,24.34470591342,3.7252181439498,0.44428350757313,1.3319428599847e+15,3.0237305734693e+14,3.0237374813064e+14,386684.26192279,2012.0808395546,822.00073861756,1.2093219856082,0.61930851145267,129042.51331412,1963.463480075,921.62647525607,8.3633726746795e-09,1.1193085114527,965646.24158925,1771.9999649095,773.15005517371,1.8040326039034,962806.67264447,1702.2676655259,882.79203533665,1.8779336586762,392567.471553,1962.796487027,922.99326428898,1.827772313726,385193.58593632,2012.0808643113,822.00068788659,1.7830024265557,134817.84738783,1962.796550179,922.99313487912,2.213334807166,1.000000523339,0.99999771537362,1.0000168333141,394600.08205862,1595.6702946435,257135.36931462,19665.399201214,7.6463142058667,1962.7965215249,922.99319359646,1.2396871359378,963798.83562532,1702.2676542418,882.792053079,1.4005563685653,965660.80544906,3387.9215541287,724287.55775319,149223.2807817,4.5475176165542,1771.9999762378,773.15003736196,1.8040325921265,117125.81475307,985878.30500645,2011.628637407,822.92738236267,1.2939579264582e-320,280004644.12776
2794.167108686,-5.8112311246448e-06,1.309573493897,19665.508494775,-1.653809629253e-05,1147.8078837719,112850732.36974,395114.30085715,923.00357667037,387875.25026141,822.00062249027,967995.81095356,773.15034478486,965252.47779462,882.79200604941,-0.00064217057479254,-47282.427103688,15500.073395445,-0.00070061502071894,5426.5521247753,149224.31689631,-0.00014008594819903,0.073395445055851,280039393.36541,-3.3063734416377e-10,5.0766269604998e-09,5.4389071335401e-06,2.4842205196906e-07,5.9831554854395e-08,6.8447164112558e-08,-9.7840441359949e-09,-9.7840441359949e-09,279919811.20859,501702.07981129,822.0505335793,152339.26135375,923.000702342,1.5526498602262e-10,2.4842205196906e-07,0,-248024.9781357,139471.4986677,387496.4768034,1.2827871896695e-07,-3.3063734416377e-10,-5.8112311246448e-06,1147.8078997002,18838666.285286,5.4389071335401e-06,174,331.775577823,-1660.2161119091,1660.2161064299,280000000,2794.167108686,149231.55216226,1962.7916813627,923.00311196164,2.3164369316683,463511.15270909,2012.0565333816,822.05054634926,0.87327018778149,134908.03155695,1962.7965953504,922.99304231467,2.2133390383813,504255.31613169,2012.0565396379,822.0505335288,0.42972527098116,446215.9663556,2012.0565770882,822.05045678649,0.48207615662202,351485.1371404,1962.7752901613,923.03670048916,0.32316644811686,386320.88693771,2012.0808133038,822.00079241016,1.2093243366114,49.139156401427,115.25173398257,27.927390532918,24.344704160197,3.7252178950706,0.4442834781696,1.3319428758535e+15,3.0237304655146e+14,3.0237374813064e+14,386685.22065246,2012.0808473908,822.00072255993,1.2093243280142,0.61930862074347,129042.53778646,1963.4634801032,921.62647519833,-8.960951863556e-09,1.1193086207435,965646.24469432,1771.9999875762,773.15001953428,1.8040366336231,962806.66439111,1702.2676848819,882.79200490271,1.877937807418,392568.45015239,1962.7964997745,922.99323816701,1.8277758492268,385194.53883643,2012.0808696671,822.00067691168,1.7830058835011,134817.8517165,1962.796582385,922.99306888324,2.2133390142354,1.0000005352531,0.9999976796712,1.0000167689631,394601.06861033,1595.6733852701,257136.36537228,19665.508494775,7.6463161406411,1962.7965379305,922.99315997854,1.2396895372304,963798.83141921,1702.2676715053,882.79202593511,1.400559449599,965660.80867121,3387.929110056,724290.78768513,149224.31689631,4.5475164951916,1771.9999841224,773.15002496474,1.8040366283323,117125.83715309,985878.30500645,2011.628637407,822.92738236267,1.892271423572e-320,280004626.1528
2819.1659902047,-5.8459412642182e-06,1.3095709415279,19665.618466743,-1.6351785040753e-05,1147.8100768529,112850911.4727,395115.26417691,923.00358427038,387876.18779391,822.00063988816,967995.82294627,773.1503777781,965252.47921136,882.79196482469,-0.00063236921198495,-47281.466123026,15500.073171652,-0.00070227834089565,5426.662096743,149225.27787697,-0.00014193965289337,0.073171651905223,280040013.86685,-2.3489335838373e-11,5.1536978583525e-09,5.4719871096536e-06,2.4976104865205e-07,6.0186793665673e-08,6.8734829777338e-08,-9.9057047245878e-09,-9.9057047245878e-09,279920083.24546,501703.00556867,822.05062885921,152339.26753465,923.00070313332,1.6207226001601e-10,2.4976104865205e-07,0,-248025.90326062,139471.5104011,387497.41366173,1.2892162344301e-07,-2.3489335838373e-11,-5.8459412642182e-06,1147.8100711065,18838664.77162,5.4719871096536e-06,174,334.590252767,-1660.2198006863,1660.2198016294,280000000,2819.1659902047,149231.54404395,1962.7916810032,923.00311269828,2.3164413570247,463511.97092506,2012.0564838779,822.05064779125,0.87327187847698,134908.02496768,1962.7965950718,922.99304288563,2.2133432670925,504256.24406867,2012.0564931192,822.05062885407,0.42972610205832,446216.7517481,2012.0565257319,822.0505620247,0.48207709021894,351485.80098464,1962.7753003447,923.03667962148,0.32316706304625,386321.81819975,2012.0808156481,822.00078760633,1.2093266440538,49.139149639802,115.25171966083,27.92738642929,24.344700082931,3.7252172619944,0.44428340453382,1.3319428915846e+15,3.0237303590042e+14,3.0237374813064e+14,386686.15364221,2012.0808326642,822.00075273731,1.2093266338933,0.61930871064794,129042.54906892,1963.4634801274,921.62647514872,2.9569819195291e-09,1.1193087106479,965646.24626569,1771.9999690394,773.15004868012,1.8040406463129,962806.6549866,1702.2677032165,882.79197607469,1.8779419322247,392569.4038503,1962.7964960394,922.99324582092,1.8277793132172,385195.46620581,2012.0808576178,822.00070160281,1.7830092800193,134817.84453371,1962.7965798697,922.99307403745,2.2133432392566,1.0000005470638,0.99999764444646,1.0000166123225,394602.03001342,1595.6763565153,257137.31684171,19665.618466743,7.6463161544252,1962.7965358174,922.99316430854,1.2396918847905,963798.82706674,1702.2676765605,882.79201798657,1.400562525437,965660.81027012,3387.9366451027,724294.00953695,149225.27787697,4.5475175493814,1771.9999794833,773.15003225892,1.8040406393602,117125.84669333,985878.30500645,2011.628637407,822.92738236267,-2.2974052531618e-320,280004583.73062
