time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
2844.1654574531,-5.8807104291049e-06,1.3095683780764,19665.727318642,-1.6363155600641e-05,1147.8123224712,112851160.59321,395116.25195906,923.00362703911,387877.14791868,822.00062144081,967995.83510844,773.15034211762,965252.48081736,882.7919314012,-0.00061742694310851,-47280.506289543,15500.072944619,-0.00069829076130645,5426.7709486418,149226.23771046,-0.00014374421602232,0.072944619349036,280040413.10322,-5.6285689463745e-10,5.2301694372188e-09,5.5048542307829e-06,2.5072521507039e-07,6.0492161105185e-08,6.892720060315e-08,-1.0081404788616e-08,-1.0081404788616e-08,279920314.58561,501703.95387887,822.05074420859,152339.27427824,923.00069765248,1.6981631719595e-10,2.5072521507039e-07,0,-248026.850585,139471.52283554,387498.37342054,1.2941936170834e-07,-5.6285689463745e-10,-5.8807104291049e-06,1147.812308407,18838664.332041,5.5048542307829e-06,174,337.407366431,-1660.2234927885,1660.2234977441,280000000,2844.1654574531,149231.53613319,1962.7916837757,923.00310701692,2.3164459020917,463512.80934524,2012.056422849,822.05077285038,0.87327361231759,134908.01865224,1962.7965980895,922.99303670192,2.2133476104816,504257.19460754,2012.0564368509,822.05074415792,0.42972695491824,446217.55662396,2012.0564605415,822.05069561173,0.4820780485269,351486.48136524,1962.7753115336,923.03665669339,0.32316769460518,386322.77223225,2012.080818211,822.00078235451,1.2093290101132,49.139144320816,115.25171133717,27.92738577595,24.344699717147,3.7252171418485,0.44428338438837,1.3319429072826e+15,3.0237302533221e+14,3.0237374813064e+14,386687.10913288,2012.0808355781,822.00074676611,1.2093289974391,0.61930881503327,129042.56112295,1963.4634801417,921.62647511944,1.6060507238763e-08,1.1193088150333,965646.24784549,1771.9999918291,773.15001284727,1.8040446502071,962806.64563237,1702.2677510605,882.7919008482,1.8779461217257,392570.38182755,1962.7964745757,922.99328980383,1.8277829106471,385196.41589469,2012.0808637354,822.00068906681,1.7830127617204,134817.83961756,1962.7965470991,922.99314119031,2.2133476273606,1.0000005588495,0.99999760949564,1.0000165438017,394603.01583752,1595.6794443911,257138.30647708,19665.727318642,7.6463182749829,1962.7965144444,922.99320810572,1.2396943192937,963798.82269464,1702.2677418904,882.79191526667,1.4005656410345,965660.81189509,3387.9441782308,724297.23018632,149226.23771046,4.5475186448956,1771.9999913615,773.15001358257,1.804044655878,117125.85671979,985878.30500645,2011.628637407,822.92738236267,-1.8626274848215e-320,280004565.39603
2869.1648078915,-5.9152713323486e-06,1.3095658424455,19665.837055251,-1.6288473405157e-05,1147.8145506952,112851401.43039,395117.24819059,923.00363502193,387878.11861303,822.00063626306,967995.84858422,773.15032049614,965252.48348773,882.7919254515,-0.0006518944438767,-47279.457664662,15500.072713521,-0.00070078024998566,5426.8806852507,149227.28633534,-0.00014616853224465,0.072713521274302,280040969.1571,-2.5272631679928e-10,5.3055499380863e-09,5.5375092139334e-06,2.5219494234177e-07,6.0890312325671e-08,6.9284523376427e-08,-1.016593588356e-08,-1.016593588356e-08,279920545.92204,501704.91230536,822.05085650039,152339.29573852,923.00069993506,1.7573454666792e-10,2.5219494234177e-07,0,-248027.79376663,139471.55001335,387499.34377998,1.301748357021e-07,-2.5272631679928e-10,-5.9152713323486e-06,1147.8145391521,18838662.996547,5.5375092139334e-06,174,340.216021066,-1660.2271639519,1660.2271687724,280000000,2869.1648078915,149231.5429822,1962.7916826948,923.0031092319,2.3164503943022,463513.65871252,2012.056370998,822.05087910239,0.87327533221813,134908.02712171,1962.7965967267,922.99303949455,2.2133519024237,504258.15525467,2012.0563820663,822.05085642158,0.42972780063011,446218.37272294,2012.056410561,822.05079803079,0.48207899717829,351487.17388471,1962.775331556,923.036615664,0.3231683189074,386323.73686517,2012.0808048453,822.00080974331,1.2093313620948,49.139138806441,115.25170000388,27.927382930877,24.344697800609,3.725216959352,0.44428336805963,1.3319429228523e+15,3.0237301491478e+14,3.0237374813064e+14,386688.07519993,2012.0808262254,822.00076593159,1.2093313500845,0.61930895990369,129042.58798077,1963.4634801707,921.62647506014,5.18396940208e-09,1.1193089599037,965646.25088962,1772.0000004218,773.1499993368,1.8040486320907,962806.63737586,1702.2677503206,882.7919020117,1.8779502144506,392571.36807511,1962.7964701319,922.99329891013,1.827786452791,385197.37617026,2012.0808552474,822.00070646033,1.7830162300991,134817.84582547,1962.7965788917,922.99307604159,2.2133518741454,1.000000570539,0.99999757504349,1.0000165271433,394604.01003445,1595.6824622588,257139.26982908,19665.837055251,7.6463190811075,1962.7965165834,922.99320372263,1.2396967231586,963798.81854973,1702.2677559414,882.79189317391,1.4005686780896,965660.81502436,3387.9517141702,724300.45386928,149227.28633534,4.5475169806288,1771.9999952649,773.15000744514,1.8040486433989,117125.8808225,985878.30500645,2011.628637407,822.92738236267,-1.2119430292486e-320,280004559.71002
2894.163404478,-5.9492012945927e-06,1.309563337491,19665.94559095,-1.6030584528616e-05,1147.8167399569,112851607.81629,395118.21742753,923.00359298174,387879.06204941,822.00062320737,967995.86242284,773.15035959529,965252.48626572,882.79187295156,-0.00062855453199973,-47278.507101663,15500.072481622,-0.00069745198459259,5426.9892209501,149228.23689834,-0.00014754283735752,0.072481622424697,280041584.87631,-3.0596699385982e-10,5.379886999161e-09,5.5699537175227e-06,2.5328535722377e-07,6.1201744906668e-08,6.9444655621555e-08,-1.0370034674997e-08,-1.0370034674997e-08,279920762.99509,501705.84622114,822.0509660255,152339.3112799,923.00070468859,1.8171069804297e-10,2.5328535722377e-07,0,-248028.71665435,139471.57128383,387500.28793818,1.3064640052822e-07,-3.0596699385982e-10,-5.9492012945927e-06,1147.8167527943,18838661.53942,5.5699537175227e-06,174,343.031121108,-1660.2309317822,1660.2309249491,280000000,2894.163404478,149231.54414496,1962.7916804522,923.00311382754,2.3164547909226,463514.48555449,2012.0563218993,822.05097971462,0.87327701705751,134908.03001823,1962.7965945964,922.99304385992,2.2133561037955,504259.09137064,2012.0563286365,822.05096590891,0.42972863188634,446219.16682613,2012.0563611856,822.05089920974,0.48207992718817,351487.84761034,1962.775347164,923.03658368028,0.32316893029268,386324.67536759,2012.080822322,822.00077393042,1.2093336654141,49.139133007824,115.25168576813,27.92737771456,24.344691777086,3.7252159142294,0.44428323989198,1.3319429382701e+15,3.0237300464156e+14,3.0237374813064e+14,386689.01405141,2012.0808490678,822.00071912343,1.2093336572375,0.61930902341982,129042.60919739,1963.4634801762,921.62647504881,-1.4333392823337e-08,1.1193090234198,965646.25427943,1771.9999774649,773.15003543248,1.8040527332736,962806.62935235,1702.2677611804,882.79188493653,1.8779544789975,392572.32741765,1962.7964923932,922.99325329261,1.827789954548,385198.30921323,2012.0808702999,822.00067561496,1.7830196390575,134817.84892019,1962.7965831192,922.9930673787,2.2133560836818,1.0000005821145,0.99999754106823,1.0000162226125,394604.97724156,1595.6854494122,257140.22290429,19665.94559095,7.6463199164229,1962.7965283987,922.99317951086,1.2396991055823,963798.81452759,1702.2677331293,882.79192904195,1.4005718890873,965660.81844564,3387.959333046,724303.71005449,149228.23689834,4.5475187451511,1771.9999797319,773.15003186804,1.8040527246695,117125.9008321,985878.30500645,2011.628637407,822.92738236267,-2.2974052531618e-321,280004478.72115
2919.1630883359,-5.9835648257157e-06,1.3095608187503,19666.056266802,-1.6132843768171e-05,1147.8189770177,112851812.14859,395119.20128501,923.00363206174,387880.01886542,822.00063907892,967995.87438472,773.15035771629,965252.48772925,882.7918499651,-0.00063830514193342,-47277.509974586,15500.072245369,-0.00070155066885036,5427.099896802,149229.23402541,-0.0001496599828405,0.07224536939447,280042046.78889,-2.7715496970338e-10,5.4534154512555e-09,5.6021892765183e-06,2.5465532834264e-07,6.159029992458e-08,6.9825706574386e-08,-1.0426356065182e-08,-1.0426356065182e-08,279921012.23244,501706.79009881,822.05107403485,152339.31546088,923.00069442476,1.8916864697778e-10,2.5465532834264e-07,0,-248029.66281448,139471.58104632,387501.2438608,1.3141600649897e-07,-2.7715496970338e-10,-5.9835648257157e-06,1147.818965448,18838660.925224,5.6021892765183e-06,174,345.856900355,-1660.2345920202,1660.2345928647,280000000,2919.1630883359,149231.53374254,1962.7916854967,923.00310349032,2.3164593294939,463515.31977326,2012.0562636626,822.05109905204,0.87327874461661,134908.02111107,1962.7965991976,922.99303443107,2.2133604395,504260.03745572,2012.056275918,822.05107393843,0.42972948053548,446219.96754763,2012.0563014706,822.05102157671,0.48208088184913,351488.52335731,1962.7753612042,923.03655490939,0.32316956038777,386325.62561106,2012.0808083866,822.00080248638,1.2093360233341,49.139127946996,115.25167626365,27.927377898665,24.344693909567,3.7252163614453,0.44428329579735,1.3319429536302e+15,3.0237299448008e+14,3.0237374813064e+14,386689.96626205,2012.0808279437,822.00076241045,1.2093360113284,0.61930914410223,129042.61841297,1963.4634801967,921.62647500678,1.3406961838977e-08,1.1193091441022,965646.25580086,1771.9999812155,773.15002953532,1.8040567198435,962806.62002904,1702.2677943389,882.79183280045,1.8779586274789,392573.30160121,1962.7964741879,922.99329059861,1.8277935112495,385199.25571896,2012.0808555666,822.00070580625,1.7830231036118,134817.84111481,1962.7965479977,922.99313934892,2.2133604659449,1.0000005936466,0.99999750746254,1.0000163636689,394605.95918929,1595.6884952396,257141.19857771,19666.056266802,7.6463207277831,1962.7965139092,922.99320920248,1.2397015100681,963798.81009884,1702.2678063854,882.79181385943,1.4005749778148,965660.82002717,3387.9668118305,724306.90726146,149229.23402541,4.5475184939173,1771.9999842953,773.15002469289,1.8040567160572,117125.90767726,985878.30500645,2011.628637407,822.92738236267,-2.2331767192024e-321,280004514.94546
2944.1619836403,-6.0172790757203e-06,1.3095583339721,19666.162719486,-1.5917783197973e-05,1147.8211041893,112851995.60608,395120.14443652,923.00355739127,387880.93794444,822.00062710393,967995.88830173,773.15037457326,965252.49048464,882.79178186765,-0.0006487672288813,-47276.480426819,15500.072006079,-0.00069140297250669,5427.2063494859,149230.26357318,-0.00015161120220848,0.072006078917295,280042697.93374,-2.8772985593747e-10,5.5261872434228e-09,5.634216664826e-06,2.5586943362471e-07,6.1919617979902e-08,7.0047565420373e-08,-1.0588123230082e-08,-1.0588123230082e-08,279921187.47936,501707.69894207,822.05119075963,152339.33003476,923.00069383347,1.9447564194271e-10,2.5586943362471e-07,0,-248030.5621719,139471.60115188,387502.16332378,1.3196718340027e-07,-2.8772985593747e-10,-6.0172790757203e-06,1147.8211174144,18838659.717859,5.634216664826e-06,174,348.6659453,-1660.2383943267,1660.2383888246,280000000,2944.1619836403,149231.53431607,1962.7916858896,923.00310268525,2.3164636047636,463516.12470555,2012.0562122372,822.05120443191,0.87328038526726,134908.0233123,1962.7965997261,922.99303334814,2.2133645250773,504260.94843243,2012.0562189132,822.05119075159,0.42973028914496,446220.74075281,2012.0562525174,822.0511218905,0.48208178673348,351489.1793138,1962.7753796826,923.03651704389,0.3231701550532,386326.53957297,2012.0808138533,822.00079128425,1.2093382670348,49.139123178086,115.25166599209,27.927374001076,24.344688978471,3.7252155294817,0.44428319586926,1.331942968878e+15,3.0237298442317e+14,3.0237374813064e+14,386690.88089633,2012.0808455216,822.00072639026,1.2093382584681,0.61930920532704,129042.63838721,1963.4634802113,921.6264749769,-7.0588280778143e-09,1.119309205327,965646.25904436,1771.9999712935,773.150045136,1.8040608565534,962806.61170767,1702.2678174617,882.79179644389,1.8779628600904,392574.23510216,1962.7965092403,922.99321876981,1.8277968893498,385200.1647193,2012.0808675038,822.0006813447,1.7830264222953,134817.84157767,1962.7965869103,922.99305960996,2.2133645005752,1.0000006050944,0.99999747420268,1.0000161317136,394606.90035592,1595.6914322896,257142.14264504,19666.162719486,7.6463215843749,1962.7965459897,922.99314346382,1.2397038080286,963798.80599424,1702.2677773036,882.79185958549,1.400578142318,965660.8233761,3387.9745366625,724310.20936488,149230.26357318,4.5475182569332,1771.999976622,773.15003675792,1.80406084373,117125.9265036,985878.30500645,2011.628637407,822.92738236267,-3.7450175954766e-321,280004453.16027
2969.1614876963,-6.0511072945297e-06,1.3095558526468,19666.271253525,-1.5896272683144e-05,1147.8233418731,112852238.00246,395121.12442725,923.00363687438,387881.8901482,822.00062994087,967995.90024911,773.15034585903,965252.49177081,882.79176524916,-0.00064106537058706,-47275.504219486,15500.071762989,-0.00069244386770606,5427.3148835254,149231.23978051,-0.00015388424730897,0.071762989218585,280043154.64333,-9.2114865102901e-11,5.5979677044945e-09,5.6660379348461e-06,2.5731064258848e-07,6.2316101093916e-08,7.0413913428592e-08,-1.0661379996964e-08,-1.0661379996964e-08,279921483.80968,501708.63847824,822.05128401964,152339.33204616,923.00068960858,2.0205299515789e-10,2.5731064258848e-07,0,-248031.50580927,139471.60875583,387503.1145651,1.3273001452251e-07,-9.2114865102901e-11,-6.0511072945297e-06,1147.8233217939,18838658.702124,5.6660379348461e-06,174,351.473730802,-1660.2420934184,1660.242097604,280000000,2969.1614876963,149231.52180323,1962.7916879687,923.00309842474,2.3164681372892,463516.95437122,2012.0561590435,822.05131343554,0.87328211130942,134908.01230138,1962.7966018477,922.99302900053,2.2133688559238,504261.89017374,2012.0561734261,822.0512839629,0.42973113656692,446221.53687762,2012.056194718,822.05124033205,0.48208274081498,351489.85067939,1962.7753891778,923.03649758656,0.32317078450308,386327.48512521,2012.0808071993,822.00080491957,1.2093406219472,49.139118293406,115.2516551843,27.927372135291,24.344688462187,3.7252155397813,0.44428320070968,1.3319429840297e+15,3.0237297450326e+14,3.0237374813064e+14,386691.82852483,2012.0808269204,822.00076450737,1.2093406084867,0.61930931815135,129042.6454302,1963.4634802341,921.6264749301,1.9641905073714e-08,1.1193093181513,965646.26034414,1771.9999870805,773.15002031375,1.8040648619034,962806.60195903,1702.2678543638,882.79173842175,1.8779670394208,392575.20544972,1962.7964712216,922.9932966771,1.8278004553889,385201.10667526,2012.0808571392,822.00070258351,1.7830298789988,134817.83173876,1962.7965471112,922.99314116563,2.2133688657448,1.00000061647,0.9999974413959,1.0000161597788,394607.87845276,1595.6944879315,257143.12192883,19666.271253525,7.6463233656217,1962.7965129544,922.99321115897,1.2397062173106,963798.80138029,1702.267849447,882.7917461525,1.4005812410692,965660.82471911,3387.9821361847,724313.46019354,149231.23978051,4.5475190585577,1771.9999890008,773.15001729442,1.8040648662705,117125.93134222,985878.30500645,2011.628637407,822.92738236267,-1.2361522458948e-320,280004459.47411
2994.1607177547,-6.0845955973875e-06,1.3095533808566,19666.376959602,-1.5798421640268e-05,1147.8254577345,112852446.08126,395122.06259724,923.0035944713,387882.80445565,822.00062843622,967995.9140405,773.15037655451,965252.49462613,882.79172380771,-0.0006333625510706,-47274.527180585,15500.0715184,-0.00068349999526163,5427.4205896018,149232.21681941,-0.00015544022299562,0.071518400087431,280043751.96512,-4.1003030367168e-10,5.6691647725635e-09,5.6976537798342e-06,2.5841837903102e-07,6.26359640391e-08,7.0626347754023e-08,-1.0818068346998e-08,-1.0818068346998e-08,279921683.14651,501709.5427868,822.05139078562,152339.34746206,923.0006873832,2.0831673416741e-10,2.5841837903102e-07,0,-248032.39955574,139471.62965963,387504.02921537,1.3326231179312e-07,-4.1003030367168e-10,-6.0845955973875e-06,1147.8254561786,18838658.059631,5.6976537798342e-06,174,354.282622218,-1660.2458376572,1660.2458349699,280000000,2994.1607177547,149231.5233139,1962.7916891069,923.00309609242,2.3164723924378,463517.75517268,2012.0561107652,822.05141236643,0.87328374125384,134908.01543333,1962.7966030817,922.99302647203,2.213372922209,504262.79660734,2012.0561213589,822.05139065794,0.42973193990977,446222.30604765,2012.0561466263,822.05133888048,0.48208364044279,351490.50313234,1962.7754081689,923.03645867021,0.32317137634067,386328.39433456,2012.0808151375,822.00078865261,1.2093428498213,49.139114184504,115.25164720819,27.927370045516,24.344685741983,3.7252150201136,0.44428313339965,1.3319429991119e+15,3.0237296466398e+14,3.0237374813064e+14,386692.73840473,2012.0808381851,822.00074142404,1.2093428389718,0.61930938990628,129042.66621546,1963.4634802542,921.62647488899,-1.0042308933996e-09,1.1193093899063,965646.26370092,1771.9999697041,773.15004763512,1.8040689446585,962806.59395064,1702.2678542496,882.79173860118,1.8779712352287,392576.13403227,1962.7964906886,922.99325678561,1.8278038140146,385202.01097362,2012.0808634664,822.00068961795,1.7830331724095,134817.83291999,1962.7965859109,922.99306165794,2.213372904046,1.0000006277934,0.99999740885576,1.0000159838591,394608.81463673,1595.6973648714,257144.04130446,19666.376959602,7.6463236998602,1962.7965311613,922.99317384973,1.2397085025271,963798.79744282,1702.2678289978,882.79177830531,1.4005843870808,965660.82812118,3387.9897099089,724316.69651551,149232.21681941,4.5475198559994,1771.9999774318,773.15003548458,1.8040689333045,117125.95078392,985878.30500645,2011.628637407,822.92738236267,9.5601702470281e-321,280004412.88813
3019.1600203739,-6.1179647040028e-06,1.3095509299729,19666.484612506,-1.5717585815702e-05,1147.8276340776,112852631.18148,395123.02589991,923.00359578263,387883.74133444,822.00064102144,967995.92678419,773.15039923199,965252.49657012,882.79169048353,-0.0006369217652491,-47273.530321737,15500.071270192,-0.00068559652811473,5427.5282425058,149233.21367826,-0.0001573687941713,0.07127019245541,280044312.3692,-2.6456925907724e-10,5.7392647070063e-09,5.7290658768039e-06,2.5982942335882e-07,6.3031008839505e-08,7.0952169019483e-08,-1.0917607984993e-08,-1.0917607984993e-08,279921894.9085,501710.46811058,822.05150238328,152339.3583888,923.00068275366,2.1366419838463e-10,2.5982942335882e-07,0,-248033.31970372,139471.64612348,387504.9658272,1.3398317785899e-07,-2.6456925907724e-10,-6.1179647040028e-06,1147.8276303234,18838656.863817,5.7290658768039e-06,174,357.196797835,-1660.249568931,1660.249565716,280000000,3019.1600203739,149231.51999371,1962.7916914309,923.00309133006,2.3164767859665,463518.57398876,2012.0560567945,822.05152296218,0.87328542035269,134908.01366918,1962.7966049582,922.99302262656,2.2133771192847,504263.72410037,2012.0560668593,822.05150233757,0.42973276631912,446223.09231908,2012.0560936058,822.05144752917,0.48208456722427,351491.16859002,1962.7754252814,923.03642360372,0.32317198645852,386329.32536297,2012.0808112151,822.00079669045,1.2093451450574,49.139109429812,115.25163561838,27.927367068489,24.344683719793,3.7252147750103,0.44428310661586,1.331943014061e+15,3.0237295497631e+14,3.0237374813064e+14,386693.67075633,2012.0808322995,822.00075348467,1.209345134658,0.61930949773128,129042.68232479,1963.4634802859,921.62647482395,7.0934483690615e-09,1.1193094977313,965646.26599001,1771.9999510244,773.15007700561,1.8040730077913,962806.58508912,1702.2678743144,882.79170705282,1.877975467888,392577.08773916,1962.7964916746,922.99325476506,1.8278072933351,385202.93766631,2012.0808572522,822.00070235202,1.7830365575318,134817.83236662,1962.7965584917,922.99311784497,2.2133771645432,1.000000639017,0.99999737681705,1.0000159357037,394609.77601918,1595.7003148672,257144.98164257,19666.484612506,7.6463243524236,1962.796527099,922.9931821741,1.2397108609987,963798.79320792,1702.2678612158,882.79172764818,1.4005875585167,965660.8304602,3387.9973288173,724319.95439286,149233.21367826,4.5475201516261,1771.99996898,773.15004877362,1.8040729871425,117125.96478928,985878.30500645,2011.628637407,822.92738236267,8.8536563734751e-321,280004399.11598
3044.1591707794,-6.1510413020609e-06,1.3095484943185,19666.589950394,-1.5596289207254e-05,1147.8298108723,112852883.90262,395123.98283542,923.00358886681,387884.67310104,822.00061406498,967995.93916445,773.1503402132,965252.49822282,882.79164352484,-0.00062414562421509,-47272.564492989,15500.071019043,-0.00067945825185234,5427.6335803944,149234.17950701,-0.00015924131503786,0.071019042789159,280044756.8729,-1.8619017616051e-10,5.8085602469865e-09,5.7602753743693e-06,2.6116552205502e-07,6.3394426301022e-08,7.124548600741e-08,-1.103425709498e-08,-1.103425709498e-08,279922134.30875,501711.38898706,822.05159963056,152339.36560103,923.00067917431,2.195107048637e-10,2.6116552205502e-07,0,-248034.23848951,139471.65890356,387505.89739306,1.3463991230843e-07,-1.8619017616051e-10,-6.1510413020609e-06,1147.829814206,18838655.810414,5.7602753743693e-06,174,360.018744456,-1660.2532708252,1660.2532726944,280000000,3044.1591707794,149231.51296283,1962.7916932367,923.00308762973,2.3164811656314,463519.38822893,2012.0560098923,822.05161907307,0.87328709774806,134908.00821318,1962.79660684,922.99301877059,2.2133813045704,504264.64715002,2012.0560193883,822.05159961408,0.42973359149528,446223.87402862,2012.0560457026,822.05154569134,0.48208549301264,351491.82994334,1962.7754424927,923.03638833458,0.3231725955747,386330.25133927,2012.0808207116,822.00077723041,1.2093474373176,49.139104781708,115.25162455059,27.927364116332,24.344680737993,3.7252142841942,0.44428304720642,1.3319430289087e+15,3.0237294539982e+14,3.0237374813064e+14,386694.598013,2012.0808454336,822.00072657058,1.2093474269263,0.61930953823429,129042.69482382,1963.4634802939,921.62647480759,-5.9030093955077e-09,1.1193095382343,965646.26761737,1771.9999927808,773.15001135102,1.8040770022909,962806.5755172,1702.2679224822,882.7916313173,1.8779795593446,392578.03494086,1962.7964941933,922.99324960392,1.8278107525518,385203.8592552,2012.0808705494,822.0006751036,1.783039937004,134817.82498095,1962.7965913329,922.99305054725,2.2133812798706,1.0000006501644,0.99999734514599,1.0000157974353,394610.73098236,1595.7032962068,257145.93770406,19666.589950394,7.6463263017172,1962.796535057,922.99316586679,1.2397132079619,963798.78869746,1702.2678893431,882.79168342282,1.4005905738496,965660.83213639,3388.0048967353,724323.19082144,149234.17950701,4.5475211752363,1771.9999905982,773.15001478276,1.8040770080516,117125.97653906,985878.30500645,2011.628637407,822.92738236267,-4.6145731321572e-321,280004361.95218
3069.1589405536,-6.1843572332944e-06,1.3095460522768,19666.694615831,-1.5640713254469e-05,1147.8319180868,112853069.4585,395124.8969568,923.00358561533,387885.56173044,822.00061205087,967995.95159164,773.15035532113,965252.50018574,882.79159866292,-0.00061095263868083,-47271.631218868,15500.070765697,-0.00067325844293009,5427.7382458313,149235.11278113,-0.00016091885234118,0.070765697019757,280045226.40841,2.8826282511915e-11,5.8773465620595e-09,5.7912833289855e-06,2.6275670468387e-07,6.3810337921814e-08,7.1695209224276e-08,-1.1036867800613e-08,-1.1036867800613e-08,279922403.80437,501712.26713448,822.05167857019,152339.3587728,923.00066647376,2.2612964909689e-10,2.6275670468387e-07,0,-248035.12839261,139471.65739427,387506.78578688,1.3550554714609e-07,2.8826282511915e-11,-6.1843572332944e-06,1147.8319091561,18838655.374718,5.7912833289855e-06,174,362.840187665,-1660.2568743132,1660.2568749142,280000000,3069.1589405536,149231.49238245,1962.7916994434,923.00307491104,2.3164854203909,463520.16283324,2012.0559691743,822.05170251159,0.87328871745686,134907.98911447,1962.7966127724,922.99300661392,2.2133853695153,504265.52740317,2012.0559808865,822.05167851135,0.42973438861563,446224.61691189,2012.056003516,822.05163213937,0.48208638797937,351492.45522734,1962.775460333,923.03635177673,0.3231731864493,386331.13435769,2012.0808264369,822.00076549812,1.2093496482453,49.139101074684,115.25161838332,27.927364335409,24.344681959776,3.7252145469696,0.444283081538,1.3319430437358e+15,3.0237293589369e+14,3.0237374813064e+14,386695.48228643,2012.0808448557,822.00072775479,1.2093496369044,0.61930956166273,129042.69297807,1963.463480291,921.62647481356,9.3419183020032e-09,1.1193095616627,965646.26994581,1771.9999821263,773.15002810335,1.8040809285574,962806.56709143,1702.2679533104,882.79158284523,1.8779836532357,392578.93985934,1962.796495049,922.99324785042,1.8278141016148,385204.73809715,2012.0808708127,822.00067456417,1.7830431944797,134817.80721836,1962.7965647377,922.99310504569,2.2133854065813,1.0000006612963,0.99999731370766,1.0000158901355,394611.64326366,1595.7061940262,257146.86886598,19666.694615831,7.6463272925403,1962.7965323947,922.99317132231,1.2397154771651,963798.78463469,1702.2679450567,882.79159582284,1.4005936447885,965660.83453137,3388.0122611825,724326.33997767,149235.11278113,4.5475223816456,1771.9999849439,773.15002367318,1.8040809252711,117125.97421043,985878.30500645,2011.628637407,822.92738236267,-7.4455692828276e-321,280004385.72622
3094.1585614506,-6.217463794539e-06,1.3095436105002,19666.795075686,-1.5605515992854e-05,1147.8338928403,112853217.38128,395125.76822905,923.00352328413,387886.41072491,822.00061574434,967995.96458519,773.15039997554,965252.50261002,882.79153585195,-0.00061244944777172,-47270.667304281,15500.070509219,-0.00065647213637021,5427.8387056858,149236.07669572,-0.00016271337368829,0.070509218807502,280045820.97024,-3.5753130856418e-10,5.9459302804388e-09,5.8220908702861e-06,2.6404518277803e-07,6.4166446450497e-08,7.198856421187e-08,-1.1130730776495e-08,-1.1130730776495e-08,279922548.48072,501713.10654786,822.05178312479,152339.36606242,923.00065264529,2.3102160736088e-10,2.6404518277803e-07,0,-248035.96526005,139471.66977105,387507.6350311,1.3615501066237e-07,-3.5753130856418e-10,-6.217463794539e-06,1147.8338993042,18838655.286093,5.8220908702861e-06,174,365.654472268,-1660.2604889238,1660.2604871502,280000000,3094.1585614506,149231.48664937,1962.7917062534,923.00306095623,2.3164893895095,463520.9057094,2012.0559242276,822.05179461555,0.87329023958315,134907.98483933,1962.7966195662,922.99299269222,2.2133891623156,504266.36879857,2012.0559298774,822.05178303819,0.42973513884863,446225.33028782,2012.0559621817,822.05171684068,0.48208722728261,351493.05937833,1962.7754843007,923.03630266251,0.32317373848161,386331.97849987,2012.0808330749,822.00075189565,1.2093517292104,49.139098698528,115.25161655306,27.927364030471,24.344680794443,3.7252142699242,0.44428304346796,1.3319430585524e+15,3.0237292641557e+14,3.0237374813064e+14,386696.32715105,2012.0808549849,822.00070699816,1.2093517213279,0.61930959459845,129042.70521312,1963.4634802892,921.62647481721,-7.4447584759386e-09,1.1193095945984,965646.27284492,1771.999955099,773.15007059905,1.8040848695577,962806.55904851,1702.2679656984,882.79156336722,1.8779876731006,392579.80217831,1962.7965258529,922.99318472772,1.8278172268143,385205.57772991,2012.0808750933,822.00066579238,1.7830462731796,134817.80128226,1962.7966074097,922.99301760298,2.2133891427406,1.0000006724204,0.99999728236193,1.000015779236,394612.51269281,1595.7088879256,257147.7317351,19666.795075686,7.6463270119169,1962.7965590257,922.99311675059,1.2397176043492,963798.7807601,1702.2679262274,882.79162542857,1.4005966563121,965660.83749848,3388.0196366155,724329.49361721,149236.07669572,4.547522706649,1771.9999717649,773.15004439474,1.8040848520326,117125.98584591,985878.30500645,2011.628637407,822.92738236267,2.0592656118663e-320,280004356.6749
3119.1577862778,-6.25027629225e-06,1.3095411998498,19666.896446983,-1.5464844790953e-05,1147.8359968448,112853455.19585,395126.69139906,923.00355719557,387887.30800778,822.00060186498,967995.97662445,773.15037000144,965252.5043391,882.791508563,-0.00060450295472947,-47269.729893509,15500.070249915,-0.00065285941900584,5427.9400769825,149237.01410649,-0.00016452391478675,0.070249915360737,280046255.41246,-2.5384719507571e-10,6.013389101112e-09,5.8526996796758e-06,2.6560613691129e-07,6.4600469342645e-08,7.2329610343297e-08,-1.122684031925e-08,-1.122684031925e-08,279922798.12975,501713.99275778,822.05187893526,152339.37072707,923.00065009418,2.3769169173223e-10,2.6560613691129e-07,0,-248036.85216532,139471.67976338,387508.5319287,1.3693007968594e-07,-2.5384719507571e-10,-6.25027629225e-06,1147.8359936651,18838654.041887,5.8526996796758e-06,174,368.481523803,-1660.2640663814,1660.2640641873,280000000,3119.1577862778,149231.47761933,1962.7917075848,923.00305822793,2.3164936425983,463521.68876593,2012.0558729473,822.0518996982,0.87329186237859,134907.97729728,1962.7966209097,922.99298993907,2.2133932261125,504267.25709572,2012.0558830778,822.0518789389,0.4297359365341,446226.08183714,2012.0559074562,822.0518289832,0.48208812406795,351493.69397963,1962.7754955501,923.03627961045,0.32317432929615,386332.87004359,2012.0808317071,822.00075469861,1.2093539439998,49.139095057513,115.25160680842,27.927360242467,24.344677517082,3.7252138151338,0.4442829922078,1.3319430732253e+15,3.023729170929e+14,3.0237374813064e+14,386697.22009556,2012.08085265,822.00071178275,1.2093539334734,0.61930968481234,129042.7148305,1963.4634803096,921.62647477538,6.3844465001733e-09,1.1193096848123,965646.2747151,1771.9999710747,773.15004548009,1.8040887443298,962806.55022981,1702.268001273,882.79150743243,1.877991728096,392580.71616958,1962.7965095775,922.99321807898,1.8278205926747,385206.4652735,2012.0808772449,822.00066138339,1.7830495306381,134817.79482382,1962.7965755037,922.99308298414,2.2133932717111,1.0000006834366,0.99999725153033,1.0000156783141,394613.43403845,1595.7117350903,257148.63916862,19666.896446983,7.6463286268258,1962.7965446515,922.99314620591,1.2397198814539,963798.77647661,1702.2679848655,882.7915332303,1.4005996763686,965660.83940726,3388.0269325267,724332.61338381,149237.01410649,4.5475235148084,1771.9999791421,773.15003279537,1.804088734408,117125.99369904,985878.30500645,2011.628637407,822.92738236267,-1.4821969375237e-320,280004329.07378
3144.1571170857,-6.2829315040867e-06,1.3095387957548,19666.995567996,-1.5393658232263e-05,1147.8380048047,112853663.91423,395127.57811449,923.00354817828,387888.17169948,822.00059620805,967995.98918125,773.15034823281,965252.50656661,882.79147047813,-0.00061796067041087,-47268.755647222,15500.069986824,-0.00064208097217033,5428.0391979964,149237.98835278,-0.00016677963420068,0.069986823555128,280046748.98815,-3.1121108598224e-10,6.0800328478913e-09,5.8831110340662e-06,2.6706808642507e-07,6.5008822221819e-08,7.2661713255422e-08,-1.1309395815624e-08,-1.1309395815624e-08,279922991.87349,501714.84592821,822.05197616576,152339.37968286,923.00064251139,2.430193929934e-10,2.6706808642507e-07,0,-248037.70156266,139471.69385591,387509.39541857,1.3767053547724e-07,-3.1121108598224e-10,-6.2829315040867e-06,1147.8380051366,18838653.180555,5.8831110340662e-06,174,371.306022866,-1660.2676290172,1660.2676300025,280000000,3144.1571170857,149231.47341111,1962.7917113269,923.00305055968,2.3164976851467,463522.44363375,2012.0558277296,822.05199235746,0.87329341108666,134907.97452781,1962.7966247777,922.99298201287,2.213397089274,504268.11227116,2012.0558356997,822.05197602529,0.42973669834179,446226.80671851,2012.0558630242,822.05192003236,0.48208897846438,351494.3076322,1962.7755153735,923.03623898875,0.3231748913869,386333.72837387,2012.0808304927,822.00075718703,1.2093560601472,49.13909126736,115.25159707931,27.927357893826,24.344675525248,3.7252134950106,0.44428295285258,1.3319430878042e+15,3.0237290788287e+14,3.0237374813064e+14,386698.07961484,2012.0808554984,822.00070594593,1.2093560502118,0.61930975212096,129042.7286541,1963.4634803157,921.62647476299,-3.403484106369e-09,1.119309752121,965646.27705775,1771.9999857378,773.1500224248,1.8040926091606,962806.54179884,1702.2680275126,882.79146617516,1.8779956812121,392581.59389831,1962.7965141834,922.99320864055,1.8278237772175,385207.31957246,2012.0808800753,822.00065558343,1.7830526516863,134817.79020046,1962.7966103818,922.9930115126,2.213397065367,1.0000006943822,0.99999722107125,1.0000155840025,394614.31892199,1595.7144979999,257149.52733835,19666.995567996,7.6463298296503,1962.7965541962,922.9931266472,1.2397220427557,963798.77237567,1702.26800342,882.79150405657,1.4006026040941,965660.84179895,3388.0342039878,724335.72234296,149237.98835278,4.5475231150756,1771.9999870092,773.15002042581,1.8040926097704,117126.0062598,985878.30500645,2011.628637407,822.92738236267,-6.9416223240695e-321,280004303.58188
3169.1560869846,-6.3152156248386e-06,1.309536419982,19667.094916663,-1.521997431985e-05,1147.8400331657,112853863.80576,395128.46387854,923.00355970776,387889.03270104,822.00058318951,967996.00111787,773.15034292392,965252.50823747,882.79142516625,-0.00059738027914591,-47267.858572007,15500.069722831,-0.00063803462467149,5428.1385466629,149238.88542799,-0.00016815478969301,0.069722831499071,280047189.25544,-2.4008785455699e-10,6.1456180045028e-09,5.9133262000677e-06,2.6853786424342e-07,6.5419036043488e-08,7.296464035195e-08,-1.1417821727082e-08,-1.1417821727082e-08,279923230.54645,501715.69663649,822.05206586707,152339.38047949,923.00063812924,2.4954306522402e-10,2.6853786424342e-07,0,-248038.55632006,139471.699775,387510.25609507,1.3838367639544e-07,-2.4008785455699e-10,-6.3152156248386e-06,1147.8400254976,18838651.847652,5.9133262000677e-06,174,374.138603533,-1660.2711464878,1660.2711469855,280000000,3169.1560869846,149231.46099101,1962.7917135235,923.00304605847,2.3165017804002,463523.19488055,2012.0557801932,822.05208976796,0.87329497365653,134907.96354095,1962.7966269876,922.99297748434,2.213401002406,504268.96499228,2012.0557918864,822.05206580666,0.42973746719673,446227.52755109,2012.0558125621,822.05202343831,0.48208984210146,351494.91589723,1962.7755258636,923.03621749268,0.32317546041307,386334.58388,2012.0808379152,822.00074197715,1.2093581919752,49.139086674679,115.25158393036,27.927353764775,24.344671548324,3.7252128738188,0.44428287932375,1.3319431022435e+15,3.0237289881914e+14,3.0237374813064e+14,386698.93642823,2012.0808588731,822.00069903062,1.209358180529,0.61930980371428,129042.73422002,1963.4634803264,921.62647474094,9.333358696175e-09,1.1193098037143,965646.27907244,1771.9999869852,773.15002046349,1.804096437652,962806.53325296,1702.2680666029,882.79140471247,1.8779996771767,392582.47079038,1962.7965095792,922.99321807547,1.8278270118319,385208.17115312,2012.080884933,822.0006456291,1.7830557910043,134817.78051288,1962.7965792503,922.99307530684,2.2134010395651,1.0000007052229,0.99999719109599,1.0000154210736,394615.20290836,1595.7172575783,257150.4094476,19667.094916663,7.6463309441942,1962.7965474372,922.99314049744,1.2397242332991,963798.76829821,1702.2680532556,882.79142569869,1.4006055944746,965660.84387263,3388.0413546318,724338.77879835,149238.88542799,4.5475246110065,1771.999986899,773.1500205991,1.8040964350228,117126.01079685,985878.30500645,2011.628637407,822.92738236267,4.8863092373699e-321,280004259.69821
3194.1556647544,-6.3475734177408e-06,1.309534040134,19667.193037565,-1.5229769436589e-05,1147.8419589222,112853998.73455,395129.30997779,923.00349431388,387889.85708568,822.00059267268,967996.01303103,773.15039567791,965252.51011932,882.79136578113,-0.00058776952050721,-47266.958000405,15500.069455734,-0.00063137236190869,5428.2366675651,149239.7859996,-0.00016975627208182,0.06945573406438,280047781.24568,-2.6714576812035e-10,6.2104900958258e-09,5.943346528071e-06,2.7003251870905e-07,6.5836126771967e-08,7.3338772938928e-08,-1.1458164614123e-08,-1.1458164614123e-08,279923399.16916,501716.51168657,822.05215815888,152339.38394359,923.00062499357,2.540994182414e-10,2.7003251870905e-07,0,-248039.37241964,139471.70817506,387511.08059471,1.3917489971089e-07,-2.6714576812035e-10,-6.3475734177408e-06,1147.8419608107,18838651.176628,5.943346528071e-06,174,376.974368874,-1660.2745847639,1660.2745835174,280000000,3194.1556647544,149231.45176759,1962.7917199677,923.00303285308,2.3165056521493,463523.91564139,2012.0557406897,822.05217071789,0.87329645602487,134907.95572235,1962.7966330044,922.99296515493,2.2134047012957,504269.78197841,2012.0557468564,822.05215808123,0.42973819778887,446228.21947532,2012.0557765162,822.05209730287,0.482090659496,351495.50099547,1962.7755510058,923.03616597173,0.32317599840452,386335.40340429,2012.0808468275,822.00072371418,1.2093602183738,49.139082503724,115.25157441468,27.927352707142,24.344671323017,3.7252128605579,0.4442828768974,1.3319431166134e+15,3.0237288985396e+14,3.0237374813064e+14,386699.75678706,2012.0808653855,822.00068568535,1.2093602101558,0.61930981611125,129042.74243287,1963.4634803306,921.62647473236,-4.7896257120126e-09,1.1193098161113,965646.28142469,1771.999953074,773.150073783,1.8041001804422,962806.52519095,1702.2680720762,882.79139610659,1.8780034904916,392583.30818138,1962.7965400925,922.99315554824,1.8278300516727,385208.98642871,2012.0808858444,822.00064376154,1.7830587884384,134817.77097056,1962.7966200181,922.99299176618,2.2134046813836,1.0000007160116,0.99999716144664,1.0000154114922,394616.04722584,1595.719900018,257151.25851667,19667.193037565,7.6463308069615,1962.7965728673,922.99308838658,1.2397263027688,963798.76451153,1702.2680315866,882.79145976952,1.4006084533322,965660.84624586,3388.048388293,724341.78729512,149239.7859996,4.547525455751,1771.9999718257,773.15004429925,1.8041001636264,117126.01879927,985878.30500645,2011.628637407,822.92738236267,1.0838318072819e-319,280004256.52489
3219.1548698402,-6.379600330319e-06,1.3095316843997,19667.289082475,-1.5095585188908e-05,1147.8439784156,112854232.34817,395130.19390429,923.00347928712,387890.71691974,822.0005598773,967996.02542647,773.15034832707,965252.51256009,882.7913200555,-0.00058141983242876,-47266.056979407,15500.069185802,-0.00062272244508677,5428.3327124752,149240.68702059,-0.00017146350744792,0.069185802293149,280048162.31866,-2.1739484161512e-10,6.274538663868e-09,5.9731728896893e-06,2.715538616738e-07,6.6250277707013e-08,7.3675558154298e-08,-1.1544190410859e-08,-1.1544190410859e-08,279923620.01956,501717.36163464,822.05224994768,152339.38655597,923.00061959033,2.5993755326258e-10,2.715538616738e-07,0,-248040.22449366,139471.71594592,387511.94043957,1.3992583586131e-07,-2.1739484161512e-10,-6.379600330319e-06,1147.8439905945,18838650.127382,5.9731728896893e-06,174,379.805601194,-1660.278010827,1660.2780047197,280000000,3219.1548698402,149231.44118761,1962.7917226857,923.00302728341,2.3165097224185,463524.66663845,2012.0556952157,822.05226390221,0.87329801196896,134907.9466095,1962.7966357607,922.99295950673,2.2134085906055,504270.63394186,2012.0557020836,822.05224982863,0.42973896345133,446228.94023637,2012.0557296101,822.05219342184,0.4820915187842,351496.10975718,1962.7755667776,923.03613365237,0.3231765641535,386336.25807995,2012.0808539707,822.00070907644,1.2093623431612,49.139078295085,115.25156431601,27.927349759544,24.344668272662,3.7252123818694,0.44428282050796,1.33194313088e+15,3.0237288100258e+14,3.0237374813064e+14,386700.61244366,2012.0808803727,822.00065497387,1.2093623345012,0.61930984915473,129042.7499744,1963.4634803327,921.62647472803,-7.7518883683891e-09,1.1193098491547,965646.28400105,1771.9999852507,773.15002319078,1.8041038787218,962806.51743447,1702.2681167243,882.79132590524,1.878007329557,392584.18313937,1962.7965480896,922.99313916061,1.8278332761741,385209.83683559,2012.0809015811,822.00061151407,1.7830619201667,134817.76169552,1962.7966222046,922.99298728562,2.2134085680953,1.0000007267228,0.99999713217367,1.0000152889252,394616.92933577,1595.7226771415,257152.14915673,19667.289082475,7.6463334307842,1962.7965826754,922.99306828807,1.2397284886111,963798.76057445,1702.2680751675,882.79139124614,1.4006113029213,965660.84890039,3388.0553573722,724344.76714669,149240.68702059,4.547526064051,1771.9999844279,773.15002448439,1.8041038751785,117126.02570275,985878.30500645,2011.628637407,822.92738236267,-2.5691413583745e-321,280004223.46585
3244.1545386009,-6.4116899985717e-06,1.3095293289278,19667.383798617,-1.5085641202756e-05,1147.8458752583,112854397.26644,395131.01787191,923.00349565523,387891.51795445,822.00056549387,967996.0362635,773.15037137074,965252.51389404,882.79128392287,-0.0005622969496244,-47265.215280634,15500.068914284,-0.00061316463779804,5428.427428617,149241.52871937,-0.00017283048573051,0.068914283655141,280048586.83918,-1.0221477345966e-10,6.3379625462213e-09,6.0028067504915e-06,2.732001644605e-07,6.6693215744033e-08,7.4102170949402e-08,-1.1552480393402e-08,-1.1552480393402e-08,279923854.08706,501718.15307416,822.05232409048,152339.38129495,923.00060797721,2.659796286576e-10,2.732001644605e-07,0,-248041.02571978,139471.71547075,387512.74119053,1.4079538669343e-07,-1.0221477345966e-10,-6.4116899985717e-06,1147.845869672,18838649.436315,6.0028067504915e-06,174,382.646618387,-1660.2813156405,1660.2813133907,280000000,3244.1545386009,149231.42354507,1962.7917284245,923.00301552362,2.3165135523372,463525.36489287,2012.055657109,822.05234198978,0.87329947102539,134907.93029213,1962.7966414175,922.99294791491,2.2134122500019,504271.42727079,2012.0556658725,822.05232403184,0.42973968128997,446229.6099611,2012.0556902292,822.05227412046,0.48209232491145,351496.67366388,1962.7755831299,923.03610014368,0.32317709608965,386337.05399761,2012.0808582772,822.0007002516,1.2093643331683,49.139074475397,115.25155642623,27.927348750059,24.344668046368,3.725212396513,0.44428282427517,1.3319431450922e+15,3.0237287223753e+14,3.0237374813064e+14,386701.40956393,2012.0808754469,822.00066506777,1.2093643234692,0.61930988435233,129042.74918117,1963.4634803318,921.62647472983,6.7387362361231e-09,1.1193098843523,965646.28553877,1771.9999702779,773.1500467329,1.8041074846211,962806.50919064,1702.2681418294,882.7912864317,1.8780110803174,392584.99883963,1962.7965404077,922.99315490235,1.8278362877518,385210.62906628,2012.0808977313,822.00061940306,1.7830648514027,134817.74640471,1962.7966003148,922.99303214178,2.2134122869072,1.0000007373931,0.99999710318621,1.0000153072443,394617.75165258,1595.7252606345,257152.97662934,19667.383798617,7.6463337951406,1962.7965721885,922.99308977769,1.2397305288767,963798.75677754,1702.2681293316,882.79130608231,1.4006141129004,965660.85048088,3388.0620946005,724347.64720777,149241.52871937,4.5475275701461,1771.9999791783,773.15003273849,1.8041074743064,117126.02421246,985878.30500645,2011.628637407,822.92738236267,-4.8171400469522e-321,280004227.55902
3269.1537390806,-6.4433986635918e-06,1.3095269880117,19667.47572528,-1.4965692438398e-05,1147.8477677608,112854587.40726,395131.85314994,923.00348982335,387892.3306172,822.00055089669,967996.04764137,773.15035691315,965252.5156448,882.79123773785,-0.00056831793199308,-47264.315267495,15500.068639484,-0.00059928307553037,5428.5193552804,149242.4287325,-0.00017447927622455,0.068639483521633,280049008.54836,-5.8651577905595e-10,6.4007948670323e-09,6.0322491716773e-06,2.7445959631688e-07,6.706766496593e-08,7.4329644383965e-08,-1.169472439833e-08,-1.169472439833e-08,279924004.30798,501718.95541116,822.05243091312,152339.38883905,923.00059929251,2.7152570390339e-10,2.7445959631688e-07,0,-248041.82567786,139471.72781437,387513.55349222,1.413973093499e-07,-5.8651577905595e-10,-6.4433986635918e-06,1147.8477640585,18838648.727839,6.0322491716773e-06,174,385.494264734,-1660.2846295717,1660.2846275915,280000000,3269.1537390806,149231.41870375,1962.7917327139,923.00300673382,2.3165173737825,463526.07475184,2012.0556041823,822.05245044617,0.87330093425648,134907.92677328,1962.7966460193,922.99293848509,2.2134159022339,504272.23148689,2012.0556137272,822.05243088691,0.42974040095781,446230.29163179,2012.0556368178,822.05238356998,0.48209313273667,351497.2505454,1962.7755969838,923.03607175457,0.32317762738721,386337.86145716,2012.0808570445,822.00070277769,1.2093663304222,49.139070938953,115.2515488208,27.927346211299,24.344664836486,3.7252118053889,0.44428274903766,1.331943159226e+15,3.0237286355424e+14,3.0237374813064e+14,386702.21830237,2012.0808795441,822.00065667189,1.2093663199945,0.61930996229755,129042.7612095,1963.4634803434,921.62647470615,9.0409233880961e-09,1.1193099622975,965646.28749442,1771.9999800098,773.15003143107,1.8041110768023,962806.50115944,1702.2681776926,882.79123004311,1.8780147893074,392585.82573337,1962.7965425998,922.99315041022,1.8278393046376,385211.43289905,2012.08090323,822.00060813531,1.7830677936779,134817.74263294,1962.7966029315,922.99302677967,2.2134159353382,1.0000007480045,0.99999707446911,1.0000151152612,394618.58525076,1595.7278091257,257153.78785051,19667.47572528,7.6463347887966,1962.7965756245,922.99308273671,1.2397325736749,963798.75291808,1702.2681574106,882.79126193298,1.4006168710677,965660.85246178,3388.0688894248,724350.55380482,149242.4287325,4.5475274631248,1771.999983987,773.15002517762,1.8041110722902,117126.03474,985878.30500645,2011.628637407,822.92738236267,-4.6096324756988e-321,280004176.71193
3294.1526714242,-6.4747797363703e-06,1.3095246838756,19667.56961337,-1.4799535070147e-05,1147.8496099812,112854765.83916,395132.663472,923.00347126036,387893.1200999,822.00055201441,967996.05873691,773.15034906095,965252.51732577,882.79120134185,-0.0005528521173801,-47263.482154185,15500.068362234,-0.00060038659000838,5428.6132433704,149243.26184581,-0.00017619566809535,0.068362234284181,280049482.15921,-1.0882766446786e-10,6.4621235981475e-09,6.0615017222021e-06,2.7618242529127e-07,6.7536681341039e-08,7.4721553172412e-08,-1.1733596899103e-08,-1.1733596899103e-08,279924213.75185,501719.73586953,822.05250927498,152339.39478243,923.00059726368,2.7615709020825e-10,2.7618242529127e-07,0,-248042.60443013,139471.73849535,387514.34292548,1.4225823451345e-07,-1.0882766446786e-10,-6.4747797363703e-06,1147.8496091834,18838646.882242,6.0615017222021e-06,174,388.350650167,-1660.2878769256,1660.2878782261,280000000,3294.1526714242,149231.41255945,1962.7917337153,923.00300468168,2.316521076008,463526.76490688,2012.0555693372,822.05252184997,0.87330235152918,134907.92199223,1962.7966465713,922.99293735381,2.2134194390182,504273.0137984,2012.0555755066,822.05250920782,0.42974109882435,446230.9541748,2012.0556036622,822.05245151185,0.48209391453814,351497.81099932,1962.7756163234,923.03603212424,0.32317814177139,386338.64614739,2012.0808657702,822.00068489717,1.2093682660081,49.139065593057,115.25153268623,27.927341091165,24.344660858359,3.7252112898576,0.44428269258235,1.3319431731595e+15,3.0237285507873e+14,3.0237374813064e+14,386703.00394666,2012.0808849402,822.00064561441,1.2093682574451,0.6193099920362,129042.77167079,1963.4634803505,921.62647469151,-3.3068855064803e-09,1.1193099920362,965646.28936674,1771.9999816094,773.15002891601,1.80411461202,962806.49323484,1702.2681955344,882.79120198989,1.87801840387,392586.62778721,1962.7965518235,922.99313150927,1.8278422176245,385212.21373129,2012.0809056899,822.00060309445,1.7830706528465,134817.7361439,1962.7966335613,922.99296401369,2.2134194178691,1.0000007584655,0.99999704643923,1.0000150089604,394619.39387941,1595.7303524341,257154.60698038,19667.56961337,7.6463348533437,1962.7965861416,922.99306118527,1.2397345533309,963798.74916815,1702.2681735911,882.79123649195,1.400619560469,965660.85439633,3388.0754951023,724353.37718726,149243.26184581,4.5475287170884,1771.9999857273,773.15002244128,1.8041146087264,117126.04465097,985878.30500645,2011.628637407,822.92738236267,1.3068036332501e-320,280004147.10466
