time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
3319.1517336774,-6.5059212805173e-06,1.3095223831691,19667.661172312,-1.4699819206766e-05,1147.8515079585,112854944.47126,395133.50369608,923.00344197485,387893.93794312,822.00054403705,967996.07005627,773.15034866248,965252.51918612,882.79115833109,-0.00055437805110614,-47262.613919083,15500.068082874,-0.00059207376614268,5428.7048023123,149244.13008092,-0.00017767577740209,0.068082873679431,280049913.23042,-6.1165754051193e-10,6.522724516554e-09,6.09056576418e-06,2.7731316805033e-07,6.7888178679232e-08,7.4912688693212e-08,-1.1892901142528e-08,-1.1892901142528e-08,279924366.1372,501720.54393183,822.05261653815,152339.40587328,923.00059124103,2.8161144536659e-10,2.7731316805033e-07,0,-248043.40633893,139471.75444353,387515.16078246,1.4280086737244e-07,-6.1165754051193e-10,-6.5059212805173e-06,1147.851518111,18838646.029144,6.09056576418e-06,174,391.181543507,-1660.2911261493,1660.2911252931,280000000,3319.1517336774,149231.41120942,1962.7917367543,923.00299845423,2.3165249055644,463527.48023827,2012.0555174772,822.05262812044,0.87330381758468,134907.92202591,1962.7966497596,922.99293082059,2.2134230986801,504273.82374788,2012.0555231362,822.0526165241,0.42974182060801,446231.64121357,2012.0555510834,822.05255925534,0.48209472403333,351498.39312686,1962.7756308497,923.03600235721,0.32317867415121,386339.4591358,2012.0808653403,822.00068577801,1.2093702680594,49.139060704005,115.25152046147,27.927338424794,24.344657994568,3.7252107401889,0.4442826205524,1.3319431870037e+15,3.0237284670381e+14,3.0237374813064e+14,386703.8178421,2012.0808904461,822.00063433172,1.2093702598711,0.61931007779633,129042.78739967,1963.4634803702,921.62647465116,-5.349108183641e-09,1.1193100777963,965646.29147702,1771.9999860245,773.15002197398,1.8041181376597,962806.4855668,1702.2682241109,882.79115705836,1.878022050167,392587.45955745,1962.7965664532,922.99310153035,1.827845243933,385213.02266299,2012.080910634,822.00059296311,1.7830736060835,134817.73607843,1962.7966374617,922.99295602116,2.2134230775782,1.0000007688595,0.99999701874198,1.0000148197779,394620.23238595,1595.732958761,257155.44258053,19667.661172312,7.6463367664025,1962.7965997587,922.9930332813,1.2397366064636,963798.7454572,1702.268195925,882.79120137579,1.4006222800062,965660.8565597,3388.0821131887,724356.20686024,149244.13008092,4.5475289158224,1771.9999868595,773.15002066121,1.8041181354025,117126.05872778,985878.30500645,2011.628637407,822.92738236267,-6.8724531336517e-321,280004096.84436
3344.1507940674,-6.5368534108962e-06,1.3095201163948,19667.753709048,-1.4567391817485e-05,1147.8534142158,112855159.39812,395134.33435819,923.00350766155,387894.74494467,822.00053898769,967996.0808608,773.15033662742,965252.52082692,882.7911412456,-0.00053838771009396,-47261.796466901,15500.067800918,-0.00059242327972697,5428.7973390475,149244.9475331,-0.0001792870363244,0.067800917663629,280050315.09727,-1.4396988920158e-10,6.581929322025e-09,6.119442341128e-06,2.7897356307099e-07,6.8340563304957e-08,7.5304471070683e-08,-1.1933426889664e-08,-1.1933426889664e-08,279924633.01362,501721.34067351,822.0526898943,152339.40416282,923.00058950268,2.8776016480623e-10,2.7897356307099e-07,0,-248044.20960279,139471.75751017,387515.96711296,1.4364503437564e-07,-1.4396988920158e-10,-6.5368534108962e-06,1147.8533969221,18838644.206244,6.119442341128e-06,174,394.001713245,-1660.2943058834,1660.2943085674,280000000,3344.1507940674,149231.39712784,1962.7917376099,923.00299670112,2.3165287611813,463528.18331342,2012.0554755632,822.05271400981,0.87330528640947,134907.90924244,1962.7966505856,922.99292912794,2.213426782511,504274.62237672,2012.0554873068,822.05268994501,0.42974254193069,446232.31568229,2012.0555053037,822.05265306625,0.48209553585481,351498.96131977,1962.7756401582,923.03598328234,0.3231792094875,386340.26061584,2012.0808674723,822.00068140913,1.2093722704204,49.139054662044,115.25150367486,27.927334145555,24.344655072772,3.725210421875,0.44428258959251,1.3319432006656e+15,3.0237283852183e+14,3.0237374813064e+14,386704.62093661,2012.0808800732,822.00065558771,1.2093722586707,0.61931014560446,129042.79003519,1963.4634803821,921.62647462686,1.5169793368887e-08,1.1193101456045,965646.29322178,1771.9999934988,773.15001022202,1.8041215867393,962806.47779999,1702.2682509665,882.79111483254,1.8780256594587,392588.28199217,1962.7965352902,922.99316538893,1.8278482816858,385213.82091425,2012.0809062652,822.0006019156,1.7830765470585,134817.72435879,1962.7966030783,922.99302647893,2.2134267975238,1.0000007791166,0.99999699168282,1.0000147802344,394621.06142857,1595.7355091617,257156.25333584,19667.753709048,7.6463375610889,1962.796572126,922.99308990581,1.2397386596687,963798.74170485,1702.2682508142,882.79111507201,1.4006249662513,965660.85834677,3388.0886119885,724358.98597656,149244.9475331,4.5475301657889,1771.999992188,773.15001228309,1.8041215911412,117126.06003074,985878.30500645,2011.628637407,822.92738236267,-6.7983432867756e-321,280004084.69423
3369.1500770927,-6.5676209364347e-06,1.3095178472497,19667.843242704,-1.4502086595765e-05,1147.8551680716,112855280.73335,395135.10705796,923.00344396825,387895.49743825,822.00053985097,967996.09222772,773.15038415606,965252.52280092,882.7910810456,-0.00054122441201798,-47260.944080883,15500.067516839,-0.00058117127412061,5428.8868727042,149245.79991912,-0.00018069349107657,0.067516839076477,280050821.27929,-4.5835502533566e-10,6.6406496099108e-09,6.1481325632795e-06,2.8017848689697e-07,6.8689525065361e-08,7.5554636517893e-08,-1.2033279960269e-08,-1.2033279960269e-08,279924761.10637,501722.08479935,822.05278661868,152339.40979643,923.00057910665,2.9231632974088e-10,2.8017848689697e-07,0,-248044.95226081,139471.76766634,387516.71992715,1.4424416158325e-07,-4.5835502533566e-10,-6.5676209364347e-06,1147.8551649694,18838643.513964,6.1481325632795e-06,174,396.843310037,-1660.2974922348,1660.2974894574,280000000,3369.1500770927,149231.39120292,1962.7917427595,923.00298614861,2.3165322920934,463528.84174432,2012.05543286,822.05280151647,0.87330663811795,134907.90463005,1962.7966557056,922.99291863615,2.2134301565494,504275.36825986,2012.0554401774,822.05278652163,0.42974320866506,446232.94789421,2012.0554651151,822.05273541996,0.48209628169473,351499.49647375,1962.775659122,923.03594442209,0.32317970030275,386341.00891752,2012.0808739078,822.00066822167,1.2093741164226,49.13904980579,115.25149362231,27.927332589163,24.344653283743,3.7252100626059,0.44428254235194,1.3319432142727e+15,3.0237283040681e+14,3.0237374813064e+14,386705.3697679,2012.0808919254,822.0006313004,1.2093741077008,0.61931018040265,129042.80007802,1963.4634803905,921.62647460973,6.8152401449818e-09,1.1193101804026,965646.29577022,1771.9999635333,773.15005733758,1.8041250675693,962806.47070291,1702.2682659199,882.79109132087,1.8780292406409,392589.04679379,1962.7965648557,922.99310480394,1.827851065655,385214.56509797,2012.0809122532,822.00058964503,1.7830792787683,134817.71941843,1962.7966179461,922.99299601199,2.2134301887749,1.0000007893326,0.99999696484511,1.0000146551007,394621.83250942,1595.7379347171,257157.03357354,19667.843242704,7.6463376352193,1962.7965937854,922.9930455218,1.2397405538628,963798.73825267,1702.2682465148,882.79112183208,1.4006276629223,965660.86095117,3388.0950835464,724361.75225879,149245.79991912,4.547530284433,1771.9999758853,773.15003791624,1.8041250522886,117126.06941378,985878.30500645,2011.628637407,822.92738236267,4.2588458671515e-321,280004051.32182
3394.1490721902,-6.5980583372812e-06,1.3095156073466,19667.933462496,-1.4366593973764e-05,1147.8569820467,112855475.52071,395135.91186939,923.00344635954,387896.2814236,822.00053893281,967996.10352516,773.15036922224,965252.52478577,882.7910548466,-0.0005365421048964,-47260.110939797,15500.067229537,-0.00057952245890647,5428.9770924963,149246.6330602,-0.00018244546722344,0.067229536827915,280051277.55066,-3.6847122885359e-10,6.6982264288965e-09,6.1766377084062e-06,2.8155962267811e-07,6.9083729766976e-08,7.583891331534e-08,-1.2128334543195e-08,-1.2128334543195e-08,279924935.73351,501722.85936132,822.05287943472,152339.42186676,923.00057819953,2.969674775983e-10,2.8155962267811e-07,0,-248045.7193564,139471.7844012,387517.5037576,1.4492264308232e-07,-3.6847122885359e-10,-6.5980583372812e-06,1147.8569831791,18838641.994988,6.1766377084062e-06,174,399.701985251,-1660.3006709114,1660.3006708382,280000000,3394.1490721902,149231.39137348,1962.7917432348,923.00298517463,2.3165359454885,463529.52756315,2012.0553898549,822.05288964163,0.87330803795126,134907.90613033,1962.7966560159,922.99291800025,2.2134336471622,504276.14463468,2012.0553948757,822.0528793531,0.42974389742616,446233.60663427,2012.0554232329,822.05282124397,0.48209705390838,351500.05483765,1962.775675729,923.03591039132,0.32318020806322,386341.78808484,2012.0808753829,822.00066519906,1.2093760283213,49.139044253553,115.25147963442,27.927328534873,24.344649763613,3.725209552037,0.44428248259081,1.3319432277263e+15,3.0237282244982e+14,3.0237374813064e+14,386706.14996978,2012.0808937437,822.00062757446,1.2093760204835,0.61931025650758,129042.81657343,1963.4634804039,921.62647458222,-3.5603821208319e-09,1.1193102565076,965646.29798087,1771.9999724816,773.15004326788,1.8041285212953,962806.46317891,1702.2682825476,882.79106517667,1.8780327822149,392589.84347149,1962.7965652797,922.99310393504,1.8278539474137,385215.34058148,2012.0809133517,822.00058739401,1.7830820997506,134817.71932766,1962.7966441981,922.99294221707,2.2134336273045,1.0000007994334,0.99999693853001,1.0000145242792,394622.63566799,1595.7404213575,257157.83120167,19667.933462496,7.646338342929,1962.7965980047,922.99303687569,1.2397425101825,963798.73456875,1702.268260961,882.79109911796,1.4006302905857,965660.86322669,3388.1015432343,724364.51317668,149246.6330602,4.5475309522859,1771.9999807651,773.15003024356,1.8041285120195,117126.08446767,985878.30500645,2011.628637407,822.92738236267,3.33000245297e-321,280004015.63728
3419.1479489167,-6.6281592969847e-06,1.3095133908847,19668.023558038,-1.4202827237546e-05,1147.8588739785,112855685.93477,395136.74556334,923.0034753595,387897.09182953,822.00052825724,967996.1138783,773.15034164735,965252.52622677,882.79103246695,-0.00053393183657136,-47259.279750706,15500.066940428,-0.00057793266762474,5429.0671880377,149247.46424929,-0.00018390730321918,0.066940428316545,280051650.70152,-4.1561663203389e-10,6.7546897821518e-09,6.2049592455908e-06,2.8278755055706e-07,6.944469634193e-08,7.6063837912841e-08,-1.2266339832058e-08,-1.2266339832058e-08,279925150.16038,501723.65959776,822.05297271445,152339.42992682,923.00057883206,3.0300590824071e-10,2.8278755055706e-07,0,-248046.51653982,139471.79724683,387518.31378666,1.4550853425477e-07,-4.1561663203389e-10,-6.6281592969847e-06,1147.8588662882,18838640.470219,6.2049592455908e-06,174,402.556404132,-1660.3038003323,1660.3038006296,280000000,3419.1479489167,149231.38711941,1962.7917430132,923.00298562879,2.3165397725087,463530.23514403,2012.0553396298,822.05299256181,0.87330949868198,134907.90321339,1962.7966559863,922.99291806093,2.2134373042844,504276.94674423,2012.055349344,822.05297265575,0.42974461549196,446234.28594845,2012.0553693106,822.05293174054,0.48209786133026,351500.62924014,1962.7756829159,923.03589566423,0.3231807397994,386342.59329603,2012.0808729598,822.00067016434,1.2093780207674,49.139038276384,115.25146411803,27.927324293817,24.344645862087,3.725208938351,0.44428240922334,1.3319432410312e+15,3.023728146467e+14,3.0237374813064e+14,386706.95648719,2012.0808907489,822.00063371118,1.2093780102777,0.6193103603381,129042.82906958,1963.4634804257,921.62647453743,9.8638641970256e-09,1.1193103603381,965646.29941554,1771.9999890261,773.15001725458,1.8041319077548,962806.45539781,1702.2683150403,882.79101408763,1.8780363288134,392590.66892098,1962.7965502624,922.99313470814,1.8278569743754,385216.14223404,2012.080914465,822.00058511266,1.7830850295708,134817.71750161,1962.7966129858,922.99300617664,2.213437332717,1.0000008094224,0.99999691272381,1.0000143595257,394623.46772481,1595.7429970132,257158.65403519,19668.023558038,7.6463404121989,1962.7965842195,922.99306512388,1.2397445579032,963798.73089017,1702.2683119141,882.79101900294,1.4006329299152,965660.86468487,3388.107953731,724367.25535215,149247.46424929,4.5475313996794,1771.9999888928,773.15001746408,1.8041319073489,117126.09493786,985878.30500645,2011.628637407,822.92738236267,1.7292297604444e-321,280003971.08525
3444.1471453829,-6.6581516853224e-06,1.3095111860801,19668.113296269,-1.4129205138556e-05,1147.8606555665,112855823.53218,395137.52983855,923.00341662304,387897.85594966,822.00052645653,967996.12488499,773.15037148241,965252.52811265,882.79097491269,-0.00053718916888101,-47258.438906108,15500.066648192,-0.00057541507896985,5429.1569262686,149248.30509389,-0.00018565156098093,0.066648192144277,280052173.13888,-2.5395224399849e-10,6.8101888809713e-09,6.2330981930089e-06,2.841272202001e-07,6.9818749453486e-08,7.6373593354549e-08,-1.2330211819608e-08,-1.2330211819608e-08,279925311.43886,501724.41484264,822.05306199525,152339.43501199,923.00057247978,3.0718507677893e-10,2.841272202001e-07,0,-248047.2710025,139471.80692218,387519.07792468,1.4619234280804e-07,-2.5395224399849e-10,-6.6581516853224e-06,1147.8606585226,18838639.158705,6.2330981930089e-06,174,405.406818452,-1660.3069181916,1660.3069156269,280000000,3444.1471453829,149231.38048186,1962.7917461423,923.00297921652,2.3165433575368,463530.90321839,2012.0553002044,822.05307335165,0.87331087163045,134907.89789609,1962.7966587831,922.99291232963,2.2134407293905,504277.70377554,2012.0553057993,822.05306188668,0.42974529178223,446234.92737443,2012.0553326776,822.05300680823,0.48209861853829,351501.17195349,1962.7757021853,923.03585617775,0.32318123806979,386343.35283084,2012.0808780637,822.00065970556,1.209379896688,49.139032366322,115.25144998224,27.92732151979,24.344643944016,3.7252086802586,0.44428237961541,1.3319432542152e+15,3.0237280697684e+14,3.0237374813064e+14,386707.7168883,2012.0808990497,822.00061670139,1.2093798885253,0.61931038470796,129042.83855476,1963.4634804311,921.62647452645,-8.0161039386604e-10,1.119310384708,965646.30168061,1771.9999742011,773.1500405643,1.8041352972728,962806.44822073,1702.2683316276,882.79098800698,1.8780397854279,392591.44514954,1962.7965793392,922.9930751246,1.8278597889895,385216.897951,2012.0809189929,822.00057583415,1.7830878022775,134817.71060943,1962.7966461795,922.99293815676,2.2134407076727,1.0000008193208,0.99999688735832,1.0000142985005,394624.25034721,1595.7454370829,257159.43757274,19668.113296269,7.6463406290503,1962.7966111315,922.9930099764,1.2397464721907,963798.72747682,1702.2682972618,882.79104204112,1.4006355148385,965660.86700966,3388.1143405564,724369.98746651,149248.30509389,4.5475314556763,1771.9999813938,773.15002925495,1.8041352891521,117126.10397289,985878.30500645,2011.628637407,822.92738236267,-4.8369026727858e-321,280003953.83629
3469.1462769905,-6.6878880596595e-06,1.3095089973379,19668.201873552,-1.4012999738966e-05,1147.8624393807,112856009.80015,395138.31729428,923.00344698157,387898.62166267,822.00052966201,967996.13562632,773.15037400808,965252.52989347,882.79095939571,-0.00053184342266377,-47257.625584768,15500.066353901,-0.00057103959386495,5429.2455035519,149249.11841523,-0.00018717774520261,0.066353901014065,280052587.35194,-2.7883028166841e-10,6.8649063687788e-09,6.2610555424493e-06,2.8533531970968e-07,7.0159427747876e-08,7.6624830152366e-08,-1.2430797050183e-08,-1.2430797050183e-08,279925509.86218,501725.17135265,822.05314743424,152339.44321108,923.00057143548,3.1238598593332e-10,2.8533531970968e-07,0,-248048.02382052,139471.8196689,387519.84348943,1.4678425790024e-07,-2.7883028166841e-10,-6.6878880596595e-06,1147.8624351902,18838637.98647,6.2610555424493e-06,174,408.231860232,-1660.3100302243,1660.3100274784,280000000,3469.1462769905,149231.37702961,1962.791746677,923.00297812092,2.3165469596918,463531.57232832,2012.0552572797,822.05316131212,0.87331224686501,134907.8957354,1962.7966593833,922.99291109976,2.2134441713875,504278.46206049,2012.0552640687,822.05314740022,0.42974596850653,446235.56977744,2012.0552884953,822.0530973457,0.48209937819085,351501.71541558,1962.7757131927,923.03583362142,0.32318173847388,386344.11385231,2012.0808780214,822.00065979211,1.2093817729303,49.139026902338,115.25143789617,27.927318720476,24.344641213378,3.7252082404266,0.44428232677086,1.3319432673008e+15,3.02372799415e+14,3.0237374813064e+14,386708.47891692,2012.0808962275,822.00062248472,1.2093817642413,0.61931047959693,129042.85103922,1963.4634804486,921.62647449059,6.4415846897799e-09,1.1193104795969,965646.30366573,1771.9999687756,773.15004909492,1.8041386876932,962806.44095083,1702.2683465922,882.79096447765,1.8780433333544,392592.22477417,1962.7965650961,922.99310431135,1.8278626429528,385217.65535935,2012.0809168327,822.00058026086,1.7830905672049,134817.70948849,1962.7966208031,922.99299015758,2.2134442067327,1.0000008291452,0.99999686235006,1.0000141782259,394625.03622848,1595.7478405584,257160.20182864,19668.201873552,7.6463408433478,1962.7965949147,922.99304320763,1.23974840583,963798.72389403,1702.2683385513,882.79097712064,1.4006381705028,965660.86902477,3388.1206632143,724372.68987872,149249.11841523,4.5475321733713,1771.9999784098,773.1500339468,1.8041386747179,117126.11461415,985878.30500645,2011.628637407,822.92738236267,8.0680919965876e-321,280003921.25295
3494.1453643901,-6.7173749713369e-06,1.3095068246915,19668.290569398,-1.3902894933735e-05,1147.8642420879,112856175.04291,395139.11034112,923.00345317388,387899.39330833,822.00053103509,967996.14553355,773.15037141913,965252.53098111,882.79092226852,-0.00051864422709968,-47256.830639393,15500.066057659,-0.00056881102204898,5429.3341993985,149249.91336061,-0.00018849928379229,0.066057658980966,280053013.09552,-4.0595773635913e-10,6.9187290772478e-09,6.2888327094809e-06,2.8644787556001e-07,7.0488291724064e-08,7.6837950082825e-08,-1.2556542324455e-08,-1.2556542324455e-08,279925696.49498,501725.93325204,822.05323793281,152339.44894714,923.00056784905,3.1766078560439e-10,2.8644787556001e-07,0,-248048.7846951,139471.82995705,387520.61465215,1.4732624180689e-07,-4.0595773635913e-10,-6.7173749713369e-06,1147.8642275492,18838636.765307,6.2888327094809e-06,174,411.045115089,-1660.3130943774,1660.3130980234,280000000,3494.1453643901,149231.37099804,1962.7917485169,923.00297435068,2.3165506025929,463532.24599244,2012.0552102907,822.0532576011,0.87331363882635,134907.89095567,1962.7966612677,922.9929072384,2.2134476523839,504279.2257482,2012.0552199049,822.05323789981,0.42974665292594,446236.21652349,2012.055239667,822.05319740369,0.48210014705941,351502.26224511,1962.775723053,923.0358134159,0.3231822446751,386344.8804043,2012.0808800704,822.00065559346,1.2093836717534,49.139021443233,115.25142541124,27.927315572334,24.344638345665,3.7252077766834,0.44428226962858,1.3319432802667e+15,3.0237279197682e+14,3.0237374813064e+14,386709.24682256,2012.0808905537,822.00063411127,1.2093836614757,0.61931055278925,129042.86096781,1963.4634804593,921.62647446875,1.4198342317291e-08,1.1193105527893,965646.30481864,1771.9999700107,773.15004715299,1.8041420127149,962806.43294541,1702.2683753785,882.79091921625,1.8780467578798,392593.00990781,1962.7965621165,922.99311041695,1.8278655018904,385218.41863606,2012.0809135043,822.00058708126,1.7830933618701,134817.70448196,1962.7966199591,922.99299188712,2.2134476625513,1.0000008388798,0.99999683775075,1.0000140422087,394625.82769138,1595.7503360108,257161.00641064,19668.290569398,7.646342231073,1962.7965936923,922.99304571244,1.2397503427782,963798.7202485,1702.2683619143,882.79094038626,1.4006407148464,965660.87021031,3388.126941795,724375.37522902,149249.91336061,4.5475332097394,1771.9999824558,773.15002758518,1.8041420070536,117126.12312408,985878.30500645,2011.628637407,822.92738236267,4.5256413159058e-321,280003884.50933
3519.1445589206,-6.7466847468938e-06,1.3095046680567,19668.379178217,-1.3821484734331e-05,1147.866008412,112856347.43087,395139.89169988,923.00342578284,387900.15397503,822.00052375367,967996.15721465,773.15039841637,965252.53352133,882.79088530336,-0.00051920940472883,-47256.00962455,15500.06575818,-0.00056775815141918,5429.4228082171,149250.73437545,-0.00019016795586688,0.065758180124959,280053475.62326,-4.4184792095425e-10,6.9716254058618e-09,6.3164308539719e-06,2.8759923711077e-07,7.0826726829864e-08,7.7076099002068e-08,-1.2661643347565e-08,-1.2661643347565e-08,279925857.73218,501726.68552109,822.05333046024,152339.45864495,923.00056578072,3.2204507989319e-10,2.8759923711077e-07,0,-248049.53139952,139471.84423124,387521.37563075,1.4790282583193e-07,-4.4184792095425e-10,-6.7466847468938e-06,1147.8660077959,18838635.498755,6.3164308539719e-06,174,413.950926271,-1660.3161849861,1660.3161807573,280000000,3519.1445589206,149231.36908649,1962.7917496,923.00297213108,2.3165541597403,463532.91188891,2012.0551682974,822.05334365282,0.87331500011169,134907.89038955,1962.7966621731,922.99290538305,2.2134510511055,504279.97978688,2012.0551747756,822.0533303778,0.42974732387515,446236.85601491,2012.0551984527,822.05328185923,0.48210089832955,351502.80404432,1962.775739824,923.03577904921,0.32318273902841,386345.63682713,2012.0808867344,822.0006419377,1.2093855313886,49.139015924602,115.25141262667,27.927312674741,24.344636107881,3.7252074563559,0.44428223175295,1.3319432931142e+15,3.0237278466665e+14,3.0237374813064e+14,386710.00381527,2012.0809023967,822.00060984292,1.2093855233141,0.61931061010384,129042.87512583,1963.46348047,921.62647444682,4.2771594283296e-09,1.1193106101038,965646.30788124,1771.9999590786,773.15006434176,1.8041453796847,962806.42656626,1702.2683859554,882.79090258588,1.8780502499638,392593.78332219,1962.7965744279,922.9930851887,1.827868321573,385219.17096348,2012.0809214561,822.00057078663,1.7830961108581,134817.70359637,1962.7966265772,922.99297832533,2.2134510895591,1.0000008485255,0.99999681357483,1.0000139565125,394626.60743532,1595.7527581196,257161.78165647,19668.379178217,7.6463426532387,1962.7966019677,922.99302875468,1.2397522591051,963798.71691619,1702.2683687626,882.79092961849,1.4006433369767,965660.87335199,3388.1332031944,724378.05139558,149250.73437545,4.5475334487452,1771.9999734543,773.15004173859,1.8041453610323,117126.13619243,985878.30500645,2011.628637407,822.92738236267,5.9781943146791e-322,280003860.86222
3544.1439519167,-6.7758908687204e-06,1.3095025239296,19668.466851994,-1.376073505027e-05,1147.8678280224,112856532.08237,395140.68911986,923.00341647811,387900.93047119,822.00050904762,967996.16695158,773.1503389974,965252.5345919,882.79083926687,-0.00051479190449299,-47255.206965339,15500.065456247,-0.00056415813969579,5429.5104819938,149251.53703466,-0.00019188726293274,0.065456247174572,280053854.21739,-1.9431303217161e-10,7.0237236995528e-09,6.3438508621688e-06,2.8894101786786e-07,7.1186391502624e-08,7.7406669555671e-08,-1.271210910636e-08,-1.271210910636e-08,279926054.77535,501727.45225519,822.05341389985,152339.46051034,923.00056020794,3.2668778668387e-10,2.8894101786786e-07,0,-248050.30097508,139471.85071004,387522.15168512,1.485930610583e-07,-1.9431303217161e-10,-6.7758908687204e-06,1147.8678249484,18838634.335747,6.3438508621688e-06,174,416.791763473,-1660.3192100851,1660.3192130542,280000000,3544.1439519167,149231.35904546,1962.7917523238,923.00296654966,2.3165578289598,463533.58946779,2012.0551276353,822.05342697684,0.87331640357548,134907.88161937,1962.7966647594,922.9929000832,2.2134545570021,504280.74833672,2012.0551340538,822.0534138242,0.42974801376242,446237.50639155,2012.0551582742,822.05336419223,0.48210167282821,351503.35333373,1962.7757554721,923.03574698335,0.32318324903599,386346.40822898,2012.0808877496,822.00063985739,1.2093874480113,49.139010766042,115.25140154114,27.927310571838,24.34463467352,3.7252072899608,0.44428221484138,1.3319433058712e+15,3.0237277746678e+14,3.0237374813064e+14,386710.77653631,2012.0809055663,822.00060334775,1.2093874392328,0.6193106446812,129042.88128222,1963.4634804763,921.62647443378,3.1762882992423e-09,1.1193106446812,965646.30884179,1771.9999905245,773.15001489858,1.8041486506789,962806.41845864,1702.2684318053,882.79083049484,1.8780535847637,392594.57265983,1962.7965803099,922.99307313547,1.8278711987357,385219.93898325,2012.080926533,822.00056038318,1.7830989338989,134817.69322351,1962.7966512241,922.99292781939,2.2134545345817,1.0000008581032,0.99999678976366,1.000013931853,394627.40321334,1595.7552322739,257162.57468942,19668.466851994,7.64634417745,1962.7966141516,922.99300378776,1.2397542094152,963798.71315644,1702.2684031886,882.79087548956,1.4006457924092,965660.87436578,3388.1393971126,724380.70025794,149251.53703466,4.5475339199895,1771.999991015,773.15001412742,1.8041486532452,117126.14169414,985878.30500645,2011.628637407,822.92738236267,8.5918015811793e-321,280003853.25908
3569.1432981083,-6.804895102288e-06,1.3095003881665,19668.552756619,-1.3676090869095e-05,1147.8695501547,112856699.38126,395141.44628403,923.00341664479,387901.66726692,822.00051126513,967996.17758771,773.150357776,965252.53644982,882.7908132121,-0.0005079597654003,-47254.425179401,15500.065152464,-0.00055634565785567,5429.5963866187,149252.3188206,-0.00019333196167265,0.065152464033161,280054291.93574,-1.9882376720695e-10,7.0752951391793e-09,6.371093819806e-06,2.9012971880016e-07,7.1509437020973e-08,7.7675178415132e-08,-1.2787170660704e-08,-1.2787170660704e-08,279926248.56733,501728.18064939,822.05348931043,152339.46559159,923.00055656783,3.3121367286464e-10,2.9012971880016e-07,0,-248051.02826864,139471.86021383,387522.88848247,1.491846154361e-07,-1.9882376720695e-10,-6.804895102288e-06,1147.8695446618,18838633.481992,6.371093819806e-06,174,419.625505773,-1660.3221981861,1660.3221990046,280000000,3569.1432981083,149231.35284921,1962.7917541549,923.00296279736,2.316561295534,463534.233423,2012.055092102,822.05349979091,0.87331772910449,134907.87669019,1962.7966667088,922.99289608852,2.2134578696838,504281.47844771,2012.0550972027,822.05348933877,0.42974866638252,446238.12453146,2012.0551225626,822.05343737164,0.48210240451487,351503.87610128,1962.7757699632,923.03571728851,0.3231837309125,386347.14060193,2012.0808942755,822.00062648463,1.2093892574262,49.139006349782,115.25139311399,27.927308682304,24.344632629523,3.7252069370462,0.4442821713619,1.3319433185605e+15,3.0237277033971e+14,3.0237374813064e+14,386711.50975491,2012.0809078139,822.00059874198,1.2093892495708,0.6193106978075,129042.89059683,1963.463480485,921.62647441594,-7.4750261842094e-11,1.1193106978075,965646.31111578,1771.9999763098,773.15003724872,1.8041519027582,962806.4116568,1702.2684378737,882.79082095325,1.8780569553587,392595.32217176,1962.7965790237,922.99307577112,1.8278739382463,385220.66771823,2012.0809271333,822.00055915312,1.7831016045123,134817.68810335,1962.7966552548,922.99291955982,2.2134578502136,1.0000008676302,0.99999676619328,1.0000138274791,394628.15882604,1595.75758461,257163.32778904,19668.552756619,7.6463446448404,1962.7966106738,922.99301091436,1.2397560693659,963798.70990101,1702.2684173699,882.79085319193,1.4006483178433,965660.87666582,3388.1454799148,724383.3009771,149252.3188206,4.547534602633,1771.9999838511,773.1500253914,1.8041518968959,117126.14999716,985878.30500645,2011.628637407,822.92738236267,-6.9465629805279e-321,280003825.14689
3594.1424571422,-6.8336295994871e-06,1.3094982691069,19668.639648253,-1.3565358113604e-05,1147.8713280666,112856883.34964,395142.23471142,923.00342127523,387902.43466024,822.0005046847,967996.18760916,773.15033693755,965252.53786137,882.79078240201,-0.00050407362653004,-47253.637143828,15500.064846956,-0.00055577982391242,5429.6832782526,149253.10685617,-0.00019456791555626,0.064846955887577,280054639.08108,-4.7884647020404e-10,7.1260525559408e-09,6.3981611987025e-06,2.9113538152613e-07,7.1817361115404e-08,7.7847183162839e-08,-1.2936424045984e-08,-1.2936424045984e-08,279926403.34278,501728.93835738,822.05358984461,152339.47705196,923.00055354115,3.3627314183247e-10,2.9113538152613e-07,0,-248051.77934651,139471.8761886,387523.65553511,1.4966454427824e-07,-4.7884647020404e-10,-6.8336295994871e-06,1147.8713233514,18838632.401391,6.3981611987025e-06,174,422.436560975,-1660.325174454,1660.3251788183,280000000,3594.1424571422,149231.35267634,1962.7917556794,923.0029596733,2.3165648891876,463534.90426473,2012.0550414072,822.05360367367,0.87331910385107,134907.87777666,1962.7966682121,922.99289300791,2.2134613036621,504282.23792104,2012.055048179,822.05358979712,0.42974934252782,446238.76888803,2012.0550709624,822.05354310992,0.48210316379973,351504.42206415,1962.7757804681,923.03569576205,0.32318423048934,386347.90311129,2012.0808928721,822.00062936052,1.2093911336614,49.139001792189,115.25138285047,27.927305640752,24.344629633543,3.7252064346454,0.44428210862754,1.3319433311463e+15,3.0237276332515e+14,3.0237374813064e+14,386712.27346374,2012.0809080434,822.00059827166,1.2093911245916,0.61931078819182,129042.90625382,1963.4634804966,921.62647439219,2.0838673633789e-09,1.1193107881918,965646.31258919,1771.9999925241,773.15001175459,1.8041551289331,962806.40419695,1702.2684696464,882.79077099629,1.8780602888525,392596.10273669,1962.7965771661,922.99307957772,1.8278767713476,385221.42682291,2012.080928847,822.00055564147,1.7831043672648,134817.68883724,1962.7966551379,922.99291979929,2.2134612841462,1.0000008770794,0.99999674299494,1.0000136746915,394628.94567482,1595.7600034487,257164.10103813,19668.639648253,7.6463456969706,1962.7966107375,922.99301078373,1.2397579891898,963798.70637753,1702.2684520177,882.7907987143,1.4006507905752,965660.87818082,3388.151573796,724385.90720463,149253.10685617,4.5475351120994,1771.9999927867,773.15001134168,1.8041551336469,117126.16390639,985878.30500645,2011.628637407,822.92738236267,5.9781943146791e-322,280003784.16404
3607.1426655833,-0.00013174797634611,1.3016002309593,18847.786989125,-0.00077683706909099,1138.0507149078,112254676.47777,390736.1729596,923.00279151291,383626.93495302,821.90912545092,967941.33992233,773.15026521202,965211.63279201,882.73421883358,0.015256392904462,-47285.113312626,15500.020733976,-0.00052613478453623,5429.7361408406,136510.32382591,-0.020007614547661,0.020733976179717,279327635.42889,-7.9373424829902e-05,-6.7560884539178e-09,6.4120615368967e-06,3.6444274563098e-05,5.3680090368475e-06,4.079065208487e-06,7.7897259327983e-08,7.7897259327983e-08,277476849.1015,497585.33953597,822.05362998473,152334.55862784,923.00012596943,3.3821892355569e-10,3.6444274563098e-05,0,-243857.24197318,139446.96631769,383304.20829088,9.4470742453345e-06,-7.9373424829902e-05,-0.00013174797634611,1138.1403490872,18790321.164145,6.4120615368967e-06,174,429.742874891,-1657.1407249478,1657.1407244636,273333512.12224,3607.1426655833,149290.60435539,1962.7919608871,923.00253916573,2.2966973878838,459878.896918,2012.0550362913,822.05361415722,0.8658474189498,134965.08951206,1962.7967665879,922.99269141814,2.1944776770075,500128.73187563,2012.0550284812,822.0536301614,0.4260726261183,442733.42222266,2012.0550758968,822.05353299843,0.47797852833798,348550.0630344,1962.7818602041,923.0232372867,0.32041228146158,382153.5261941,2012.0811655946,822.00007050291,1.1990441357013,49.101319826455,115.04352425813,27.762477298197,24.057973024039,3.6529466085086,0.43387157494389,1.3319410404068e+15,3.0237468180787e+14,3.0237374813064e+14,382458.42469733,2012.1213306757,821.91776500877,1.199044056178,0.61921366774383,129033.70465228,1963.4634645715,921.62650702563,-5.790902508672e-05,1.1192136677438,965600.47053964,1772.0000003935,773.14999938125,1.8006947676249,962775.24345842,1702.3044368133,882.734218847,1.8742962471082,388233.0278759,1962.7966799993,922.99286885381,1.812381004164,380991.56865424,2012.1255467753,821.90912546039,1.7678488397822,134889.65758203,1962.7967324161,922.99276144245,2.1946968527026,0.99999915723029,1.0000030877346,0.97595370053292,390230.18305575,1582.0094240141,252724.3851911,18847.786989125,7.7751233603014,1962.7966842464,922.9928601509,1.2292480003379,963797.37900898,1702.2690488876,882.7898602397,1.3978437882943,965613.62592802,3381.489827332,721534.95654004,136510.32382591,4.9429651931047,1771.9999999253,773.1500001175,1.8006947677026,117118.86770798,985878.30500645,2011.628637407,822.92738236267,4.4589424537173e-320,273671932.04974
3612.1431196558,-0.00021630525445558,1.295183475617,18197.813159541,-0.0028117682927685,1123.3481222957,111272183.16038,384396.69005456,923.00077796138,377442.80348037,821.56704668214,967880.37933823,773.15024684324,965181.09267239,882.50156195074,0.28398992866914,-47863.020481974,15499.990604703,0.0048689534812638,5428.6291955291,125927.78877563,-0.031050147510147,-0.0093952967605478,277474506.48676,-9.2427123161911e-05,-4.432351715467e-08,6.4166513148752e-06,8.8402813787667e-05,1.8979520593216e-05,9.7907093599188e-06,3.3275975514935e-07,3.3275975514935e-07,273826637.10071,491451.30156274,822.05345339405,152304.25377767,922.98557768719,3.3912584875932e-10,8.8402813787667e-05,0,-237733.77372634,139378.69873827,377112.4724646,2.8770229953135e-05,-9.2427123161911e-05,-0.00021630525445558,1123.5499539319,18698957.22836,6.4166513148752e-06,174,439.82610951,-1647.6162720072,1647.6162720564,268666421.65454,3612.1431196558,149355.17291834,1962.7990589041,922.9879940489,2.2669997910356,454464.61662969,2012.0550800842,822.05352441765,0.85466141454869,135018.26621834,1962.8017191839,922.98254265587,2.1660968663626,493980.02090453,2012.0551152952,822.05345226385,0.42056814214605,437540.78489604,2012.0550836751,822.05351705912,0.47180345762845,344164.02474343,1962.8123535446,922.96075093326,0.31626736192417,375998.90925111,2012.0994619854,821.96257789885,1.1835531743024,49.002922571055,114.52604915218,27.427512718352,23.642344177629,3.5916636510945,0.42727342251738,1.3319348336258e+15,3.0237987354761e+14,3.0237374813064e+14,376303.97260706,2012.2861640329,821.5799917359,1.1835523146041,0.61875473475137,128965.26981755,1963.4633894501,921.62666096295,-0.00012278972978862,1.1187547347514,965566.34110388,1771.9999999587,773.15000006497,1.7903452351171,962772.96731213,1702.4524065693,882.50156199793,1.8633119192756,381957.31400926,1962.7973800238,922.99143437755,1.7891464723016,374874.86491415,2012.2924812041,821.56704671296,1.7450080431465,134941.64134718,1962.7988112428,922.98850155167,2.166561064827,0.99999449728242,1.0000202576767,0.96069325509225,383903.79059914,1562.0239288288,246414.64230509,18197.813159541,7.7511154948458,1962.7974587471,922.99127305913,1.2134891712422,963805.16296729,1702.2684412544,882.79081563773,1.3896534277115,965578.40812949,3361.9518195665,713217.83834997,125927.78877563,5.266146955517,1771.9999999105,773.15000014076,1.7903452350399,117059.252405,985878.30500645,2011.628637407,822.92738236267,-3.1559184226578e-318,269595126.06417
3617.1432073084,-0.00030171344829276,1.2886228421603,17558.528351666,-0.0055401169207587,1109.5592301549,110215298.81711,378449.70414212,922.98205155828,371636.00730073,821.21892564793,967807.17137401,773.15022172092,965150.85807334,882.28211975856,0.65005878373381,-48741.739739068,15499.962152406,0.041453324900885,5420.6949124005,115354.03060196,-0.039718989186069,-0.037847594185006,274986951.00916,-0.00010363186023571,-9.9293934574098e-08,6.4204947089723e-06,0.00014080041688177,3.4793390935327e-05,1.5549931561108e-05,6.1664790444411e-07,6.1664790444411e-07,270328857.65119,485705.91915668,822.03879421022,152217.7644044,922.93215932814,3.4002236022106e-10,0.00014080041688177,0,-232048.74664784,139257.59711088,371306.34375871,5.0343322496435e-05,-0.00010363186023571,-0.00030171344829276,1109.8306201834,18601402.772026,6.4204947089723e-06,174,449.004113823,-1633.4888318704,1633.4888318168,263999673.17886,3617.1432073084,149356.58946211,1962.8251240641,922.93458183582,2.2391217384743,449386.8580614,2012.0600218674,822.04339781266,0.84416780677174,135009.70276897,1962.8242274736,922.93641911138,2.1394528219948,488221.05853553,2012.0622867815,822.03875659519,0.41540469271608,432668.74128822,2012.0575854129,822.04839054743,0.46601072403097,340041.0881398,1962.8606361416,922.86181118534,0.31237569797297,370227.09896602,2012.2212181936,821.7130774721,1.1690181094964,48.864203902344,113.83263467328,27.057931553402,23.272467650681,3.5374735810802,0.42085416423216,1.3319257472835e+15,3.0238747034382e+14,3.0237374813064e+14,370524.9096643,2012.4570081143,821.22990140514,1.1690159451108,0.6180151724054,128845.99324199,1963.4632686548,921.62690849417,-0.00017020327998347,1.1180151724054,965532.64623814,1771.999999929,773.15000011157,1.7749939695099,962783.91346781,1702.5919718401,882.28211974823,1.8472354722854,376069.55040065,1962.8062486317,922.97326100066,1.7672912861162,369130.57774697,2012.4623642857,821.2189256441,1.7235758393065,134934.1854029,1962.8142321337,922.95690136536,2.1400955296645,0.99998767540793,1.0000453815383,0.94631314061282,377968.76900435,1543.2170250449,240548.89912627,17558.528351666,7.7463015335241,1962.8068499025,922.97202888823,1.1986658815556,963818.33925976,1702.2667904037,882.79341131501,1.3776673618279,965543.66657165,3333.0365079149,700999.40905067,115354.03060196,5.6019255147425,1771.9999999208,773.15000012458,1.7749939694254,116954.1983359,985878.30500645,2011.628637407,822.92738236267,-9.1111633880876e-319,265742038.18321
3622.1432299416,-0.00038752629556426,1.2818956098389,16927.290305147,-0.0089629737956989,1095.7439154931,109006018.31917,372518.44972267,922.92497045878,365840.06946974,820.94729580272,967724.59837577,773.15020512574,965121.90188426,882.15435094524,0.95376526872587,-49601.740964408,15499.935626343,0.11622077108041,5403.3487343179,105107.68586651,-0.046240829931896,-0.064373656697094,271922266.94908,-0.00011369188313681,-1.707872948045e-07,6.4234869130866e-06,0.0001937178190474,5.1431093638988e-05,2.1434863999476e-05,9.979361232974e-07,9.979361232974e-07,267042568.68676,479977.18372766,821.89788773658,152096.96042381,922.84799950104,3.4099170520956e-10,0.0001937178190474,0,-226409.48779595,139102.44612888,365511.93392483,7.2865957638465e-05,-0.00011369188313681,-0.00038752629556426,1096.0221430555,18499703.553245,6.4234869130866e-06,174,458.656214803,-1615.4035176176,1615.4035175883,259332985.38787,3622.1432299416,149322.92436221,1962.866190837,922.85042861265,2.2111357250124,444318.35040738,2012.1155647562,821.92958041766,0.83363012369219,134966.07802636,1962.8634244707,922.85609739617,2.1127095100299,482478.94205616,2012.1310897184,821.89776697041,0.41022041465227,427803.69245996,2012.0944537637,821.97284064816,0.46019468025267,335919.15292824,1962.9128294431,922.7548576986,0.30847003158195,364466.70482829,2012.3998813004,821.34696454837,1.1544158415406,48.690076170634,113.00202650995,26.678652485375,22.926232793589,3.4857834416414,0.41471984785626,1.3319139251629e+15,3.0239735057603e+14,3.0237374813064e+14,364756.49296313,2012.5908327956,820.95567050081,1.1544126867991,0.61709788674422,128692.85152147,1963.463119472,921.62721419672,-0.00019296017009342,1.1170978867442,965500.1597124,1771.999999994,773.15000000947,1.7553419687709,962807.03432774,1702.6732328163,882.15435091773,1.8267575540295,370197.19019688,1962.833842065,922.91671707995,1.7452775931366,363396.67243749,2012.5949196325,820.94729583514,1.7020450332631,134892.24917009,1962.8485608918,922.88655554957,2.1134379621733,0.99997879955664,1.0000780571005,0.93250753648321,372049.39206379,1524.3224603552,234732.70836349,16927.290305147,7.7432214381449,1962.8351033072,922.91413256715,1.1837350796973,963836.16810664,1702.2702331644,882.78799816923,1.3623995871027,965510.19909134,3296.0607968275,685530.04018133,105107.68586651,5.9457866666134,1771.9999999996,773.15000000067,1.7553419687471,116818.69606777,985878.30500645,2011.628637407,822.92738236267,-2.3736395823151e-319,262034845.57075
3627.1432368499,-0.00047276498494472,1.2750288906879,16307.244889245,-0.012684876645917,1081.8439203462,107659880.81704,366609.00073272,922.83985207979,360062.17867875,820.75759202066,967634.56157627,773.15017312816,965094.20719818,882.12178899105,1.1760589481205,-50381.197548655,15499.911212841,0.20896685932507,5379.7457002641,95250.43957922,-0.050840895278218,-0.088787158814058,268352735.44962,-0.00012109589530014,-2.5832438645019e-07,6.4248929008704e-06,0.00024758119509429,6.8428710913349e-05,2.7768100800532e-05,1.724514321987e-06,1.724514321987e-06,264115834.17203,474267.21446234,821.57764315128,151964.07683668,922.75105721945,3.4191689535957e-10,0.00024758119509429,0,-220800.17562906,138935.32057245,359735.49620151,9.6196811713881e-05,-0.00012109589530014,-0.00047276498494472,1082.0603130053,18394514.162731,6.4248929008704e-06,174,468.238081906,-1593.9680972743,1593.9680965531,254666312.27347,3627.1432368499,149276.76745803,1962.9134964521,922.75349087689,2.1829248919558,439262.92179084,2012.260366329,821.63285588319,0.82299382713692,134909.93978303,1962.9097158409,922.76123803096,2.085752724582,476755.73844057,2012.2873360328,821.57759009671,0.40498605083783,422949.54405252,2012.2170618505,821.72159456864,0.4543252894222,331803.57483285,1962.9687728839,922.64021950021,0.30453345087405,358724.19721496,2012.5431634543,821.05335357728,1.1396764364255,48.484065170848,112.06139207056,26.299020906516,22.592446301627,3.4355295380011,0.40877052040027,1.3318994446466e+15,3.0240944801821e+14,3.0237374813064e+14,359006.07476427,2012.6847037333,820.76331202184,1.1396727251025,0.61613145190947,128527.69284611,1963.4629631469,921.6275345351,-0.00019036704225434,1.1161314519095,965468.76510582,1772.0000009248,773.14999854584,1.7320496495164,962840.24863494,1702.6939422339,882.12178894044,1.8025534914486,364346.55300192,1962.8750996819,922.83217278302,1.7230086641835,357680.68168306,2012.687495093,820.7575920225,1.6803126883494,134838.15346372,1962.8926811247,922.79614523633,2.0864712881469,0.99996792782604,1.0001180653428,0.91916524732437,366151.80787948,1505.2779090369,228950.42698533,16307.244889245,7.7396143557129,1962.8766637346,922.82896775698,1.1686311621691,963857.79284585,1702.2789713661,882.77425885838,1.3443526411839,965477.88270122,3252.2619017734,667430.1920396,95250.43957922,6.3031082692213,1772.000000086,773.14999986475,1.732049649477,116672.12439239,985878.30500645,2011.628637407,822.92738236267,2.0112424310905e-319,258445162.85658
3632.1432396848,-0.00055898433304814,1.2679868623137,15699.599127692,-0.016910170230455,1067.8497769867,106209665.04908,360754.9664945,922.74335182894,354334.98036336,820.64237997685,967538.5569782,773.1501578031,965067.60516045,882.18427663319,1.3203731788898,-51061.685375931,15499.888848222,0.31166074191549,5351.0948223069,85800.685259512,-0.05382750559905,-0.11115177815219,264358915.50686,-0.00012666362996077,-3.6122584801054e-07,6.4234529259032e-06,0.00030284876011519,8.5668167458926e-05,3.4811495715699e-05,2.9300527196599e-06,2.9300527196599e-06,261130512.07023,468605.68058173,821.27450805315,151838.69508639,922.64479712287,3.4286024081572e-10,0.00030284876011519,0,-215233.75858026,138775.91834653,354009.67692679,0.00012047966317462,-0.00012666362996077,-0.00055898433304814,1067.9928334311,18287642.914725,6.4234529259032e-06,174,477.784005025,-1569.6954093114,1569.6954088638,249999642.9609,3632.1432396848,149237.45110344,1962.965348945,922.64723576843,2.1545633445608,434252.91477957,2012.4096068851,821.32703507157,0.81228917061207,134860.67644862,1962.9606204249,922.65692535888,2.0586521025671,471081.03422143,2012.4352409401,821.27450627019,0.39971723496937,418139.62505772,2012.3660023582,821.41638861022,0.44841694414674,327725.1535256,1963.0307310041,922.51325613906,0.30057593347087,353032.10227348,2012.6485158297,820.83746756203,1.1248475542315,48.250010838284,111.03679488731,25.92632897073,22.27211103612,3.3873779824746,0.40306969265159,1.3318824167142e+15,3.0242366878404e+14,3.0237374813064e+14,353306.17718752,2012.7421536857,820.64558670962,1.1248436147891,0.61522450002819,128370.23122098,1963.4628173664,921.62783326564,-0.00017073988393184,1.1152245000282,965438.21910794,1772.0000005084,773.14999920068,1.7056742783946,962881.5819751,1702.6542000681,882.18427662255,1.7752014342144,358551.01667397,1962.9219205441,922.73622839331,1.7005677296712,352015.00097206,2012.7437185726,820.6423799742,1.6584489149949,134791.16562892,1962.941610084,922.69588097548,2.0592963272227,0.99995514353795,1.0001650957676,0.9063876603628,360309.57788781,1486.1338739015,223216.10212211,15699.599127692,7.7357403132883,1962.9236746623,922.73263388863,1.1534105816853,963882.44065001,1702.3087381651,882.72745571523,1.3239567056142,965446.4653348,3202.6837565358,647234.80514821,85800.685259512,6.6822508901185,1772.0000000802,773.14999987385,1.7056742783395,116532.10974647,985878.30500645,2011.628637407,822.92738236267,-4.8108160066854e-319,255001276.80324
3637.1432411567,-0.0006492617950935,1.2607430466418,15103.973239686,-0.021729819621339,1053.7623875215,104672035.13497,354968.6246275,922.63780334288,348670.89302533,820.59937119994,967437.81189001,773.15014061155,965041.92162447,882.33702322711,1.3915210560896,-51629.539327715,15499.868670239,0.42470639435521,5317.0167655652,76772.081181131,-0.05536760263864,-0.13132976134938,259961691.29839,-0.00013475728078213,-4.7877287608253e-07,6.4185751484496e-06,0.0003589205100551,0.00010309340463891,4.2219545078893e-05,4.3312522660941e-06,4.3312522660941e-06,257941852.4279,463005.12115934,821.0464728029,151733.13698448,922.52377839955,3.4373527971302e-10,0.0003589205100551,0,-209710.44980619,138636.57905465,348347.02886084,0.00014531294971781,-0.00013475728078213,-0.0006492617950935,1053.8375876419,18180461.091457,6.4185751484496e-06,174,487.319375726,-1543.0102983673,1543.0102983133,245332974.92045,3637.1432411567,149217.2271728,1963.024405105,922.52621904719,2.1260662452082,429301.64363719,2012.5243020093,821.09200407925,0.80152871525669,134830.55664677,1963.0175390091,922.54028891577,2.0314192276041,465467.36463762,2012.5465127131,821.04649034205,0.3944216313693,413387.94060098,2012.4859209982,821.17065369215,0.44247672525918,323699.52503894,1963.1162328882,922.33804736027,0.29659848506366,347402.9269222,2012.7173489752,820.69641603444,1.1099448289378,47.991610383631,109.95098931927,25.564995610681,21.966083715543,3.3414151802189,0.39761330541594,1.3318629584828e+15,3.024399135364e+14,3.0237374813064e+14,347669.16668853,2012.7643312948,820.60014078925,1.1099409249133,0.61444373282774,128232.83984019,1963.4626926302,921.62808887245,-0.00014054829040537,1.1144437328277,965408.27930989,1772.0000000612,773.14999990376,1.6766775021309,962929.3443908,1702.5570532412,882.33702320564,1.7451748425122,352822.7673158,1962.973159194,922.63123115989,1.6779843363687,346411.94683557,2012.7647068525,820.59937120381,1.6364766665639,134763.48237498,1962.9952937429,922.58587347774,2.0319488559329,0.99994053462176,1.0002188198507,0.89410855897857,354534.95689946,1466.8950274052,217529.67421282,15103.973239686,7.731899360079,1962.9751152598,922.62722282837,1.1380933785432,963909.45956472,1702.3786914336,882.61746629939,1.3015638579126,965415.69751831,3148.1908565566,625395.70674518,76772.081181131,7.0934365561482,1772.0000000067,773.14999998949,1.6766775020562,116409.73925976,985878.30500645,2011.628637407,822.92738236267,9.0498004348741e-320,251687265.45586
