time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
3642.1432414246,-0.00076040509651951,1.2536938236428,14516.216540792,-0.023450718608674,1039.5455195298,103052754.46937,349228.53278848,922.51666018632,343048.74465209,820.62125880542,967333.38214886,773.15008954437,965017.01850091,882.57010161219,1.395158755957,-52073.834732637,15499.851114308,0.56611334288073,5273.3609119746,68175.550976409,-0.055468744723567,-0.14888569219914,255167494.43049,-0.0001552617380005,-6.1311242717737e-07,6.4108122719148e-06,0.00042160519874142,0.00012155294634599,5.0479737610051e-05,5.7077759768137e-06,5.7077759768137e-06,254433653.37199,457445.03604309,820.88458534455,151652.03421577,922.36386966344,3.4466145210655e-10,0.00042160519874142,0,-204204.95166934,138521.71984059,342726.67150993,0.00017203268395605,-0.0001552617380005,-0.00076040509651951,1039.5588987914,18065074.941736,6.4108122719148e-06,174,496.759147194,-1514.2698205133,1514.2698206602,240666308.00366,3642.1432414246,149221.14939619,1963.1024388877,922.36631375477,2.0972790733266,424389.94779985,2012.6080177371,820.92045545679,0.79068318364257,134824.54457039,1963.0910423713,922.38966727191,2.0039052162798,459894.20239296,2012.6255055375,820.88461980012,0.38908438811366,408675.74719785,2012.5770158134,820.98398398903,0.43648908937915,319712.22456297,1963.2305634368,922.10376344917,0.29257929723552,341815.87261031,2012.7525803062,820.62422068397,1.0949264423639,47.704586602756,108.78083877167,25.18429109451,21.618373574232,3.2839841278352,0.39043804586089,1.3318407139737e+15,3.0245847898017e+14,3.0237374813064e+14,342074.00162936,2012.7548006454,820.61967080856,1.094922792074,0.61380033137134,128120.05343375,1963.4625904697,921.62829821789,-0.00012014991601307,1.1138003313713,965378.75060655,1771.9999996862,773.15000049336,1.6454473073258,962982.11494189,1702.4088153795,882.57010160449,1.7128662870236,347140.49519103,1963.0320148582,922.51062529062,1.6551989080913,340850.55479657,2012.7540256974,820.62125881678,1.6143342185156,134759.87657607,1963.0606763988,922.45189262544,2.0043566997207,0.99992383381467,1.0002802188441,0.87765936248816,348806.52342268,1447.4798197753,211864.9904207,14516.216540792,7.7290645577623,1963.0344684168,922.50559750666,1.1226391440309,963938.31248189,1702.4837708387,882.45224710895,1.2774660981623,965385.37865027,3089.5097969362,602297.49935323,68175.550976409,7.5495654233628,1771.9999999365,773.15000009987,1.645447307279,116309.34324093,985878.30500645,2011.628637407,822.92738236267,1.7602126170951e-318,247275981.15343
3647.1432414542,-0.00087006459856666,1.2466645963123,13931.010639755,-0.024675194041341,1025.0603534752,101337746.01853,343474.66471014,922.35720342146,337409.29042132,820.70012329815,967226.17779388,773.15010740217,964992.79452156,882.86342190906,1.3370896301492,-52386.005090297,15499.8364093,0.75619037534454,5214.8089617718,60019.659751845,-0.054235358303078,-0.1635906998944,250027111.66298,-0.00016492294883061,-7.6662731940555e-07,6.400661694565e-06,0.00049062267848956,0.00014194698047711,5.9740001973551e-05,7.1979544206843e-06,7.1979544206843e-06,250578847.76942,451867.10688144,820.78647671897,151585.33209088,922.15468384657,3.4555613243291e-10,0.00049062267848956,0,-198668.57927519,138420.93873418,337089.51800937,0.00020168698245066,-0.00016492294883061,-0.00087006459856666,1025.0217669196,17936212.92674,6.400661694565e-06,174,506.243037534,-1483.7729341715,1483.7729342122,235999641.30941,3647.1432414542,149239.9299192,1963.2045194695,922.15713223461,2.0679260575159,419465.47203145,2012.6611653187,820.81154647799,0.7796462415172,134833.18666545,1963.1885477437,922.18986118096,1.9758513266294,454303.1094127,2012.6733776374,820.78652123476,0.38365313359213,403952.53909735,2012.6387468821,820.85748589738,0.43039552261963,315718.45001107,1963.3664063127,921.82539690029,0.28848124288038,336212.16060383,2012.755997083,820.61721909226,1.0796445360807,47.384454665272,107.50518682311,24.770173585749,21.23323583027,3.2239808093096,0.38337322845132,1.331815288261e+15,3.024796944158e+14,3.0237374813064e+14,336461.61180014,2012.7172336974,820.69665225935,1.0796413163503,0.61323214843491,128021.44594327,1963.4625007316,921.62848210731,-0.00010605811054553,1.1132321484349,965349.48467276,1771.9999998819,773.15000018573,1.6123085502631,963038.7228234,1702.2222636529,882.86342192945,1.6785936588184,341444.69933685,1963.1095741262,922.35169236437,1.6319874840379,335272.0601995,2012.7155398326,820.70012329386,1.5918035080862,134770.92155708,1963.148558844,922.27180564753,1.9762486017503,0.9999047446129,1.0003503817989,0.86185493839526,343064.35134456,1427.7036533287,206172.01708806,13931.010639755,7.7274267634607,1963.1129420403,922.34479090104,1.1068959738595,963968.56836875,1702.5905178329,882.28440592306,1.2519004352479,965355.35650798,3027.2491305926,578265.6553846,60019.659751845,8.067474426339,1771.9999998962,773.15000016326,1.6123085502158,116221.6662041,985878.30500645,2011.628637407,822.92738236267,1.5410302746305e-318,243019610.76409
3652.1432414638,-0.00097938758724999,1.2395012567897,13347.537868442,-0.026699253827531,1010.2123771405,99520270.092734,337682.62344909,922.15020881339,331728.69314526,820.82313380869,967116.99884777,773.15009193226,964969.19464151,883.19366817095,1.2306438014043,-52575.430362601,15499.824306784,0.99150067813264,5140.5432920613,52295.026865034,-0.051978554250041,-0.17569321624641,244648247.04827,-0.00017282926270582,-9.3818790040214e-07,6.3885933355374e-06,0.00056029099965985,0.00016321123646939,6.898252856769e-05,8.6231544120992e-06,8.6231544120992e-06,246447039.3063,446247.42327424,820.74844345415,151533.47530628,921.9027193505,3.4644984596615e-10,0.00056029099965985,0,-193076.87433097,138334.55974847,331411.43407945,0.00023219376503708,-0.00017282926270582,-0.00097938758724999,1010.1320070011,17804481.286981,6.3885933355374e-06,175,515.606541481,-1451.76763242,1451.767632217,231332974.63376,3652.1432414638,149274.33850863,1963.3274762925,921.90517153183,2.0378713162936,414507.93670472,2012.6853773794,820.76193159951,0.76834494525681,134857.22300849,1963.3072627119,921.94659280344,1.947127653082,448670.10210706,2012.6919343357,820.74849521365,0.37809188051626,399199.1485953,2012.6722487818,820.78883446361,0.42415588966054,311703.52029578,1963.5233204171,921.50385160426,0.28428539232389,330567.8459986,2012.7310651267,820.66830916653,1.0639976825818,47.036328628726,106.15586832279,24.349494417578,20.857826663639,3.1672739971874,0.37663536731823,1.3317868663851e+15,3.0250340372771e+14,3.0237374813064e+14,330808.36797652,2012.657972956,820.81808820484,1.0639950186415,0.61275544806744,127937.30416885,1963.4624258523,921.62863554847,-8.3744121204154e-05,1.1127554480674,965320.39391138,1772.0000002177,773.14999965763,1.5775307073173,963098.21009206,1702.0122270262,883.19366819774,1.6426204555541,335711.30874748,1963.2103836731,922.14511542391,1.608197494898,329653.03379482,2012.6555106864,820.82313383943,1.5687349142859,134797.5282874,1963.2587425616,922.04601934104,1.9474398175659,0.99988340594172,1.0004287924151,0.84669604787244,337284.11894543,1407.4562077791,200426.04618577,13347.537868442,7.7261537998999,1963.2146253035,922.13642355848,1.0907603876511,963999.86860362,1702.6589473147,882.17681239833,1.225064016767,965325.53815182,2961.913624916,553573.18034288,52295.026865034,8.6725745663351,1771.9999998972,773.15000016163,1.5775307073252,116146.69463375,985878.30500645,2011.628637407,822.92738236267,-1.8482896997792e-318,238928959.3174
3657.1432414674,-0.0010878313823757,1.2322519699825,12765.274073487,-0.028915030280173,994.964153774,97609995.870793,331849.31412107,921.90071126432,326001.42593959,820.97753726265,967006.52160191,773.15006049361,964946.18033274,883.54944433175,1.0879278399119,-52652.97305876,15499.814187154,1.2679918993088,5050.0397517851,44990.789772095,-0.049134164241884,-0.18581284647696,239148326.73454,-0.00018144007509561,-1.1273894304208e-06,6.3756835443113e-06,0.00062899035360362,0.0001846503345514,7.7741750377184e-05,9.7605746339834e-06,9.7605746339834e-06,242047681.65774,440580.7858595,820.76597829433,151502.56681525,921.61181841219,3.4736478174598e-10,0.00062899035360362,0,-187418.26831024,138268.64343846,325686.9117487,0.00026239208492858,-0.00018144007509561,-0.0010878313823757,994.85127486661,17670620.416458,6.3756835443113e-06,176,525.056339923,-1418.4548344456,1418.4548343303,226666307.96378,3657.1432414674,149330.63513636,1963.4694332133,921.61427620235,2.0070295879243,409513.05820685,2012.6824210574,820.7679896365,0.75674960225287,134902.91074189,1963.4454316742,921.66345968407,1.9176536143373,442989.96394672,2012.6833761868,820.766032404,0.37238601126418,394411.57463532,2012.6786549456,820.77570707865,0.41775387993909,307665.91343513,1963.6850695944,921.17239837208,0.27998048066976,324877.46956128,2012.6828903563,820.76702795848,1.047944378942,46.66305681724,104.74946803616,23.929192674454,20.490019035509,3.1113682344216,0.36996913717716,1.3317555137254e+15,3.0252955098172e+14,3.0237374813064e+14,325108.76451811,2012.5832537829,820.97120126464,1.047942343754,0.61240446842416,127873.70491643,1963.4623709599,921.62874803296,-5.6127749270605e-05,1.1124044684242,965291.42184788,1772.0000000766,773.14999987961,1.541332103314,963159.77752946,1701.7859534063,883.54944432974,1.6051686815892,329937.31081768,1963.3312015806,921.89753774459,1.5837714574507,323988.01833205,2012.5801618225,820.97753724892,1.5450671664884,134845.92457347,1963.3886221377,921.77987266857,1.91786076444,0.99985986688676,1.0005152657091,0.83167799107446,331462.74786743,1386.6850070092,194617.68607521,12765.274073487,7.7253049928159,1963.336260545,921.88717101443,1.0741933989094,964031.90108591,1702.6677569446,882.16296077901,1.1971233835584,965295.8627709,2893.9116729907,528445.23012516,44990.789772095,9.4021713034939,1771.9999999544,773.15000007177,1.5413321033126,116089.84746953,985878.30500645,2011.628637407,822.92738236267,-1.9850075452964e-319,234872958.99809
3662.1432414722,-0.0011501459779899,1.2267081246191,12292.595242337,-0.027637658823766,979.95135000167,95654548.578398,326251.99198472,921.59233709152,320497.2701019,821.16055549206,966902.04295054,773.15025776255,964929.40879396,883.92364604319,0.91628002574828,-52623.446736198,15499.813314604,1.5726146578392,4944.7619123369,39656.759263802,-0.042208606769939,-0.18668539604905,233626048.1829,-0.00014984181116341,-1.333574022371e-06,6.3632065264857e-06,0.00069347153402745,0.00020567601071529,8.5589844899404e-05,1.0537144680223e-05,1.0537144680223e-05,237598739.16621,435111.5141174,820.83167648567,151500.15243969,921.30529204883,3.4825262727077e-10,0.00069347153402745,0,-181940.2681248,138230.89968772,320171.16781252,0.0002912658556147,-0.00014984181116341,-0.0011501459779899,979.8073300637,17534193.103132,6.3632065264857e-06,177,534.250762954,-1384.1517001403,1384.1517001903,224000000,3662.1432414722,149412.76481001,1963.6190145896,921.30775698853,1.976672161169,404696.36660416,2012.6555772348,820.82299746965,0.7453419677458,134973.32730291,1963.5942243763,921.35855660589,1.8886481744247,437507.58263095,2012.6513162791,820.83172893628,0.36677257199129,389796.32091796,2012.6606746956,820.81255185327,0.41145551496072,303779.43932849,1963.8295999037,920.87622970549,0.2757452004438,319394.81978596,2012.6174053354,820.901218575,1.0321513744408,46.268033173882,103.30445745913,23.517667575306,20.140917325015,3.0611574334992,0.36452317727263,1.3317213376333e+15,3.0255804525922e+14,3.0237374813064e+14,319630.91266163,2012.4947115499,821.15264026653,1.0321500063237,0.61220280184931,127834.5575263,1963.4623395428,921.62881241228,-2.1549602458836e-05,1.1122028018493,965268.89422101,1771.9999998585,773.15000022248,1.5040573725443,963228.05480201,1701.5479610795,883.92364610139,1.5666020084007,324397.51114388,1963.469881301,921.61335798969,1.5597113032281,318544.04236029,2012.4908489191,821.16055549358,1.5217832569994,134915.40042088,1963.5338270052,921.48232171072,1.8887247472697,0.99983420804582,1.0006095009979,0.8207025372784,325877.35701613,1366.3463457577,189025.9366521,12292.595242337,7.6734909936523,1963.4756208266,921.60159666686,1.0578745687911,964064.98089677,1702.6200757852,882.23793115537,1.168350666275,965272.84904767,2823.9185105906,503191.81365027,39656.759263802,9.9114300223619,1771.9999999715,773.15000004482,1.5040573726302,116054.56950679,985878.30500645,2011.628637407,822.92738236267,-7.0463642409879e-320,231870164.82514
3667.1432435085,-0.0011644007589724,1.2256793722225,12178.875819331,-0.02902068466998,973.23186057337,94162124.385916,323848.02519012,921.29855591621,318132.38622996,821.4925027841,966828.8055788,773.15030460997,964934.35963165,884.39564206175,0.67066587294801,-52384.833681451,15499.840329341,1.8718536830416,4831.0424893314,39895.372318549,-0.023600025462084,-0.15967065909472,228765018.92864,-0.00011306068785326,-1.5433154499029e-06,6.3522953238499e-06,0.00072552357728529,0.00022078629688947,8.9331520716779e-05,1.0889696353696e-05,1.0889696353696e-05,235164468.41001,432727.70566769,820.93558253861,151527.37433262,921.01615501248,3.4918297658468e-10,0.00072552357728529,0,-179541.20996798,138240.10768631,317781.31765429,0.00031011781760624,-0.00011306068785326,-0.0011644007589724,972.98113381361,17441590.451511,6.3522953238499e-06,177,542.881918477,-1352.0339790226,1352.0339801539,224000000,3667.1432435085,149477.35618887,1963.7601120461,921.01862285628,1.9630794945748,402601.86095424,2012.6093339495,820.91775830019,0.74024886376973,135030.30252674,1963.7374587837,921.06504347603,1.8756657040225,435117.94131263,2012.6006123889,820.93563035058,0.36426647295132,387791.08622015,2012.6221470325,820.89150198251,0.40864308003618,302094.74419057,1963.9444632279,920.64085404115,0.27385052584912,317019.60338896,2012.5378999316,821.06413948441,1.0251029034189,45.888682881691,102.02304695315,23.259256787832,20.032473233206,3.061592251716,0.36522012927784,1.3316865532011e+15,3.0258703108392e+14,3.0237374813064e+14,317277.24983836,2012.3375085404,821.47477758121,1.0251023372685,0.6122928471906,127837.98062866,1963.4623534751,921.62878386256,6.2378726672836e-05,1.1122928471906,965270.56850864,1771.9999976221,773.15000373886,1.4691573724475,963310.47616656,1701.2477712003,884.39564276675,1.5306542832909,322019.41107038,1963.6166038535,921.31269702161,1.5487292310573,316205.89818219,2012.3288587492,821.49250256315,1.5113923446006,134966.84960152,1963.6800159242,921.18275425363,1.8756617049183,0.99980809247329,1.0007053619147,0.82208875438056,323479.23703643,1357.3495480221,186608.93542979,12178.875819331,7.5922704504296,1963.6224215895,921.30077543136,1.0504259520767,964097.77728117,1702.5296264666,882.38014706508,1.1415309126946,965274.79454487,2758.4895070143,480146.97217301,39895.372318549,9.1828092106415,1772.0000000517,773.1499999187,1.4691573728215,116056.24169295,985878.30500645,2011.628637407,822.92738236267,-1.2230002184025e-318,232139588.82278
3672.1432732225,-0.0011762396287966,1.2248182420846,12062.767064401,-0.028589233521421,969.66369675972,92886312.983231,322624.32227205,921.01351847836,316941.22460583,822.03890555567,966766.62272984,773.15028161485,964940.33021961,885.02012004308,0.19735355875775,-51579.162349757,15499.866904079,2.1385188983302,4714.9337344011,40701.043650243,-0.0078835524806499,-0.13309592090605,224628174.00763,-9.8287874579395e-05,-1.7525076210557e-06,6.3439955469221e-06,0.00074209330498213,0.00022955176002132,9.0910277957625e-05,1.0804923330228e-05,1.0804923330228e-05,233529658.695,431541.52200778,821.06970169393,151615.84880108,920.76996092646,3.5004140382453e-10,0.00074209330498213,0,-178268.2480494,138319.75368147,316588.00173086,0.00032046203797895,-9.8287874579395e-05,-0.0011762396287966,969.28743490885,17378692.003011,6.3439955469221e-06,177,550.935535372,-1323.5420744091,1323.5420747868,224000000,3672.1432732225,149585.54101843,1963.8802550904,920.77242809336,1.9558587926459,401569.82053628,2012.5477035784,821.04405004424,0.73755802332506,135135.094376,1963.8623897352,920.80903742787,1.8687759833006,433928.64524227,2012.5351642462,821.06974539722,0.36294248947349,386806.86257332,2012.5671007307,821.00430178136,0.40715688618661,301282.02563276,1964.0170370515,920.49213718947,0.27284662918646,315834.00856638,2012.4278962171,821.28955693219,1.0213814021131,45.534755599753,100.93754831747,23.120851229853,20.012755103656,3.0611910339384,0.36502348070135,1.3316518384408e+15,3.0261594100254e+14,3.0237374813064e+14,316092.33220411,2012.0739629438,822.01483003314,1.0213820030562,0.61284641092117,127917.39463716,1963.4624374923,921.62861169617,0.00015854108205167,1.1128464109212,965273.36820664,1771.9999994401,773.15000088035,1.4381972838475,963383.62584447,1700.8506036616,885.02012002888,1.4988335478373,320809.69315631,1963.7560404872,921.02696621476,1.5427406974129,315028.94892148,2012.0622140928,822.03890554751,1.5059072066373,135071.36625493,1963.8130813802,920.91007913895,1.8687735292704,0.99978202920924,1.0008009717975,0.82152500382973,322258.42529012,1352.4437176702,185297.52626096,12062.767064401,7.5820483566026,1963.7613715482,921.01604190934,1.046364208644,964126.41627211,1702.4103871029,882.56763034141,1.1177882964052,965277.9195297,2700.4588286933,460160.18597423,40701.043650243,8.4445697797019,1771.9999999695,773.150000048,1.4381972837892,116125.00486225,985878.30500645,2011.628637407,822.92738236267,8.9507402728829e-319,231929460.38944
3677.1433838344,-0.0011856146089757,1.2241316762112,11951.020577247,-0.026776327341177,966.47136231902,91720453.725727,321613.96022953,920.7699523008,315963.49224051,822.66867252866,966715.71453183,773.15031675162,964947.86133601,885.70392729198,-0.41430721429776,-50323.594670864,15499.893518106,2.3459969451897,4603.1872472468,41956.611329136,0.0055770660422751,-0.10648189436928,221094730.53125,-9.0974056616548e-05,-1.9630855214904e-06,6.3389793804069e-06,0.00075330828675463,0.00023504399111216,9.1529110565937e-05,1.0383270067457e-05,1.0383270067457e-05,232053604.98278,430567.8852145,821.23825689642,151782.09937627,920.59209294442,3.5082450076054e-10,0.00075330828675463,0,-177131.64819903,138478.44463215,315610.09283119,0.0003265731016781,-9.0974056616548e-05,-0.0011856146089757,965.98726276831,17323029.183385,6.3389793804069e-06,177,559.008011056,-1298.6940139862,1298.6940131523,224000000,3677.1433838344,149769.35950375,1963.9670551518,920.5945591152,1.9494107605424,400734.22125006,2012.4702914534,821.20268144797,0.73515901419315,135316.17558736,1963.9561459443,920.61691404852,1.8626275823003,432952.21343555,2012.4528972909,821.23832522353,0.36176189850884,386014.18476333,2012.497010294,821.14792972531,0.40583182886742,300643.99984624,1964.0478535716,920.42898858281,0.27195176889247,314863.00897499,2012.2244257155,821.70650468129,1.0180658808062,45.199451601907,99.99088801267,23.027843686325,19.980900720642,3.0549786339541,0.36418993034741,1.331616873307e+15,3.0264504242604e+14,3.0237374813064e+14,315120.21486637,2011.7672499366,822.64334029394,1.0180679604522,0.61386042431355,128076.31406299,1963.4625842347,921.62831099448,0.00024479244883701,1.1138604243136,965278.00215054,1772.0000010802,773.14999830153,1.4111966954603,963448.65255419,1700.4157022508,885.70392727859,1.4710821218233,319811.77397972,1963.8752150318,920.78275608232,1.5373955669544,314063.89710777,2011.7548878046,822.66867253154,1.5010211028542,135252.63981176,1963.9201173334,920.69074316932,1.8626271053603,0.99975577796894,1.0008972150186,0.81957082902449,321250.59434563,1348.0369899621,184120.41470882,11951.020577247,7.5779808433756,1963.8795469403,920.77387922078,1.0427388600583,964151.24133201,1702.268296695,882.79104293241,1.0970794405149,965282.92400874,2649.8637838748,443081.41913214,41956.611329136,7.739737907205,1771.9999999461,773.15000008478,1.4111966954453,116264.41873388,985878.30500645,2011.628637407,822.92738236267,-3.7499582519351e-321,231363442.18918
3682.1436191137,-0.0011928780383666,1.2235979585447,11849.070899667,-0.024143059183867,963.47617638666,90696230.743255,320752.2234201,920.59270110802,315132.79889152,823.28912158001,966674.7892855,773.15042265734,964956.26228329,886.37387495322,-1.0453078594508,-48833.069193569,15499.919862251,2.4779133499673,4501.2375696674,43447.136806431,0.016962677221741,-0.080137749283331,218134029.32586,-8.6198356973252e-05,-2.1763232777509e-06,6.337556224348e-06,0.00076217296237166,0.00023899162393999,9.1635708416453e-05,9.7181537186003e-06,9.7181537186003e-06,230561265.87925,429735.13982206,821.51133474571,152016.23760937,920.48957734078,3.5176205538973e-10,0.00076217296237166,0,-176073.18854033,138705.74400529,314778.93254563,0.00033062733235645,-8.6198356973252e-05,-0.0011928780383666,962.92486874863,17269108.615563,6.337556224348e-06,177,565.205007823,-1277.3768076188,1277.3768065348,224000000,3682.1436191137,150019.86119595,1964.0170840671,920.49204084613,1.943397550168,400031.68683628,2012.350085701,821.44900471111,0.73292750070614,135564.33556687,1964.0129866361,920.50043722108,1.8568936045467,432116.8019113,2012.3195929239,821.51148990997,0.3606630073102,385352.21561896,2012.3952212246,821.35651388407,0.40459870224437,300127.3837702,1964.0482003147,920.42827804373,0.27111745952084,314038.29672839,2011.9349101721,822.29977423755,1.0149864378536,44.878178597975,99.144086171426,22.946446988144,19.926931033947,3.0453636933178,0.36299460824202,1.331581448136e+15,3.0267451143602e+14,3.0237374813064e+14,314294.71932918,2011.4639197391,823.26491856746,1.0149900666732,0.61525836760244,128303.74992963,1963.462771963,921.62792630531,0.00031098652655092,1.1152583676024,965283.88762433,1772.0000020761,773.14999673576,1.3880328314817,963505.54967527,1699.9896156408,886.3738747786,1.4472747025717,318961.52208324,1963.9619728391,920.60497369041,1.5324550732387,313244.95771215,2011.4521087114,823.28912149312,1.4964831673707,135500.91446822,1963.9913498358,920.54477492662,1.8568949289267,0.99972918134032,1.000994673909,0.81684204307471,320391.20154813,1343.9323410751,183023.95373497,11849.070899667,7.5732503316062,1963.9649155759,920.59894349207,1.0393879648508,964172.4582379,1702.1027487133,883.0513385011,1.0793111840973,965289.19644966,2606.4703023083,428691.17300757,43447.136806431,7.112768739591,1772.0000000628,773.14999990127,1.3880328311499,116464.96474038,985878.30500645,2011.628637407,822.92738236267,-1.6942252094365e-318,230596867.56998
3687.1440225469,-0.0011983002336585,1.2231942745348,11757.960085297,-0.021102017785983,960.72352107952,89833275.460631,320038.10886028,920.48970150139,314447.1190576,823.86262273031,966642.54042985,773.15026073002,964965.01955908,887.00374785272,-1.6399433069464,-47222.941245646,15499.945428607,2.540600564607,4410.1267552968,45057.264754354,0.026338076579634,-0.054571393262401,215726712.68843,-8.2669930712581e-05,-2.3928810353095e-06,6.340070027912e-06,0.00076948912776361,0.00024217869956524,9.1273829798748e-05,8.7414568256818e-06,8.7414568256818e-06,228850683.31309,429042.63092415,821.98262841627,152299.72874179,920.4498938731,3.5268588756412e-10,0.00076948912776361,0,-175109.39936718,138983.20544623,314092.60481341,0.00033345252936398,-8.2669930712581e-05,-0.0011983002336585,960.16718972661,17215800.951959,6.340070027912e-06,177,572.007325914,-1259.3804307644,1259.3804298467,224000000,3687.1440225469,150318.19187034,1964.0364517552,920.45235296061,1.93793721833,399460.79846295,2012.1385948254,821.88238765279,0.73091404669361,135860.73045268,1964.0376653661,920.449866053,1.8516849360133,431421.76136025,2012.0896014847,821.98278384279,0.35967187359959,384819.55507065,2012.2146991257,821.72643621776,0.40348479260257,299728.576419,1964.0303453945,920.46486599479,0.27035940804687,313357.78349525,2011.6293443529,822.9259337031,1.012211938669,44.568272058237,98.37278459951,22.864552178127,19.85829966597,3.0340318779944,0.36161689371651,1.3315454537061e+15,3.0270443926322e+14,3.0237374813064e+14,313613.70504442,2011.1830821697,823.8404053899,1.012216959604,0.61692399783671,128581.27849514,1963.4629753627,921.62750950259,0.0003515118691196,1.1169239978367,965290.55435705,1772.0000012351,773.14999805804,1.3684774723364,963554.63412764,1699.5890162805,887.0037479867,1.4271852433462,318257.69268689,1964.012501346,920.50143166806,1.5280280517524,312569.84155848,2011.1722398529,823.86262325226,1.4923945954926,135797.3696534,1964.0278617138,920.46995550456,1.8516875359458,0.99970215732162,1.0010936501838,0.81371729435678,319679.19179436,1340.2053371725,182025.96982269,11757.960085297,7.5683921649666,1964.0141214469,920.49811178907,1.0363853406202,964190.34651493,1701.9168960911,883.34355960513,1.0643154141786,965296.25042973,2569.8481368107,416731.56539501,45057.264754354,6.5733203207024,1772.0000001648,773.1499997409,1.3684774723705,116710.45362949,985878.30500645,2011.628637407,822.92738236267,-6.9771950505701e-319,229727495.59267
3692.1446047045,-0.0012017140328289,1.2229261678041,11676.072131321,-0.017707927014245,958.22764251863,89125251.025733,319445.31430293,920.44878533309,313880.04248828,824.37673426189,966617.88825441,773.15037346286,964973.87392908,887.58294129041,-2.1786037907494,-45547.398789838,15499.969826774,2.5516429825253,4328.2388013206,46732.807210162,0.033814499671142,-0.030173225650239,213832808.44011,-8.0752241012193e-05,-2.6132047334118e-06,6.3472748442133e-06,0.00077491581238327,0.00024486040273585,9.0182742639834e-05,7.2687639469677e-06,7.2687639469677e-06,227049619.17278,428467.46392179,822.5639767272,152611.08918208,920.45409059576,3.5353481533295e-10,0.00077491581238327,0,-174235.73847513,139289.28759435,313525.02606948,0.00033504314537568,-8.0752241012193e-05,-0.0012017140328289,957.70728089083,17162645.497396,6.3472748442133e-06,177,579.985125945,-1244.4594541576,1244.4594538072,224000000,3692.1446047045,150642.90966487,1964.0344049379,920.45654725836,1.9330153215518,398997.43595021,2011.8643288871,822.44440801822,0.72911550244034,136183.87219499,1964.0391501144,920.44682353616,1.846987561714,430844.253609,2011.8059374849,822.56406253096,0.35878769192279,384391.84804724,2011.9595286075,822.24932662398,0.40248960135638,299424.63224752,1964.0027711975,920.52137049689,0.26967540942954,312795.39366139,2011.3388052704,823.52130067548,1.0097333483843,44.267805474305,97.659270786136,22.777600878023,19.779290144589,3.0212750356472,0.3600641941234,1.3315088157929e+15,3.0273488753548e+14,3.0237374813064e+14,313050.78740121,2010.9310669916,824.35682993521,1.0097395482355,0.61873005435265,128887.43756434,1963.4631744096,921.62710161964,0.00036780986066595,1.1187300543526,965297.74873411,1772.0000007487,773.14999882273,1.3522639288118,963596.49314777,1699.2206493375,887.58294129321,1.4105403760696,317674.02529019,1964.0326534021,920.46013647116,1.5240984420806,312012.17686129,2010.9213536773,824.37673426777,1.488741983674,136120.59209224,1964.037588956,920.45002263115,1.8469908820074,0.99967465018643,1.0011943476565,0.81018993373708,319088.26312031,1336.8408971265,181121.49837038,11676.072131321,7.5640986514244,1964.0332590169,920.45889545709,1.0337200912515,964205.22336623,1701.7122806737,883.66528195952,1.0518886901778,965303.82487677,2539.4944613109,406947.5160707,46732.807210162,6.1155224673247,1772.0000002191,773.14999965552,1.3522639287967,116981.86895534,985878.30500645,2011.628637407,822.92738236267,-4.5557793203021e-320,228753129.06382
3697.1452891303,-0.0012028091773522,1.2228166372301,11601.085467472,-0.013858810865207,955.95486816605,88553506.063724,318937.38120151,920.4515869571,313395.25559535,824.82594320563,966599.85124938,773.150384074,964982.62582453,888.10218158021,-2.6543562680756,-43839.007839941,15499.992828392,2.5292449608527,4253.2521374718,48441.198160059,0.03956146078567,-0.0071716076658527,212405399.87596,-8.0245977359625e-05,-2.8378300945359e-06,6.3599825429131e-06,0.0007783168976723,0.00024708817749465,8.8315375845042e-05,5.3205965322359e-06,5.3205965322359e-06,225337094.03509,427974.916251,823.14388729726,152931.36181823,920.48702683637,3.5417454046148e-10,0.0007783168976723,0,-173435.03128223,139604.86221248,313039.89349472,0.00033540355333969,-8.0245977359625e-05,-0.0012028091773522,955.48622362528,17108695.730709,6.3599825429131e-06,177,586.749696028,-1232.3597766096,1232.3597751339,224000000,3697.1452891303,150975.35968359,1964.0183328068,920.48948195337,1.9285220301237,398607.08868223,2011.5837631719,823.01933776242,0.72748720612947,136515.00720511,1964.0256529172,920.47448172698,1.842698386547,430349.56450366,2011.5229629111,823.14392846095,0.35798729583366,384034.3499664,2011.6849434527,822.81200112157,0.40158940017696,299183.03297629,1963.9603053592,920.60839065745,0.26905078968259,312314.95168679,2011.0741823243,824.06356081077,1.007487337907,43.974731056211,96.987113612854,22.682070091729,19.689159876555,3.0067386264281,0.35829505970588,1.3314714462545e+15,3.0276593028854e+14,3.0237374813064e+14,312569.75930137,2010.7106145732,824.80857669422,1.0074944963745,0.62056812135288,129203.10945111,1963.4633583009,921.62672479322,0.00036501688694155,1.1205681213529,965305.25816082,1772.0000026946,773.14999576322,1.3391160841704,963631.72553069,1698.8904123458,888.10218184625,1.3970514203052,317174.29593054,1964.0314480958,920.4626063611,1.5205652795509,311535.89012053,2010.7021398653,824.82594289905,1.4854319500802,136451.83326323,1964.0295801075,920.46643420603,1.8427020970002,0.9996465937592,1.0012970111756,0.80617507617582,318582.00394439,1333.7685253997,180292.6234509,11601.085467472,7.5605839282304,1964.0313818166,920.46274217909,1.0313237352509,964217.39423499,1701.4814811963,884.02817421968,1.0418161523878,965311.70186816,2514.8906049503,399102.36732401,48441.198160059,5.7298496166695,1772.0000004495,773.14999929319,1.3391160841274,117262.17905713,985878.30500645,2011.628637407,822.92738236267,4.4088936037935e-319,227650652.75112
3702.1459999063,-0.0012016099862008,1.2228697786839,11532.790516102,-0.0096480316935776,953.87124245907,88100152.690101,318487.50867485,920.48321794879,312965.96352618,825.20603690772,966587.56911263,773.15041504371,964991.14732914,888.55301081072,-3.0624745176759,-42127.649449209,15500.01419193,2.4789881169885,4184.957186102,50152.556550791,0.043716862565884,0.014191930333588,211414154.21565,-7.9994741439687e-05,-3.0672582408944e-06,6.3783711276599e-06,0.00078027233813092,0.00024892927696709,8.597540719045e-05,3.1271095859118e-06,3.1271095859118e-06,223788775.65254,427538.54954581,823.68669117642,153245.71138841,920.55211510323,3.5506726861339e-10,0.00078027233813092,0,-172695.2383806,139915.00500138,312610.24338198,0.00033490468415754,-7.9994741439687e-05,-0.0012016099862008,953.46198006598,17053389.118996,6.3783711276599e-06,177,592.889156324,-1222.8255812762,1222.8255817153,224000000,3702.1459999063,151300.92697307,1963.9865691815,920.55457134943,1.9243810935067,398264.36181002,2011.3177267206,823.56449442506,0.72599675281866,136839.46947028,1963.9977501369,920.53165955559,1.8387484892647,429911.236711,2011.258092025,823.68669667003,0.35725449935236,383721.81536797,2011.418307187,823.35838691186,0.40076609732109,298978.90685569,1963.8883483075,920.75584363225,0.26847617716344,311889.58524569,2010.8392458361,824.54498804088,1.005429665838,43.68722716022,96.342866347373,22.5765239689,19.588793681527,2.9907719086045,0.35637054533363,1.3314332620045e+15,3.0279763677642e+14,3.0237374813064e+14,312143.89593543,2010.523807344,825.19137839346,1.0054375679285,0.62235547705222,129513.33059989,1963.4635237628,921.62638573195,0.00034826902306002,1.1223554770522,965312.92958651,1771.9999991438,773.15000134617,1.3287559674288,963660.93871911,1698.6036849586,888.55301107142,1.3864277750251,316731.87120505,1964.0161489447,920.49395708049,1.5173560881144,311114.35400955,2010.5166539552,825.206036977,1.4823992740307,136776.37908873,1964.008326551,920.50998657589,1.8387528309428,0.99961792566002,1.0014018697755,0.80182909690779,318133.65175326,1330.9417563871,179528.02464869,11532.790516102,7.5571197404465,1964.0155649545,920.49515378166,1.0291471144069,964227.15103665,1701.2114425086,884.45276335125,1.0338815903321,965319.72416184,2495.5139978018,392977.96555503,50152.556550791,5.4072434314693,1772.0000000937,773.14999985275,1.3287559673508,117538.01196811,985878.30500645,2011.628637407,822.92738236267,-1.5028982880845e-319,226460343.32512
3707.1467624026,-0.0011985001203635,1.2230628424277,11475.402271213,-0.005372793678475,952.0391449847,87760752.987265,318109.91397407,920.54609696767,312605.89679659,825.51593659456,966580.2875481,773.15040105592,964999.37155361,888.93476361794,-3.4002072428676,-40440.477901139,15500.03355383,2.3851852084123,4127.5689412125,51839.728098861,0.04634189691484,0.033553830457893,210849583.53243,-7.8827697786438e-05,-3.3016845760706e-06,6.4017998493653e-06,0.00078156744632123,0.00025049378391451,8.3563516904412e-05,9.4756016360188e-07,9.4756016360188e-07,222493467.97408,427171.39108776,824.17768705299,153543.40497761,920.66801626327,3.5598813195702e-10,0.00078156744632123,0,-172040.23183512,140209.14573813,312249.37757324,0.00033405730081892,-7.8827697786438e-05,-0.0011985001203635,951.6904890755,16997278.691353,6.4017998493653e-06,177,598.965439943,-1215.5991383478,1215.599138225,224000000,3707.1467624026,151608.53291554,1963.9300095197,920.67047229563,1.9207264748856,397979.52468325,2011.0747236765,824.06245148267,0.72468887367212,137146.24805831,1963.9467843553,920.63609763255,1.835265633224,429542.35303665,2011.018497379,824.17766930536,0.35661133163562,383463.59533436,2011.1704732653,823.86624330879,0.40004415567079,298817.23638896,1963.790712139,920.95591774788,0.26797003453202,311532.47172368,2010.6361840225,824.96109831452,1.003622698682,43.404409871752,95.719570667486,22.463555660061,19.483739413745,2.9745194098334,0.35443801847456,1.3313942304683e+15,3.0283003400351e+14,3.0237374813064e+14,311786.81699964,2010.3712692483,825.50395645843,1.0036311340246,0.62403516757334,129807.41318172,1963.4636705662,921.6260849053,0.00032250177886515,1.1240351675733,965320.66879202,1772.0000001163,773.1499998171,1.3209035149209,963684.74225211,1698.3608903653,888.93476357664,1.3783834413694,316360.76560937,1963.9855858698,920.55658633244,1.5145610639895,310761.07381801,2010.3654229487,825.51593658053,1.4797359153104,137083.09872573,1963.9680609708,920.59249801076,1.8352710117733,0.99958862143244,1.0015090127642,0.79749081288344,317757.39375509,1328.4504455045,178852.57565686,11475.402271213,7.5524005957145,1963.9842078614,920.55941012,1.0272514045128,964234.76556151,1700.893811936,884.95218249049,1.027872289997,965327.79396372,2480.8383651532,388371.17973765,51839.728098861,5.1393825453781,1772.0000000599,773.14999990584,1.320903514707,117799.77636063,985878.30500645,2011.628637407,822.92738236267,-1.7382513991374e-318,225271239.7852
3712.1477175007,-0.0011940021148832,1.2233599747867,11432.681669117,-0.0013593216732896,950.58226126818,87544566.155493,317843.63953562,920.65801386477,312353.70881989,825.76135411295,966577.28893619,773.15025535404,965007.22300569,889.26164471236,-3.6702536971272,-38793.828996709,15500.050462577,2.2369931259475,4084.8483391168,53486.377003291,0.04744870628439,0.050462577441767,210706824.74982,-7.6201683470982e-05,-3.5409020927095e-06,6.4291052360334e-06,0.00078272108330169,0.00025187701624295,8.1362428077711e-05,-1.0482993534486e-06,-1.0482993534486e-06,221496878.82545,426911.87586762,824.61145294137,153816.99174592,920.83397775951,3.5695726373514e-10,0.00078272108330169,0,-171515.90321898,140480.11363323,311996.01685221,0.00033323944432066,-7.6201683470982e-05,-0.0011940021148832,950.28984993275,16941754.962532,6.4291052360334e-06,177,605.032666186,-1210.4254872965,1210.4254864201,224000000,3712.1477175007,151890.01991701,1963.8490231728,920.83642792462,1.9178211681069,397785.82186699,2010.8582752536,824.50599333271,0.72365668098953,137427.30030979,1963.8701076892,920.79322194845,1.8324956913401,429281.45286004,2010.806829265,824.61141544062,0.35610366765715,383291.30106808,2010.9466607703,824.3248754706,0.39947478666921,298722.93979543,1963.6866987153,921.16906000963,0.26756737579134,311282.07337126,2010.4665884793,825.30863016529,1.002195804311,43.126541614956,95.11723008725,22.348951246115,19.381799788596,2.9592570381839,0.35264637158613,1.3313543856648e+15,3.0286309336181e+14,3.0237374813064e+14,311536.97086283,2010.2503647304,825.75171161807,1.0022045779619,0.62556927087551,130078.19118862,1963.4638003734,921.62581890704,0.00029019221991665,1.1255692708755,965328.36951551,1772.0000010284,773.14999838299,1.3152816828863,963703.67786912,1698.1529939902,889.26164466947,1.3726443972626,316099.58558985,1963.9310335664,920.66837383931,1.5123748517947,310514.23641298,2010.2456591024,825.76135429834,1.4776326335621,137363.96568376,1963.9015082967,920.72887644111,1.8325017569209,0.99955870661737,1.0016183455304,0.79348952935018,317492.18268829,1326.4672092195,178312.37600361,11432.681669117,7.54681634542,1963.9285558377,920.6734511523,1.0257686258335,964240.47802656,1700.5338024718,885.51823510724,1.0235843674934,965335.80218005,2470.3439844737,385093.86391182,53486.377003291,4.9181045822064,1771.9999998949,773.15000016526,1.3152816830675,118041.03707763,985878.30500645,2011.628637407,822.92738236267,2.5853961181227e-319,224170734.52497
3717.1491631138,-0.0011885790596166,1.2237273884691,11402.381797745,0.0021738696562401,949.51610244519,87448814.132045,317688.66025999,920.8201419297,312209.84806565,825.9536957156,966577.95403774,773.1504059902,965014.67329814,889.55146161188,-3.8823626575966,-37187.911370627,15500.064575168,2.0529877282158,4054.5484677446,55092.294629373,0.047099222549247,0.064575168124185,210953892.1942,-7.2207546488166e-05,-3.7843938929254e-06,6.4589998303987e-06,0.00078387914383631,0.00025312165174073,7.9483152192228e-05,-2.7870405782811e-06,-2.7870405782811e-06,220768191.52989,426761.35480779,824.98365735152,154060.82362223,921.02421481454,3.5779915069616e-10,0.00078387914383631,0,-171128.90172845,140722.25924235,311851.1609708,0.00033260480393296,-7.2207546488166e-05,-0.0011885790596166,949.27400166023,16888339.093217,6.4589998303987e-06,177,611.137755903,-1207.0647697805,1207.0647706136,224000000,3717.1491631138,152139.63677425,1963.7561888187,921.02666225685,1.9157016094836,397684.00301685,2010.670791188,824.89018199177,0.72291124244677,137676.8539565,1963.7787770458,920.98037490613,1.8304717664944,429129.90033893,2010.6252005948,824.98360533849,0.355737012022,383205.4865142,2010.7498619527,824.72815173636,0.39906398739904,298695.55553566,1963.5893704824,921.36850310979,0.26727271575541,311139.36283464,2010.3298492878,825.58883342671,1.0011645582145,42.854704795707,94.540397660014,22.239189531706,19.289499575436,2.9458513219217,0.35108855077962,1.33131381213e+15,3.0289674341711e+14,3.0237374813064e+14,311394.80001866,2010.1555869467,825.94592838782,1.0011735047083,0.62692870363343,130320.1549548,1963.463914047,921.62558596922,0.00025292052118724,1.1269287036334,965335.96014389,1771.9999985928,773.15000221254,1.3116298360495,963718.27714776,1697.9686704145,889.55146161241,1.368949524239,315948.26147792,1963.8519905742,920.83034718392,1.5108195334922,310374.24451014,2010.1517964941,825.95369570875,1.4761124406442,137613.35419233,1963.8148279864,920.90650002785,1.8304777598783,0.99952824468297,1.0017296318292,0.79002398047083,317337.96990624,1325.0156641283,177913.58426893,11402.381797745,7.5421834230448,1963.848706388,920.83707707387,1.0247137547882,964244.50871023,1700.1513520168,886.11957230062,1.0208233158247,965343.67889749,2463.5406275554,382976.96348673,55092.294629373,4.7353125267226,1771.999999617,773.15000060228,1.3116298362011,118256.84366476,985878.30500645,2011.628637407,822.92738236267,-2.5604952095723e-319,223212250.43317
3722.1517188393,-0.0011825633380115,1.2241400183487,11379.673422029,0.0051422004772271,948.73594891945,87446939.764592,317604.07451507,921.00760154351,312134.19632082,826.1028979109,966581.71599843,773.15041860788,965021.67613989,889.80748329273,-4.0480553165354,-35615.787832395,15500.075882991,1.860673700337,4031.8400920294,56664.418167605,0.045501697049538,0.075882990817939,211516316.04689,-6.7257479199249e-05,-4.0315092451527e-06,6.4903251552247e-06,0.0007849602604207,0.00025422415136737,7.7919667363881e-05,-4.2570362497519e-06,-4.2570362497519e-06,220246261.17369,426680.36757744,825.29200578085,154271.37254838,921.21408161007,3.5858098389992e-10,0.0007849602604207,0,-170843.14331544,140931.76612573,311774.90944117,0.00033214381873125,-6.7257479199249e-05,-0.0011825633380115,948.53969734477,16838170.353106,6.4903251552247e-06,177,617.105818099,-1205.2996719724,1205.2996724595,224000000,3722.1517188393,152354.41760402,1963.6635345031,921.2165276575,1.9141571297325,397639.03037338,2010.5138788013,825.21172376785,0.72237243880386,137891.80079128,1963.685618934,921.17127267623,1.8289941915833,429048.14673885,2010.4747314118,825.29194382824,0.35547194218825,383172.46807825,2010.5824312515,825.07124743545,0.39876744875644,298706.30337397,1963.504397809,921.54262744057,0.26705705588393,311064.66677286,2010.2220388046,825.80975654791,1.0004182540384,42.590298848603,93.995085475957,22.139358230418,19.21039112156,2.934643032162,0.34979558115119,1.3312726171635e+15,3.029308942397e+14,3.0237374813064e+14,311320.37504834,2010.0819862534,826.09674948064,1.0004272454626,0.62809578128565,130529.55523068,1963.4640118213,921.62538561211,0.00021362198548492,1.1280957812856,965343.35174208,1771.9999986565,773.15000211238,1.3097118321872,963729.00063315,1697.8058406396,889.80748327114,1.36704918398,315866.28593984,1963.7605359845,921.01775413012,1.5097213118926,310301.39471905,2010.07898581,826.10289793026,1.4750121680663,137828.21891123,1963.7216083974,921.09752377578,1.8289996028533,0.99949731618797,1.0018425742483,0.78715543133703,317253.92854347,1323.9521560826,177618.05729715,11379.673422029,7.5391968264509,1963.7570019736,921.02499595564,1.0239689099989,964247.05372621,1699.773358293,886.71390205497,1.0194029065737,965351.33693956,2459.9862529734,381873.76078986,56664.418167605,4.583958800383,1771.9999993995,773.15000094413,1.3097118321064,118443.78671213,985878.30500645,2011.628637407,822.92738236267,2.1363892591821e-319,222412926.86765
3727.1566918638,-0.0011761657334587,1.2245816641553,11360.783616948,0.0075591776673226,948.11867567188,87508267.650755,317545.546492,921.19551597601,312082.94235032,826.21154195276,966588.13021144,773.1504226901,965028.23987021,890.02060532875,-4.1730793495635,-34079.061998312,15500.084696068,1.6785833213021,4012.9502869479,58201.144001688,0.042980217087534,0.084696067935958,212299285.28241,-6.1812531443827e-05,-4.2816182238055e-06,6.522161939349e-06,0.00078581781422697,0.00025516093610935,7.6614614596498e-05,-5.4807066334992e-06,-5.4807066334992e-06,219871341.2137,426625.23560375,825.53989429726,154447.7925257,921.38915311103,3.5934882393127e-10,0.00078581781422697,0,-170615.92627176,141107.47234056,311723.39861232,0.00033177555070585,-6.1812531443827e-05,-0.0011761657334587,947.9657181595,16791853.881702,6.522161939349e-06,177,623.119093958,-1204.935091832,1204.9350925235,224000000,3727.1566918638,152534.18004947,1963.5781008516,921.39159661557,1.9129398389196,397612.43566366,2010.386552176,825.47263898355,0.72194706696972,138071.81688261,1963.5986380547,921.34951218293,1.8278277510814,428992.40810493,2010.3537619295,825.53983211175,0.35526258766416,383155.38062725,2010.4444718749,825.35395107607,0.39853362336993,298724.19117102,1963.4322480566,921.69047529383,0.26688633488687,311014.38450876,2010.1375780315,825.98283190276,0.99982817800582,42.334636699768,93.486534415924,22.052333513568,19.145249475168,2.9255835726111,0.34875567039221,1.3312309040039e+15,3.0296545877517e+14,3.0237374813064e+14,311270.09411699,2010.0281544743,826.20706050353,0.99983711205677,0.62906755150213,130705.2307967,1963.4640943211,921.62521655503,0.00017490457262503,1.1290675515021,965350.515035,1771.9999984885,773.15000237654,1.3093156695513,963736.30284858,1697.6702950394,890.02060528398,1.366713257868,315809.77966697,1963.6688528812,921.20562934187,1.5088780669687,310252.35070351,2010.025967489,826.21154203072,1.4741420808335,138008.23133289,1963.6318914269,921.28137002687,1.8278323554932,0.99946599864224,1.0019568848843,0.78485249716029,317195.81661134,1323.1120411573,177382.64914179,11360.783616948,7.5375114067447,1963.6654461387,921.21261037149,1.0233970008095,964248.29650714,1699.4224238008,887.26568584773,1.0191513143504,965358.74726971,2459.282897195,381656.36415267,58201.144001688,4.4590354285608,1771.9999994959,773.1500007926,1.309315669447,118600.76240749,985878.30500645,2011.628637407,822.92738236267,-9.4563670548369e-319,221765172.46696
3732.1667733937,-0.0011695145016631,1.2250424477823,11343.480754069,0.0094874696108332,947.57672487139,87611649.143445,317483.29890543,921.36932626714,312026.54150906,826.27688920462,966596.75596758,773.15040602595,965034.33783402,890.18055408199,-4.2561679936263,-32592.415722659,15500.091437295,1.5153912680793,3995.647424069,59687.790277341,0.039861845505411,0.091437294825592,213218183.62618,-5.6235621479854e-05,-4.534230144436e-06,6.5538515760983e-06,0.00078633768674593,0.00025591088062499,7.5504119118472e-05,-6.4934277378519e-06,-6.4934277378519e-06,219595161.03356,426566.22289828,825.73650183148,154591.06310705,921.54418444409,3.6020964074402e-10,0.00078633768674593,0,-170416.79395309,141250.14048182,311666.93443491,0.00033141499974346,-5.6235621479854e-05,-0.0011695145016631,947.46676624806,16749539.635526,6.5538515760983e-06,177,629.156383499,-1205.7872939688,1205.7872938058,224000000,3732.1667733937,152680.37563287,1963.5024459779,921.54662709437,1.9118738870277,397578.24454232,2010.2849106588,825.68092078109,0.72156997858322,138218.26053576,1963.5211913021,921.50821454483,1.8268057225067,428932.87095594,2010.2578159728,825.73644267877,0.35507690954095,383129.41924055,2010.3331308311,825.58210895268,0.39832644138648,298728.64717997,1963.3707095876,921.81657871393,0.26673648404341,310959.00488831,2010.0729025235,826.11536368141,0.99930446480295,42.088713884815,93.018161884412,21.978965412684,19.093089049379,2.9184269148929,0.34793707955011,1.3311887535289e+15,3.0300036921196e+14,3.0237374813064e+14,311214.55455031,2009.9953759805,826.27422954815,0.99931324394577,0.62985046640983,130847.91608736,1963.4641618576,921.62507816061,0.00013790940743736,1.1298504664098,965357.3895506,1771.9999998146,773.15000029149,1.3102416946166,963740.55951501,1697.5685675663,890.1805541411,1.3677278196508,315749.28452391,1963.5840469416,921.37941200485,1.5081487464885,310197.89666769,2009.9940780634,826.27688921426,1.4733696901042,138154.7177105,1963.5507790894,921.44758383322,1.8268095143985,0.99943435276741,1.0020723394733,0.78304209154382,317133.92530973,1322.378532108,177176.63312365,11343.480754069,7.5365967641387,1963.5809582459,921.3857412994,1.0229023574447,964248.40015528,1699.1099574148,887.75698519684,1.0199087447873,965365.84847632,2461.0557267361,382207.58807114,59687.790277341,4.3573333846863,1771.9999995983,773.15000063158,1.3102416947173,118728.38160764,985878.30500645,2011.628637407,822.92738236267,-1.6690525647809e-319,221250049.82872
