time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
3737.1872393721,-0.0011626862627956,1.2255164155426,11326.885762236,0.011004464233649,947.0646436004,87744980.117646,317402.77592341,921.5235724492,311950.52192852,826.29626011234,966607.15506213,773.15040304677,965039.92677753,890.2815490302,-4.2940956989969,-31174.665711004,15500.096467248,1.372213789503,3979.0524322365,61105.540288996,0.036394948261822,0.096467248027824,214215040.24919,-5.0772272689436e-05,-4.7890796463923e-06,6.5849752997534e-06,0.00078645644246947,0.00025646487894549,7.4531536421559e-05,-7.3347633837575e-06,-7.3347633837575e-06,219387557.82957,426488.67483649,825.89151381876,154702.7969978,921.67995117371,3.6106374503423e-10,0.00078645644246947,0,-170229.63783575,141361.27771443,311590.91555018,0.00033099641536705,-5.0772272689436e-05,-0.0011626862627956,946.99883837843,16711077.635519,6.5849752997534e-06,177,635.17479849,-1207.6777859053,1207.6777854005,224000000,3737.1872393721,152794.86320636,1963.436192752,921.68239190165,1.9108680261871,397523.80869873,2010.2042614627,825.84618552735,0.72120821687121,138332.95029896,1963.4533144119,921.64730653309,1.8258415123232,428854.83898858,2010.1821683485,825.89145830216,0.35489875071688,383082.57564042,2010.2439786608,825.76479782632,0.39812764226198,298709.96088553,1963.3173718643,921.92587732732,0.2665950304259,310884.01814849,2010.0280623655,826.20724925107,0.99880163467677,41.853111025843,92.591374767649,21.918703322426,19.052151554857,2.9128675126533,0.347302949033,1.3311462083067e+15,3.0303558887779e+14,3.0237374813064e+14,311139.35460207,2009.9849992908,826.2954932565,0.99881015517492,0.63045406167996,130959.08975877,1963.4642146819,921.62496991418,0.00010281556927107,1.13045406168,965363.89927891,1772.0000004867,773.14999923472,1.3122959548118,963742.10468767,1697.504334797,890.28154906129,1.3698895188158,315670.4081019,1963.5087828259,921.53364175029,1.5074613986074,310123.72636833,2009.984625055,826.29626013325,1.4726279318687,138269.46640138,1963.4793904533,921.59387202185,1.8258446221736,0.99940241052297,1.0021888167338,0.78164111537537,317053.73524217,1321.6907750612,176983.88347997,11326.885762236,7.5359915438554,1963.5060501231,921.53924155111,1.0224361786745,964247.5180536,1698.8363168502,888.18723765699,1.0215233378879,965372.56269842,2464.9408976362,383415.90889064,61105.540288996,4.2763860158458,1771.9999998201,773.15000028281,1.3122959548416,118827.93975979,985878.30500645,2011.628637407,822.92738236267,-2.9798087231977e-319,220845706.67837
3742.227812047,-0.0011557230838006,1.2260002434959,11310.830297643,0.012185830494,946.5684607108,87902171.395088,317300.01723873,921.65906267054,311850.97924664,826.26974657106,966618.9254917,773.15038414567,965044.97673536,890.32381535602,-4.2857233262691,-29840.148143498,15500.10000599,1.2466502724279,3962.9969676432,62440.057856502,0.032724252137411,0.10000598982296,215259944.33324,-4.5561364311924e-05,-5.0462285375793e-06,6.6153162388029e-06,0.00078615393683438,0.0002568255166411,7.3653258064685e-05,-8.0400797526851e-06,-8.0400797526851e-06,219239903.38457,426388.65729277,826.00881360992,154784.5757382,921.79934739829,3.6195575775214e-10,0.00078615393683438,0,-170048.93415037,141442.43795362,311491.372104,0.00033047877470578,-4.5561364311924e-05,-0.0011557230838006,946.54738200176,16676144.134687,6.6153162388029e-06,177,641.208499301,-1210.436448718,1210.4364491333,224000000,3742.227812047,152879.30558344,1963.377928166,921.80178654515,1.9098925565062,397445.82901203,2010.1422491603,825.97325991743,0.72085186388005,138417.54361166,1963.3936881313,921.76949153431,1.8249068457306,428754.36531526,2010.1249255584,826.00875910169,0.35472328675982,383011.7656451,2010.174016672,825.90816255735,0.39793175960431,298665.90326567,1963.2702633206,922.02241122837,0.26645792662432,310785.48145411,2010.0047807116,826.25495755826,0.9983058777926,41.627957880126,92.205785865973,21.870213504663,19.020510394346,2.9086074553339,0.34681831424534,1.3311032569725e+15,3.0307112631439e+14,3.0237374813064e+14,311040.61074052,2009.9970461387,826.27080709283,0.99831403300221,0.63088756629668,131040.28938433,1963.4642531301,921.6248911269,6.9443791179521e-05,1.1308875662967,965369.98353328,1771.9999997253,773.15000043197,1.3152935945646,963741.25965129,1697.4774534372,890.32381535035,1.3730080232419,315569.24303239,1963.4426521509,921.66915542844,1.506793242596,310025.98613852,2009.9975636705,826.26974657685,1.471896441188,138354.11877456,1963.4167361132,921.7222620632,1.8249093990552,0.99937016337637,1.0023063449147,0.78057161800102,316951.29847978,1321.0283578013,176798.87153887,11310.830297643,7.5354583338214,1963.4402426887,921.67409285098,1.0219830116341,964245.79438332,1698.595581165,888.56575288528,1.0238530238006,965378.82809968,2470.5915737029,385176.28953013,62440.057856502,4.2138058690809,1772.0000000852,773.14999986603,1.3152935946587,118900.79687778,985878.30500645,2011.628637407,822.92738236267,-7.4756578806593e-319,220531461.55296
3747.3054893181,-0.0011486513111191,1.2264919982604,11295.353817381,0.013092967049858,946.0874965324,88079528.432354,317175.34482199,921.77855397726,311728.33160418,826.20037312685,966631.74309411,773.15042675782,965049.49565696,890.31185761734,-4.2329840483613,-28595.301707545,15500.102144114,1.1355520678666,3947.5204873811,63684.904292455,0.028910964953492,0.10214411401945,216341838.65397,-4.0627049731716e-05,-5.3061955342545e-06,6.6448006158786e-06,0.00078545970745048,0.00025700501860781,7.2849789940918e-05,-8.6288596934903e-06,-8.6288596934903e-06,219159502.88627,426266.64592468,826.08614765202,154837.76218436,921.9055491623,3.628952905005e-10,0.00078545970745048,0,-169873.71461725,141494.98808725,311368.70270449,0.00032985480854873,-4.0627049731716e-05,-0.0011486513111191,946.10965349427,16644337.142727,6.6448006158786e-06,177,647.222193264,-1213.9098761591,1213.9098758983,224000000,3747.3054893181,152935.0786623,1963.3261024823,921.90798671668,1.9089432306334,397344.7943375,2010.0995612181,826.06073520872,0.72050008524938,138473.42439232,1963.3407586996,921.8779534844,1.8239976433116,428631.92619981,2010.0871874359,826.0860913198,0.35455011156745,382917.48675209,2010.1231753944,826.01234550334,0.39773838754853,298597.15467834,1963.2276573182,922.10971861029,0.2663246158591,310663.79532873,2010.004130503,826.25628995278,0.99781588890068,41.412924519876,91.859633276924,21.831891568076,18.996458094123,2.9054058648706,0.34645598500714,1.3310598113772e+15,3.0310705320724e+14,3.0237374813064e+14,310918.74336513,2010.0301000022,826.20307376604,0.99782357734821,0.63115899549252,131092.87538969,1963.4642774306,921.62484133079,3.7759074051959e-05,1.1311589954925,965375.62284591,1772.0000006045,773.14999904949,1.3190679157712,963738.34554017,1697.4850585202,890.31185767261,1.3769133458146,315446.12014624,1963.3843318368,921.7886642688,1.5061409443836,309905.10033807,2010.031417908,826.20037313945,1.4711733017761,138410.05311595,1963.3613182737,921.8358232096,1.8239997363973,0.99933754514675,1.002425161092,0.77977408823035,316826.93935198,1320.3880969534,176620.70743428,11295.353817381,7.5349158386463,1963.3821962491,921.79304047325,1.0215405985471,964243.36288861,1698.3810720417,888.90303138093,1.0267709792793,965384.62640808,2477.694793214,387394.63984471,63684.904292455,4.1671567205289,1772.0000001952,773.14999969306,1.3190679157221,118948.15899266,985878.30500645,2011.628637407,822.92738236267,-1.5891621498484e-319,220291370.42563
3752.4496202866,-0.0011415015238736,1.2269896800752,11280.554362404,0.013760615239602,945.62468330362,88274349.342672,317030.51245212,921.8853293117,311584.45607978,826.09280937993,966645.36546474,773.1503497705,965053.51287476,890.25205639918,-4.1401047105206,-27438.445563626,15500.102906554,1.0357317480571,3932.7210324036,64841.760436374,0.024974198410705,0.1029065543227,217457458.48008,-3.5882900095648e-05,-5.570188959328e-06,6.6734331986727e-06,0.00078445795224229,0.00025702392232393,7.2132659115764e-05,-9.0991541434063e-06,-9.0991541434063e-06,219158858.5392,426124.5418569,826.11973474122,154863.61362716,922.001755375,3.6375034356805e-10,0.00078445795224229,0,-169704.57603777,141520.19924065,311224.77527842,0.00032915658143969,-3.5882900095648e-05,-0.0011415015238736,945.68625364141,16615261.634492,6.6734331986727e-06,177,653.192192704,-1217.9711242847,1217.9711243833,224000000,3752.4496202866,152963.43108008,1963.2791550806,922.0041904087,1.9080238742728,397222.44577918,2010.0779887975,826.10494098876,0.72015450078421,138501.85317274,1963.2929540688,921.97591379337,1.8231175260615,428489.42654558,2010.0707974288,826.11967739999,0.35437999174905,382801.42336672,2010.0930303616,826.07411811144,0.39754846111549,298505.28887251,1963.1881685219,922.19063827485,0.26619563993067,310520.82357694,2010.0258456358,826.21179172987,0.99733383051127,41.207201317764,91.550331219965,21.802312775655,18.978843376069,2.9031271029053,0.34620206452577,1.331015668194e+15,3.0314353654404e+14,3.0237374813064e+14,310775.62675598,2010.0819108782,826.09690393822,0.9973409630935,0.63127577178112,131118.11511082,1963.4642878662,921.62481994622,8.0107942236519e-06,1.1312757717811,965380.82624018,1772.0000000541,773.14999991494,1.3234809803388,963733.64976022,1697.5230920789,890.25205647967,1.381465450398,315302.78964711,1963.3322115497,921.89546813595,1.5055067052592,309762.94032057,2010.0839090313,826.09280936218,1.4704617206073,138438.52686547,1963.31154073,921.93782637295,1.8231192473799,0.99930440317976,1.0025458175214,0.77921948912063,316682.41103418,1319.7710672197,176449.58315328,11280.554362404,7.5343172166812,1963.3302989365,921.89938742518,1.0211104326562,964240.33239803,1698.1885962135,889.20566633103,1.0301727708916,965389.96718441,2485.992486286,389993.91528615,64841.760436374,4.1340555543302,1772.0000002343,773.14999963157,1.3234809803581,118971.15051942,985878.30500645,2011.628637407,822.92738236267,4.0007953803287e-319,220117454.93738
3757.7128248641,-0.0011343112464455,1.2274906871798,11266.535741231,0.014192473676377,945.18312774804,88485295.91105,316867.6368503,921.9828502701,311421.58883357,825.95169243333,966659.66539375,773.1503718402,965057.08184181,890.15079188838,-4.0119209467136,-26360.822646493,15500.102303546,0.94405346400015,3918.7024112311,65919.383353507,0.02091974994954,0.10230354629208,218605760.37061,-3.1177131248413e-05,-5.8406254207911e-06,6.7012712888612e-06,0.00078326385409046,0.00025690748234668,7.153575616926e-05,-9.4336232774036e-06,-9.4336232774036e-06,219248489.87049,425964.55672968,826.10735209135,154863.28633174,922.09092008749,3.6469427773069e-10,0.00078326385409046,0,-169542.57949975,141519.24362104,311061.82312079,0.00032844323851594,-3.1177131248413e-05,-0.0011343112464455,945.27865442473,16588579.524716,6.7012712888612e-06,177,659.148138856,-1222.5339158136,1222.5339152784,224000000,3757.7128248641,152965.50403627,1963.2356431288,922.09335424423,1.9071406281315,397080.84037755,2010.0787856792,826.1033080345,0.71981709511398,138503.98407834,1963.2487485745,922.06649882273,1.8222721904547,428329.0814445,2010.0768392857,826.1072965458,0.35421387600746,382665.57603886,2010.0850566807,826.0904576216,0.39736308085571,298392.08236676,1963.1513788081,922.26602703254,0.26607180055483,310358.7948199,2010.0687196308,826.12393518279,0.99686246855868,41.009355745976,91.274962487428,21.780582158602,18.967281757599,2.9017599785667,0.34605728707168,1.3309704210601e+15,3.0318091029493e+14,3.0237374813064e+14,310613.4932541,2010.1502276588,825.95691053523,0.99686896866224,0.63124442427833,131117.17958147,1963.4642850557,921.62482570552,-1.9465343227317e-05,1.1312444242783,965385.63389945,1772.0000008433,773.14999867404,1.3284390344174,963727.39688002,1697.5874962886,890.15079199908,1.3865697243998,315141.36147126,1963.2846125194,921.99300713243,1.5048941592845,309601.7340008,2010.1527741296,825.95169235732,1.4697657949599,138440.42950117,1963.2657881502,922.03158165952,1.8223472870664,0.99927043238492,1.0026694186975,0.7789112557424,316519.8291152,1319.1816279241,176286.7708747,11266.535741231,7.5336648603046,1963.282875684,921.99656622134,1.0206949793381,964236.78239355,1698.0170021814,889.47546826825,1.0339878797899,965394.89349795,2495.3093831156,392922.68768788,65919.383353507,4.1123604003286,1772.000000124,773.14999980497,1.3284390346841,118970.81683287,985878.30500645,2011.628637407,822.92738236267,6.2053656986369e-318,220010274.11139
3763.1956344216,-0.0011270969494232,1.2279933100182,11253.179305547,0.014367425500474,944.76125583789,88713193.264238,316686.95893874,922.07453936329,311240.08106364,825.77985091031,966674.68101731,773.15034178667,965060.27428894,890.01251027454,-3.8522428833572,-25345.833279954,15500.100341052,0.85813765366265,3905.3459755468,66934.372720046,0.016745547782591,0.10034105223388,219789556.08329,-2.6347648776962e-05,-6.1223469496123e-06,6.7284767869901e-06,0.00078197787859415,0.00025667785478683,7.1097407680053e-05,-9.6099702521535e-06,-9.6099702521535e-06,219434305.33383,425787.04937725,826.04810729959,154837.44228222,922.17483978878,3.6564097737892e-10,0.00078197787859415,0,-169387.42689182,141492.78925567,310880.21614749,0.00032777526246688,-2.6347648776962e-05,-0.0011270969494232,944.88452881309,16563980.155056,6.7284767869901e-06,177,665.1749737,-1227.5763937834,1227.5763939129,224000000,3763.1956344216,152941.96449935,1963.1946918966,922.17727070359,1.9062918299787,396920.39175873,2010.1026128753,826.05448181298,0.71948649840068,138480.49377046,1963.2070563138,922.15193378324,1.821459686522,428151.2484201,2010.1057490215,826.04805528379,0.35405107580428,382510.3685373,2010.1002674493,826.05928801374,0.39718147376953,298257.91210446,1963.1180859386,922.33425012592,0.26595273786773,310178.08334128,2010.1316757883,825.99492666326,0.99639990299756,40.816872124537,91.030491626848,21.766529377307,18.962157666278,2.9013987880732,0.34603384005152,1.3309232565362e+15,3.0321984361843e+14,3.0237374813064e+14,310432.69848029,2010.2336663744,825.78592956056,0.99640570179783,0.63106776853378,131090.74293053,1963.4642692947,921.62485800274,-4.4430053111364e-05,1.1310677685338,965390.11815567,1772.0000000662,773.14999989596,1.3339183311943,963719.69325108,1697.6754437268,890.01250986347,1.3922031934533,314962.08370067,1963.239832781,922.08476889131,1.5043008976788,309421.84109205,2010.2366327721,825.77985087687,1.4690827350717,138416.63259585,1963.222609571,922.12006235447,1.8216289794933,0.99923502204564,1.0027981776381,0.77887736217405,316339.43547534,1318.6175435517,176131.64980295,11253.179305547,7.532998778075,1963.238243097,922.08802644056,1.0202926046048,964232.73448256,1697.8677830786,889.71008949913,1.0381992912844,965399.47967783,2505.6012145745,396170.56002688,66934.372720046,4.1003205765718,1772.0000001017,773.14999984008,1.3339183311813,118947.77791159,985878.30500645,2011.628637407,822.92738236267,-2.7811745709437e-318,219976823.04385
3769.1034974356,-0.0011197927165284,1.228500534968,11239.755553232,0.014246377546062,944.34255072251,88962226.804715,316481.87057219,922.16317566554,311033.4147046,825.57545496178,966690.74841599,773.15034919233,965063.19336395,889.83660258326,-3.6615723814613,-24365.35591212,15500.096972483,0.77728283209774,3891.9222232322,67914.85008788,0.012421852860486,0.096972483333101,221022805.13131,-2.1236965743528e-05,-6.425478593192e-06,6.7554736699497e-06,0.00078064056832467,0.00025634252746608,7.0847708834892e-05,-9.6050489175324e-06,-9.6050489175324e-06,219719538.3789,425585.67447421,825.93957478678,154785.08640249,922.25343974052,3.6670122711837e-10,0.00078064056832467,0,-169233.66490026,141439.81209327,310673.47699353,0.00032719023630097,-2.1236965743528e-05,-0.0011197927165284,944.48766228698,16541055.66297,6.7554736699497e-06,177,671.324061102,-1233.1918352127,1233.191834694,224000000,3769.1034974356,152891.90030552,1963.1563368566,922.25586709721,1.9054462525209,396735.41823564,2010.1508215687,825.95569350685,0.71914969376349,138430.46678538,1963.1676774893,922.2326280957,1.8206497741206,427949.56921953,2010.1587099013,825.93952889075,0.35388518271297,382330.31533353,2010.1403053828,825.97724306796,0.3969964331799,298097.94213068,1963.0897366271,922.3923429773,0.26583395131083,309972.24721805,2010.2154051586,825.82335008477,0.99592816643836,40.625059784757,90.813748422793,21.760878883357,18.964600307814,2.9022275056216,0.34615326503797,1.3308724729239e+15,3.0326173577481e+14,3.0237374813064e+14,310226.75382971,2010.3331055145,825.582160831,0.99593318848618,0.63073687141156,131037.79343348,1963.4642402322,921.62491755688,-6.6946612123064e-05,1.1307368714116,965394.40636866,1772.0000007365,773.14999884193,1.3400202236952,963710.42645513,1697.7873208052,889.83660250757,1.3984703607648,314758.40624177,1963.1965396441,922.17348433593,1.5037020899361,309216.80812703,2010.3363780285,825.57545485971,1.468386040119,138366.34172469,1963.1812594384,922.20479623286,1.8209039442517,0.999196894555,1.0029367219285,0.77916559283139,316134.63262831,1318.0576338717,175978.61247436,11239.755553232,7.532442870668,1963.1951193461,922.17639478261,1.0198864678498,964228.11039999,1697.745704588,889.90203681134,1.0428852478098,965403.8573511,2517.0585032442,399801.85528147,67914.85008788,4.0968209311198,1771.9999999999,773.15000000016,1.3400202236704,118901.19397596,985878.30500645,2011.628637407,822.92738236267,-1.0563123508086e-318,220029173.32577
3775.8930517786,-0.0011121441464617,1.229026625814,11224.437435475,0.013759824366946,943.87881800731,89242973.45246,316229.95379421,922.24954830884,310779.18279373,825.32576835664,966708.79195317,773.15033255425,965065.97254021,889.60988004114,-3.4327262350447,-23369.689540593,15500.091978451,0.70263198080022,3876.604105475,68910.516459407,0.0078551859339714,0.09197845092179,222342985.22167,-1.5631710082207e-05,-6.7727309746593e-06,6.7832728241909e-06,0.0007791935746853,0.00025587611243279,7.0814148844113e-05,-9.3819414322052e-06,-9.3819414322052e-06,220116529.27139,425338.57581955,825.77056582352,154700.58885774,922.32492186746,3.6786969318914e-10,0.0007791935746853,0,-169064.65944439,141354.58025914,310419.23970353,0.00032669026127691,-1.5631710082207e-05,-0.0011121441464617,944.04074477555,16519073.942484,6.7832728241909e-06,177,677.521898538,-1239.7120173916,1239.7120173089,224000000,3775.8930517786,152809.93584146,1963.1214554246,922.32734544149,1.9045081680748,396505.95712359,2010.2289093124,825.79567763861,0.71876803335956,138348.49782486,1963.1313242264,922.30712248685,1.819750760818,427702.15169352,2010.2411826904,825.77052727387,0.35369717977978,382106.0131319,2010.2107387158,825.83291246762,0.39678661793934,297894.8556881,1963.0678550024,922.43718237203,0.2657019834374,309719.02532455,2010.3254815533,825.5977837022,0.99539359875586,40.424550716764,90.621907723316,21.765921857432,18.9769824015,2.9045963740621,0.34645599602638,1.3308142514277e+15,3.0330972532449e+14,3.0237374813064e+14,309973.33777601,2010.4547340363,825.33292205669,0.99539773130872,0.63021066000847,130952.6154628,1963.4641951922,921.62500985215,-8.723052003354e-05,1.1302106600085,965398.70553727,1772.000000027,773.1499999575,1.3471052337056,963698.99050499,1697.9315162336,889.60988013585,1.4057391055012,314508.08355644,1963.1543456996,922.25994733686,1.5030226627737,308964.41841903,2010.4582250599,825.32576831987,1.4675965380272,138284.16569479,1963.1419947286,922.28525670369,1.8200812633337,0.99915318282502,1.0030954313072,0.77986554449483,315883.03641723,1317.4381547315,175810.84809832,11224.437435475,7.5321270357976,1963.1531811128,922.26233378527,1.0194256499863,964222.61945763,1697.6625240827,890.03282376931,1.0483209056171,965408.2369782,2530.3580974953,404037.74374871,68910.516459407,4.1019798811139,1771.9999999008,773.15000015601,1.3471052336091,118826.13969002,985878.30500645,2011.628637407,822.92738236267,-5.497172001888e-319,220189992.08796
3784.7350876189,-0.0011034854904436,1.22961022919,11203.059691495,0.012736639989763,943.24635582319,89582717.255451,315869.17334204,922.33092390652,310415.08875972,824.98857811596,966731.23277756,773.15032962777,965068.82421154,889.28523674488,-3.1392048558744,-22259.338612279,15500.084640574,0.63715447254788,3855.2263614952,70020.867387721,0.0028258791174616,0.084640573906541,223834467.75578,-9.0964711118864e-06,-7.2222977233874e-06,6.8141979769892e-06,0.00077739888238596,0.00025517253708979,7.1062317069747e-05,-8.8366174673365e-06,-8.8366174673365e-06,220675246.33958,424985.01054483,825.50324528156,154565.08124198,922.3850149477,3.6932963058578e-10,0.00077739888238596,0,-168837.28479487,141217.95438343,310055.2391783,0.00032623485415954,-9.0964711118864e-06,-0.0011034854904436,943.421007845,16496510.700162,6.8141979769892e-06,177,683.668817486,-1248.0707354136,1248.0707353972,224000000,3784.7350876189,152677.86455936,1963.0921325357,922.38743332845,1.9032284042029,396176.02267765,2010.3554024653,825.53647035793,0.71824074841873,138216.2942535,1963.100040099,922.37122930523,1.8185245569546,427348.16440572,2010.3716276484,825.50322203189,0.35343746901902,381782.85931639,2010.3301813451,825.58815298129,0.39649640432999,297599.386705,1963.054461774,922.46462751238,0.2655220214647,309356.4230735,2010.4814209594,825.27823573885,0.99465594733212,40.194739848278,90.456978006562,21.78839614798,19.005380811057,2.9093996252202,0.34704672733095,1.330738799399e+15,3.033718545048e+14,3.0237374813064e+14,309610.37301057,2010.6191221507,824.99606116664,0.99465896263637,0.62935393957948,130816.09372326,1963.4641250515,921.62515358298,-0.00010530667782422,1.1293539395795,965403.42032654,1771.9999996838,773.15000049715,1.3561880467217,963683.52142227,1698.1379892477,889.2852370319,1.4150417141609,314149.52893243,1963.1145667199,922.34146163957,1.5020660969522,308602.86813044,2010.6227738566,824.98857816276,1.4665072690273,138151.83518002,1963.106627384,922.3577307705,1.8189229446956,0.99909653469809,1.0033009027831,0.7812110842035,315522.70116989,1316.5946361869,175585.28212621,11203.059691495,7.5320210692369,1963.1138013256,922.34303007045,1.0187768608315,964215.42301924,1697.6498739503,890.05271391456,1.0552782481878,965413.02823782,2547.4029168915,409498.9941633,70020.867387721,4.1190857743259,1771.9999998451,773.15000024356,1.3561880474135,118706.10113608,985878.30500645,2011.628637407,822.92738236267,-1.4463870595132e-318,220518832.12252
3799.593575574,-0.0010919330448183,1.2303449625152,11163.218223536,0.010590950794549,942.06345028588,90062252.136831,315200.10241384,922.3910630485,309740.34926371,824.41604415972,966765.45830332,773.15031313612,965072.16474736,888.69222269859,-2.6941499093413,-20785.611055105,15500.072411354,0.58942488519961,3815.3848935359,71494.594944895,-0.0031486693459358,0.072411353605832,225691452.70836,-5.5648665026531e-07,-7.9690848035219e-06,6.8538004999953e-06,0.00077439517525892,0.00025382588931817,7.1849404945159e-05,-7.5786270506733e-06,-7.5786270506733e-06,221595265.53828,424329.3779091,824.99719109804,154311.75599287,922.4185814799,3.7179052303428e-10,0.00077439517525892,0,-168418.32878067,140962.26293643,309380.5917171,0.00032567529426333,-5.5648665026531e-07,-0.0010919330448183,942.24514370862,16469286.817277,6.8538004999953e-06,177,690.637465015,-1261.206924178,1261.2069232119,224000000,3799.593575574,152430.92946035,1963.0757549971,922.42099385834,1.9008336088127,395564.42226598,2010.599035084,825.03722318858,0.71725278688814,137968.80548975,1963.0814033152,922.40941943597,1.8162326236609,426691.74282282,2010.6185765664,824.99717916727,0.35295101962583,381183.79142035,2010.5677016805,825.10143098264,0.39595184963059,297050.62423537,1963.0556865275,922.46211777144,0.26518623152732,308684.39643965,2010.7559352798,824.71570639395,0.9932767572035,39.883099928155,90.361134156637,21.853358446325,19.071187204377,2.9198466532277,0.34830621203404,1.3306132614154e+15,3.0347505891056e+14,3.0237374813064e+14,308937.75147999,2010.8984687074,824.42362969805,0.99327805420812,0.62766840986814,130560.5824493,1963.4639982926,921.62541333489,-0.00011905335249204,1.1276684098681,965409.54782921,1772.0000010727,773.14999831331,1.3704621908921,963657.85724463,1698.5151463942,888.6922226506,1.4296199665046,313484.71706467,1963.0851566153,922.4017282474,1.5002160102383,307932.90465268,2010.902170458,824.41604414334,1.4644712191095,137904.3502221,1963.0830141476,922.40611854993,1.8166825222437,0.99900228287016,1.0036422168237,0.78405737052664,314854.48501791,1315.0160323891,175168.76071159,11163.218223536,7.5316834746129,1963.084936075,922.40218017416,1.0175220360136,964203.83585126,1697.8103563929,889.80038303,1.0661813893563,965419.23062137,2574.1844647927,418153.87232328,71494.594944895,4.1627999584729,1771.9999997185,773.1500004426,1.3704621909257,118483.02086329,985878.30500645,2011.628637407,822.92738236267,2.5087171298881e-319,221234948.87423
3819.858839489,-0.0010824438846931,1.2310742497339,11087.601850382,0.0067249830967973,939.89035717115,90533317.854642,314014.81386654,922.38462971134,308550.57641017,823.66389641966,966804.97472693,773.1502892387,965075.06383357,887.8682791398,-1.9285644289628,-19307.683208481,15500.050060355,0.5902740187546,3739.768520382,72972.522791519,-0.010018060238412,0.050060354921868,227259747.18432,4.0276928744793e-06,-8.9678927259083e-06,6.8882455468327e-06,0.00076964441016081,0.00025171844051239,7.2922159679527e-05,-5.7337856060971e-06,-5.7337856060971e-06,222672540.37965,423168.77570632,824.28079228178,153889.07016583,922.40076266714,3.7512238442685e-10,0.00076964441016081,0,-167656.49139579,140535.01870502,308191.51010081,0.00032464060019192,4.0276928744793e-06,-0.0010824438846931,940.06585713085,16453652.610249,6.8882455468327e-06,177,699.214876107,-1276.6784334947,1276.6784321544,224000000,3819.858839489,152019.90640758,1963.0844534727,922.40316911331,1.8964438729288,394486.75311916,2010.9476408647,824.32286708051,0.71547423016856,137556.49146428,1963.0893325627,922.39317097813,1.8120372136421,425529.60978441,2010.9681742146,824.28079054395,0.35207562541316,380130.15810898,2010.9140821881,824.39163486041,0.39497042304094,296090.82771576,1963.0692848305,922.43425239653,0.26457316398389,307500.07085134,2011.1256344513,823.9581261244,0.99080151453042,39.58773608098,90.488211296042,21.964898753667,19.171345363488,2.9350660623743,0.35011003170647,1.3304449417424e+15,3.0361309206733e+14,3.0237374813064e+14,307751.83976051,2011.2656054212,823.6713003664,0.99080066268684,0.62526009801375,130133.78975394,1963.4638410597,921.62573553341,-0.00011653242630176,1.1252600980137,965415.59366594,1772.0000019724,773.14999689867,1.3872739584495,963626.27056121,1699.0391744655,887.86827914233,1.4467215498495,312307.35720771,1963.0882066527,922.39547817076,1.4967436860783,306751.80716203,2011.2692185487,823.66389641657,1.460818515401,137492.51797844,1963.088873108,922.39411248361,1.8124775386113,0.99887591126205,1.0040987153048,0.78810567995035,313670.77836621,1312.0987787493,174404.97486259,11087.601850382,7.5325096876061,1963.0882666574,922.39535521017,1.0151669217552,964189.88074909,1698.2012662342,889.18574491476,1.0789703236711,965425.32269148,2605.720495629,428461.10808639,72972.522791519,4.2302871666478,1772.0000001102,773.14999982666,1.3872739584504,118102.56806243,985878.30500645,2011.628637407,822.92738236267,1.5449926811102e-319,222276577.55448
3835.7295295475,-0.0010786714210711,1.231381004586,11022.466567356,0.0042066782256562,937.92402258954,90783982.739345,313005.12728951,922.36884297369,307540.01178951,823.13406295324,966827.367432,773.15032507205,965075.10729445,887.28397549813,-1.3254880969092,-18851.3394782,15500.031619179,0.60806011154011,3674.6332373564,73428.8665218,-0.013189351967425,0.031619178695875,227861999.32508,5.7351763692399e-06,-9.735759750517e-06,6.9040887201355e-06,0.00076727493782462,0.00025038196659604,7.3890358127472e-05,-4.3089940774138e-06,-4.3089940774138e-06,223400149.21088,422180.36649505,823.73899347115,153570.15823851,922.38673676988,3.7782703668473e-10,0.00076727493782462,0,-166969.00774232,140211.93225439,307180.93999672,0.00032427232472351,5.7351763692399e-06,-0.0010786714210711,938.08008900299,16447553.48326,6.9040887201355e-06,177,706.17904457,-1286.1153660871,1286.1153669636,224000000,3835.7295295475,151711.53847599,1963.0912999659,922.38913941413,1.8924674112519,393574.31111665,2011.2126361276,823.77984400084,0.71388348432963,137246.89627874,1963.0962778343,922.37893886424,1.8082378880636,424539.77760244,2011.2325700106,823.73899588,0.35129277978441,379239.95613507,2011.1797101037,823.84731536129,0.39409229055779,295286.35670177,1963.0768619404,922.41872553198,0.26401840429469,306493.76852086,2011.3981912212,823.39960815327,0.98859041138312,39.436230429894,90.689371926831,22.042923822272,19.235882653975,2.944733804886,0.35125737766703,1.3303152078587e+15,3.0371920967715e+14,3.0237374813064e+14,306744.72814313,2011.52463446,823.14050315575,0.98858810495049,0.6234795305791,129810.93892641,1963.4637420311,921.6259384608,-0.00010686496115704,1.1234795305791,965417.37047063,1771.9999992025,773.15000125398,1.3975283914864,963605.09373701,1699.4107915147,887.28397560576,1.4571184843107,311304.88287303,1963.0958895651,922.37973449783,1.493576204382,305749.03622773,2011.5277773859,823.13406273389,1.4575563096271,137183.28325095,1963.0960982442,922.37930687662,1.8086417665793,0.99877850922215,1.0044496637931,0.79068335087229,312662.54766748,1309.4480176732,173713.47891698,11022.466567356,7.5310083370159,1963.095905831,922.37970116601,1.0130185701942,964181.03647056,1698.5721138007,888.60265125669,1.0867442329764,965427.06008997,2624.9464362389,434806.24989711,73428.8665218,4.2977897263718,1772.000000257,773.14999959596,1.3975283915092,117813.97848249,985878.30500645,2011.628637407,822.92738236267,6.2921236260466e-319,222943667.03937
3849.9183884308,-0.001077855374247,1.2314669563559,10963.747653072,0.0021999362626283,936.16636521675,90926557.382153,312136.88423542,922.35283250625,306673.01087275,822.74414583418,966841.46034504,773.15026888828,965074.40615407,886.85560622234,-0.88773610291071,-18737.786971884,15500.017078399,0.62474454628591,3615.9143230724,73542.419028116,-0.014236923094443,0.017078398695053,228001376.77087,6.403078264433e-06,-1.0412852922207e-05,6.911771314344e-06,0.00076632855497585,0.00024957183236359,7.4906378505326e-05,-3.0472317254795e-06,-3.0472317254795e-06,223944805.45459,421331.91554853,823.29373929873,153318.63138295,922.36486683349,3.8007543369098e-10,0.00076632855497585,0,-166357.39605863,139956.66357093,306314.05962956,0.00032447821086892,6.403078264433e-06,-0.001077855374247,936.29654676866,16444049.614931,6.911771314344e-06,177,713.313540218,-1292.3569492217,1292.3569493504,224000000,3849.9183884308,151469.40176892,1963.1019737848,922.3672668345,1.8889169768008,392794.04318034,2011.4316680497,823.33100809489,0.71246844551426,137003.6477512,1963.10639937,922.35819801221,1.8048446271965,423690.04202303,2011.4498513748,823.29374718283,0.35059639786545,378479.71901367,2011.4012431012,823.39335430077,0.39331097501185,294602.5665701,1963.0913872119,922.38896063126,0.26352274953783,305630.68935816,2011.609009324,822.96760384436,0.98662522328882,39.34505078092,90.897600763657,22.104981153531,19.28789314125,2.9525616716996,0.3521839103078,1.3302005661767e+15,3.0381278253117e+14,3.0237374813064e+14,305880.80850422,2011.7154280911,822.74953260024,0.98662206324367,0.62205806168502,129555.90663562,1963.4636727533,921.6260804236,-9.2928740069822e-05,1.122058061685,965417.74451979,1772.0000000439,773.14999993097,1.404310667141,963590.28614371,1699.6832344509,886.85560620935,1.4639759769449,310443.1057299,1963.1036690147,922.36379300269,1.4907305393228,304888.98239924,2011.7180568297,822.74414584077,1.4546575851175,136940.45621449,1963.1050400624,922.36098347875,1.8051957175493,0.99869243815599,1.004759124699,0.79276159812462,311795.60742716,1307.0739689105,173096.09794157,10963.747653072,7.530059502616,1963.1037848803,922.36355557325,1.0110884917612,964175.03819198,1698.9164030743,888.06131592091,1.0918699141187,965427.38006561,2637.6582766843,439027.05017468,73542.419028116,4.3538366765998,1772.0000002046,773.14999967827,1.4043106670983,117586.29780247,985878.30500645,2011.628637407,822.92738236267,-1.2683060381261e-318,223482921.50804
3863.8416944349,-0.0010787408301958,1.2314258074253,10902.695927348,0.00060362471735924,934.33742583517,90986982.318392,311289.19737853,922.32465504518,305828.66209417,822.43045975817,966850.72221939,773.15030657593,965073.40202813,886.50855046296,-0.54988170948718,-18795.144249605,15500.005049771,0.65321682953982,3554.8625973482,73485.061750395,-0.014079237106894,0.0050497712131578,227856879.05649,5.9842680566148e-06,-1.1069702561983e-05,6.9150199039374e-06,0.00076600051311615,0.00024904615372168,7.5803930878199e-05,-1.9708168055407e-06,-1.9708168055407e-06,224294002.75428,420504.247563,822.92335480107,153112.04307486,922.33428514447,3.8217417999769e-10,0.00076600051311615,0,-165723.72119124,139746.17380041,305469.89499165,0.00032485008459988,5.9842680566148e-06,-0.0010787408301958,934.44514866604,16441142.483866,6.9150199039374e-06,177,721.015169234,-1296.6894986139,1296.6894987065,224000000,3863.8416944349,151272.5425794,1963.1168991206,922.33668212996,1.8852303561406,392038.16604967,2011.6151057824,822.95511110154,0.71101217106911,136805.60671775,1963.1212031719,922.32786235271,1.8013220177342,422861.00428272,2011.6305949265,822.92337105234,0.34987977363167,377745.13797667,2011.5889325361,823.00874480303,0.39250669859464,293948.30345199,1963.1064191607,922.35815745759,0.26300835904525,304790.44753868,2011.7788545862,822.61956027421,0.9846051138509,39.28632593165,91.104680177148,22.157149553275,19.330249934807,2.9587877902099,0.35291357924074,1.3300891319669e+15,3.039035577716e+14,3.0237374813064e+14,305039.63874755,2011.8689062016,822.43502827536,0.98460144571765,0.62087405129,129345.67232187,1963.4636212269,921.62618601044,-7.714363506798e-05,1.12087405129,965417.44436903,1771.9999991142,773.15000139276,1.4090185347805,963579.47621934,1699.9039616258,886.50855090285,1.4687090421389,309602.12260661,1963.1174073527,922.33564067073,1.4877723698768,304051.79775775,2011.8711356629,822.43045970727,1.4516784068544,136742.87776648,1963.1194113844,922.33153404838,1.8016134293456,0.99860877520665,1.005059333434,0.7943912664951,310949.27080267,1304.6030025936,172454.36161886,10902.695927348,7.5291817744599,1963.1175886474,922.33526916523,1.0090821072093,964170.78296767,1699.2400838864,887.55238382639,1.095405405526,965427.02310002,2646.4792221393,441967.83980953,73485.061750395,4.4011268012712,1772.0000000152,773.14999997617,1.409018534358,117398.84644675,985878.30500645,2011.628637407,822.92738236267,-2.4347258587669e-318,223905621.14423
3878.6911631126,-0.0010806735889834,1.2313085834582,10835.837349411,-0.00055277628694315,932.31404866974,90987709.79189,310402.4658586,922.29501396869,304947.31531568,822.15764032578,966856.38479419,773.15024722922,965072.08453669,886.20994312198,-0.26264628278216,-19003.884410636,15499.994541045,0.68279853800755,3488.0040194107,73276.321589364,-0.01311630636004,-0.0054589553590828,227518123.92149,4.8069888689793e-06,-1.1763799644123e-05,6.9160442298376e-06,0.00076611522701752,0.00024874019842477,7.6545457333322e-05,-1.0725495089328e-06,-1.0725495089328e-06,224503222.80587,419638.95660884,822.59825952758,152935.27263312,922.30820009121,3.8457444007313e-10,0.00076611522701752,0,-165023.55980497,139565.1156355,304588.67544047,0.00032528565575809,4.8069888689793e-06,-0.0010806735889834,932.40123436102,16436693.657366,6.9160442298376e-06,177,728.195628056,-1299.6459526399,1299.6459548666,224000000,3878.6911631126,151106.51223174,1963.1296282307,922.31059788787,1.8811541035491,391253.04556964,2011.7763676448,822.62465646557,0.70941596081632,136638.28616908,1963.1343506681,922.30092076211,1.7974279762156,421994.16917927,2011.7892449088,822.59826862953,0.34909434598372,376984.00858895,2011.7544369834,822.66959634542,0.39162512013767,293277.16248309,1963.1153715672,922.33981236234,0.26243996455682,303913.53434429,2011.9274560975,822.31504898061,0.9823924252488,39.246885826,91.304618741473,22.198552686823,19.361766180143,2.9632950635729,0.35343703293655,1.3299711465473e+15,3.0399948053033e+14,3.0237374813064e+14,304161.77837887,2012.0024326269,822.16140855141,0.98238847139241,0.61984817861291,129164.8705789,1963.463580609,921.62626924384,-6.1258841464395e-05,1.1198481786129,965416.56394585,1771.9999970407,773.15000465303,1.412231101433,963571.47501334,1700.0938761793,886.20994311428,1.4719085676526,308722.77527802,1963.1318958769,922.30595107197,1.4845072505591,303178.31170448,2012.0042715139,822.15764034031,1.448415629009,136576.0199638,1963.1332691882,922.30313690952,1.7976594526262,0.99852019371792,1.0053765658635,0.79555625005847,310064.02837523,1301.8650669988,171743.58829593,10835.837349411,7.5278574502343,1963.1320268761,922.30568263103,1.0068675341555,964167.78914949,1699.5392260075,887.08203457934,1.0977929025898,965426.07827731,2652.4952143212,443979.0429539,73276.321589364,4.4438577910628,1772.0000000698,773.14999989026,1.4122311014345,117237.78496918,985878.30500645,2011.628637407,822.92738236267,1.0158335524448e-318,224205421.26635
3895.3282678732,-0.0010834224930828,1.2311347707969,10761.960418045,-0.0013095162667337,930.05835446147,90939363.494794,309458.28116531,922.27798663822,304010.86190225,821.92250810681,966858.47260568,773.1502069308,965070.40426723,885.96476390304,-0.011362001460043,-19373.050238707,15499.985050296,0.70063970531089,3414.127088045,72907.155761293,-0.011584706479578,-0.014949703516907,227030522.99576,3.3893089648634e-06,-1.2535839149644e-05,6.9160446758867e-06,0.00076683954734251,0.00024868893054164,7.7203357946263e-05,-3.002393089806e-07,-3.002393089806e-07,224614847.08342,418718.39865684,822.30309044139,152783.19289785,922.29647652595,3.8720305878362e-10,0.00076683954734251,0,-164243.97146549,139408.31961507,303652.29108057,0.0003258922884879,3.3893089648634e-06,-0.0010834224930828,930.12372027724,16429276.612398,6.9160446758867e-06,177,735.952616893,-1301.2648589116,1301.2648585731,224000000,3895.3282678732,150966.37909107,1963.1353488679,922.29887527077,1.8766125345198,390422.39106147,2011.9229580167,822.32426635929,0.70764839159064,136496.77259658,1963.1405631178,922.28819033234,1.7930893615746,421071.86880302,2011.9332890715,822.30309616501,0.34822459479089,376180.42349801,2011.9051449814,822.36076848082,0.39064895177719,292574.72543713,1963.1172175051,922.33602970264,0.26180671871247,302981.92126632,2012.059193915,822.04509443651,0.97994337714073,39.220328310629,91.48512854769,22.227813748263,19.38279471503,2.9662614283915,0.35378021273583,1.3298396402489e+15,3.0410617476824e+14,3.0237374813064e+14,303229.18548408,2012.1176048831,821.92539982968,0.97993935340849,0.61896337788707,129008.33357077,1963.4635487706,921.62633448649,-4.536862589718e-05,1.1189633778871,965415.06254097,1772.0000007618,773.14999880214,1.4139902462229,963566.15939716,1700.2498100809,885.9647640238,1.4736229425557,307786.79309348,1963.1402166155,922.28890037809,1.4808749502285,302250.56664203,2012.1190160833,821.92250802612,1.4448046933012,136434.9728299,1963.1404666019,922.28838811081,1.7932608718559,0.9984214609786,1.0057294213562,0.79631885513108,309121.50038629,1298.8081677153,170950.60737291,10761.960418045,7.5260769022441,1963.1402441186,922.28884401921,1.0044039221166,964166.014822,1699.8111015155,886.65455736553,1.0990691774713,965424.50495091,2655.783802967,445080.2375216,72907.155761293,4.4830144546991,1772.0000001586,773.14999975069,1.4139902467899,117098.2737152,985878.30500645,2011.628637407,822.92738236267,1.4735359667521e-318,224397167.36741
3914.3818632634,-0.001086749378204,1.2309173271405,10679.963228575,-0.0017009255646367,927.54126467456,90838017.125864,308452.03983137,922.27676138253,303015.15859008,821.73459719575,966856.62173209,773.15022837124,965068.37437433,885.78687171015,0.19623010079692,-19902.381905109,15499.976999749,0.70380275218872,3332.1298985746,72377.824094891,-0.009497961921003,-0.02300025146896,226377540.54874,1.803505463689e-06,-1.3415060521153e-05,6.9158572080075e-06,0.00076808989910057,0.00024889224906275,7.7743983911211e-05,3.2595490627336e-07,3.2595490627336e-07,224604342.86577,417738.33550632,822.04785755908,152660.58886235,922.29903506438,3.9014670164453e-10,0.00076808989910057,0,-163376.15001096,139280.52633056,302656.67634152,0.00032663623297397,1.803505463689e-06,-0.001086749378204,927.58508536241,16418159.976811,6.9158572080075e-06,177,743.74522461,-1301.3913918224,1301.3913917348,224000000,3914.3818632634,150857.05943192,1963.1340999472,922.30143453449,1.8715520265924,389543.20128561,2012.050245935,822.06343046097,0.70568900981731,136385.97588313,1963.1397000543,922.28995890522,1.7882547058582,420089.83853486,2012.0578416377,822.04786549655,0.34726045371149,375331.78178247,2012.03689991,822.09077887294,0.38956686499365,291839.70304746,1963.1126098089,922.34547170313,0.26110101761703,301991.5972622,2012.1680976932,821.82193095663,0.97722990291325,39.202550787363,91.631398733418,22.244916392404,19.394025078372,2.9677682888738,0.35395041805608,1.3296895358661e+15,3.0422768131488e+14,3.0237374813064e+14,302237.76250082,2012.2097214683,821.73663633551,0.97722604765459,0.61825448615412,128880.82445342,1963.4635253675,921.62638244357,-2.9392927629717e-05,1.1182544861541,965412.93089581,1771.9999995995,773.15000062978,1.4141277416768,963563.90667243,1700.362949595,885.78687170594,1.4736829087449,306789.66365393,1963.1408775812,922.28754594025,1.4768326819716,301264.51762895,2012.2107165726,821.73459718736,1.4408042528797,136324.67076718,1963.1403258422,922.28867655288,1.788365869783,0.99830876510714,1.0061312636041,0.79669289453794,308117.099714,1295.3946340807,170066.09509486,10679.963228575,7.5240259295744,1963.1408310644,922.28764126152,1.0016622508178,964165.61299216,1700.0559118292,886.26963548868,1.0991081064472,965422.29405013,2656.0307199995,445162.71971517,72377.824094891,4.5170768214618,1771.9999994923,773.15000079821,1.4141277416896,116984.40545867,985878.30500645,2011.628637407,822.92738236267,7.1595052738855e-320,224483735.45447
3936.7583246267,-0.0010899894960783,1.230694116675,10588.257230007,-0.001627459558573,924.70452082424,90677531.403473,307371.98593856,922.29533245924,301948.911392,821.59888093459,966850.40226558,773.15014357713,965065.99278867,885.68495279733,0.3536460764916,-20597.450854201,15499.971312581,0.69006288433911,3240.4239000074,71682.755145799,-0.0068212592491618,-0.028687418626019,225574372.36164,1.0160740556027e-07,-1.4443739469281e-05,6.9170340241255e-06,0.00076957491027172,0.00024930012365785,7.8024942927462e-05,7.1783207200533e-07,7.1783207200533e-07,224442090.49652,416687.3081924,821.84651344391,152575.97101673,922.32315641995,3.9352107081705e-10,0.00076957491027172,0,-162400.35074717,139190.15392474,301590.50467191,0.00032732506658531,1.0160740556027e-07,-0.0010899894960783,924.72920223668,16401900.088985,6.9170340241255e-06,177,750.182099059,-1299.8482387689,1299.8482363669,224000000,3936.7583246267,150787.35772729,1963.1223293204,922.32555467125,1.8658572764814,388606.47457843,2012.1511714641,821.85661585219,0.70349588092181,136314.68816767,1963.1285087526,922.31289190036,1.7828143011408,419036.56825883,2012.1560985641,821.8465193359,0.34618130413992,374429.87848477,2012.1422672812,821.87486212863,0.38835572759744,291066.88561696,1963.0961171237,922.37926818906,0.26030694243184,300931.34715647,2012.2498613547,821.65438246993,0.97419398713575,39.188141419043,91.725966589371,22.247563415991,19.392898552622,2.9673927799395,0.35389677078255,1.3295134694346e+15,3.0436984258466e+14,3.0237374813064e+14,301176.30363194,2012.2763270573,821.60014947272,0.97419053331218,0.61777335580588,128790.75721486,1963.4635106075,921.62641268964,-1.4174028930992e-05,1.1177733558059,965410.13353121,1772.0000034876,773.1499945163,1.412450906126,963565.12201489,1700.4277701275,885.68495262966,1.471892139778,305719.82251117,1963.1319378871,922.30586498551,1.4722925372214,300209.0715998,2012.2769459843,821.59888117976,1.436328762302,136253.89030229,1963.1302283025,922.30936823252,1.7828679964539,0.99817657736178,1.0066014144377,0.79656384164855,307039.10975783,1291.5444320868,169069.53978611,10588.257230007,7.5215267446507,1963.1317879846,922.30617216265,0.99858289597504,964166.75695803,1700.2511651891,885.9626333505,1.09776359078,965419.41133768,2652.8738720241,444104.96027206,71682.755145799,4.5446439722519,1772.0000003904,773.14999938615,1.4124509055421,116903.59660364,985878.30500645,2011.628637407,822.92738236267,-3.9087114252568e-318,224433771.91009
3960.5002906414,-0.0010918614767618,1.2305427962834,10495.935501683,-0.0010692584522814,921.83510023404,90483098.733721,306330.01850622,922.34151157983,300922.70122432,821.52893347779,966840.5210365,773.15017648509,965063.4257207,885.67401374952,0.45155181479993,-21405.266960951,15499.969336241,0.64785888384677,3148.1021716829,70874.939039049,-0.0038127479272221,-0.030663758747594,224757404.19142,-1.2095919421462e-06,-1.5533500231398e-05,6.9213091183716e-06,0.00077076116559354,0.00024976858480946,7.7930635357764e-05,8.0369017188568e-07,8.0369017188568e-07,224161780.75774,415674.40968981,821.72010088298,152540.44306274,922.37555152733,3.9703006726384e-10,0.00077076116559354,0,-161415.45312268,139148.92789315,300564.38101583,0.00032769922016723,-1.2095919421462e-06,-0.0010918614767618,921.84484659525,16381197.246851,6.9213091183716e-06,177,756.751311323,-1296.8542467366,1296.8542459965,224000000,3960.5002906414,150766.85806697,1963.0967555234,922.37795999298,1.860106751277,387709.69095188,2012.214971103,821.72587888719,0.70129096107265,136292.69267979,1963.1035571576,922.36402221804,1.7773206069093,418021.37897102,2012.2177866889,821.72010924416,0.34509634429679,373568.66182558,2012.2096272014,821.73682950526,0.38713816334868,290337.24679187,1963.0656215789,922.44175905954,0.25950510572429,299911.17386436,2012.2964446609,821.55892487522,0.97114260661076,39.171811201188,91.749159365489,22.235394148284,19.379852512458,2.965261909211,0.35363684255826,1.3293264413688e+15,3.0452044523282e+14,3.0237374813064e+14,300154.90419291,2012.3107664289,821.52957698996,0.97113969612555,0.61758938695359,128749.83308355,1963.4635051797,921.62642381207,-1.7805075699121e-06,1.1175893869536,965406.87945585,1771.9999997617,773.15000037476,1.4091975557782,963569.44633957,1700.4347276431,885.67401313971,1.4685057838594,304688.12634917,1963.1094423274,922.35196244377,1.4677171590763,299193.7124049,2012.3110805172,821.52893336643,1.4318306843939,136232.36446277,1963.1064578912,922.35807809179,1.7773274970459,0.99803615980382,1.007099482306,0.79597336914457,305999.21822466,1287.6453628199,168061.40850574,10495.935501683,7.5190024179669,1963.1091765385,922.3525070933,0.99547964616314,964169.25697471,1700.3659334445,885.78218011869,1.0952282118665,965416.0720186,2646.7599019078,442060.21071814,70874.939039049,4.5647414000726,1771.9999999555,773.15000006992,1.4091975548294,116866.21273829,985878.30500645,2011.628637407,822.92738236267,3.3183029784765e-318,224258860.3356
