time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
3982.0224975195,-0.0010918982041829,1.2305194592055,10424.311684448,-0.00033718617513627,919.56031434435,90309493.016169,305541.03311896,922.4056527848,300147.49534417,821.52106425264,966829.99074846,773.1502427727,965061.318229,885.73546763115,0.48208283077383,-22109.718522243,15499.971208091,0.58442401537627,3076.4783544484,70170.487477757,-0.0011859600946895,-0.028791909224413,224072538.24337,-1.8118226218851e-06,-1.6521453417868e-05,6.9283271194222e-06,0.00077129299110136,0.00025010769135179,7.7594965007632e-05,6.8386039865582e-07,6.8386039865582e-07,223895514.17684,414908.18942582,821.66334807324,152548.73557663,922.44392030543,4.0025740237009e-10,0.00077129299110136,0,-160636.24219104,139152.79555174,299789.03774278,0.00032770265635943,-1.8118226218851e-06,-0.0010918982041829,919.5578699664,16360353.613447,6.9283271194222e-06,177,765.721002221,-1293.3768775622,1293.3768778279,224000000,3982.0224975195,150787.02276968,1963.0633906425,922.44633065066,1.8555556208694,387035.74109394,2012.2441377412,821.66611118615,0.699550485141,136311.75551405,1963.070581997,922.43159426834,1.7729724911081,417253.33103603,2012.2454842176,821.66335201304,0.34423991172854,372923.07728183,2012.2412908255,821.67194502968,0.38617709947112,289796.51966485,1963.0297291876,922.51530904171,0.25887042384597,299140.52364794,2012.3112198222,821.52864790525,0.96873459853161,39.152631280866,91.720158288356,22.21701876522,19.362942324746,2.9626505124007,0.35332498946216,1.3291564475791e+15,3.0465697828789e+14,3.0237374813064e+14,299383.48723601,2012.3148800214,821.52114749708,0.96873222901899,0.61764732989104,128753.88096731,1963.4635070468,921.62641998616,6.903971586339e-06,1.117647329891,965404.02685696,1771.9999997297,773.15000042496,1.4054189496006,963575.28961668,1700.3956425836,885.73546763585,1.4646100376944,303907.2512929,1963.0781894251,922.41600527637,1.4640993152742,298427.06446256,2012.3149206482,821.52106424545,1.4282811795674,136251.63782309,1963.0742730994,922.42403053398,1.7729726678296,0.99790853129678,1.0075510197027,0.79527127917346,305211.87749116,1284.5548702336,167263.74000935,10424.311684448,7.516159041765,1963.0778355054,922.41673052165,0.9930258454945,964172.26574029,1700.4081316053,885.7158308092,1.0923144908854,965413.15383095,2639.6635302443,439692.94058693,70170.487477757,4.573580993459,1772.0000001122,773.1499998236,1.4054189495956,116869.14585017,985878.30500645,2011.628637407,822.92738236267,-4.6763313378874e-320,224054657.77572
4002.6254093582,-0.0010905699809686,1.2305907262917,10367.432377686,0.00036054165783514,917.7464740075,90156926.712826,304941.37002536,922.47654928628,299559.90158133,821.5542105806,966819.84790783,773.15032225614,965059.70740079,885.84049704114,0.46235440614873,-22686.376110858,15499.975514957,0.5130102459176,3019.5990476858,69593.829889142,0.0010076535914021,-0.024485042768986,223505204.68832,-2.1224978592341e-06,-1.7467559603481e-05,6.937719729541e-06,0.00077115696197046,0.00025027976158504,7.7096812966905e-05,4.4378646095338e-07,4.4378646095338e-07,223640305.84298,414326.67061805,821.65532346161,152584.25594796,922.51606522449,4.0317232894543e-10,0.00077115696197046,0,-160016.47635819,139184.86606678,299201.34242497,0.00032737657455194,-2.1224978592341e-06,-0.0010905699809686,917.73554845739,16340123.824265,6.937719729541e-06,177,772.431607131,-1289.8310251204,1289.8310255501,224000000,4002.6254093582,150831.9707394,1963.0281828361,922.51847779479,1.8519364060121,386528.03102537,2012.2493889835,821.65535044363,0.69816899917482,136355.89530544,1963.0355296273,922.50342289482,1.7695144610558,416670.34375412,2012.2494001135,821.65532763629,0.34356012413935,372438.13850642,2012.2488332564,821.65648922866,0.385414237983,289395.60311593,1962.9934603041,922.58963052436,0.25836559763476,298556.55311422,2012.3027853517,821.54593165639,0.96682399214334,39.13072901142,91.667982020496,22.198431158156,19.346706442578,2.9601664764322,0.35302856124638,1.3289932661395e+15,3.0478772817534e+14,3.0237374813064e+14,298798.90051573,2012.298878472,821.55393755738,0.96682215823643,0.61785877875195,128786.09416167,1963.4635133926,921.62640698243,1.3310382678929e-05,1.1178587787519,965401.69188187,1771.999999804,773.15000030825,1.4015659284819,963581.74867579,1700.32884385,885.84049709125,1.4606565856584,303314.0285146,1963.0436512405,922.48678024494,1.4612235786352,297846.26210305,2012.2987452421,821.55421056953,1.4254650262937,136295.92732935,1963.0394680284,922.49535240078,1.7695146085864,0.99778601738885,1.0079834312075,0.79460382222404,304613.52027604,1282.089277666,166627.82282242,10367.432377686,7.5138754125075,1963.0432726834,922.48755597658,0.99107537911705,964175.39573118,1700.4044342538,885.72164425502,1.0893589088623,965410.77230383,2632.4301307218,437286.56776008,69593.829889142,4.5736665821996,1772.0000000543,773.14999991459,1.4015659287202,116897.29054698,985878.30500645,2011.628637407,822.92738236267,-3.660038304392e-320,223860113.87474
4022.7257792397,-0.0010879563321907,1.2307491625175,10322.164561494,0.0010534728957257,916.28945914409,90027682.233105,304484.38158805,922.55058430345,299113.32686976,821.60744452387,966810.63099257,773.1502214831,965058.49538871,885.96393978133,0.41556609866495,-23148.115369188,15499.98146287,0.43897084204002,2974.3312314942,69132.090630812,0.0027697741512069,-0.018537129574687,223063034.6425,-2.2575672682301e-06,-1.839096021273e-05,6.9496075815133e-06,0.00077034420206231,0.00025027172207959,7.6430877570179e-05,9.3315841615367e-08,9.3315841615367e-08,223401627.15937,413884.0084118,821.68155766111,152637.53792412,922.59216087783,4.0625675946408e-10,0.00077034420206231,0,-159519.18250556,139235.44550033,298754.6280059,0.00032670259964977,-2.2575672682301e-06,-0.0010879563321907,916.27400223389,16320471.001909,6.9496075815133e-06,177,779.129772808,-1286.4895081013,1286.4895083488,224000000,4022.7257792397,150892.80172593,1962.9910456238,922.59457863975,1.8490363439451,386144.89876293,2012.2374764388,821.67976139599,0.69706483318533,136416.13942922,1962.9986225398,922.57905217248,1.7667436977866,416226.49164928,2012.2365992549,821.68155890382,0.34301681007496,372073.4495728,2012.2385087226,821.67764606021,0.38480452280824,289098.96810715,1962.954863757,922.66872180934,0.25796113539292,298112.81652823,2012.2812070511,821.59014948535,0.96529736025501,39.106732974236,91.604891591514,22.179977212624,19.330563697084,2.9576966620495,0.35273427237041,1.3288336361386e+15,3.0491534019984e+14,3.0237374813064e+14,298354.72773423,2012.2730039414,821.60695913654,0.96529601147518,0.6181685287173,128836.77115915,1963.4635233298,921.6263866193,1.7181792374883e-05,1.1181685287173,965399.81363315,1771.9999996986,773.15000047393,1.3979349441656,963588.11230104,1700.2503342578,885.96393984616,1.4569419487261,302862.18920657,1963.0075756679,922.56070559857,1.4589233321613,297405.11525084,2012.2727670694,821.60744452982,1.4232149211221,136356.27507905,1963.0029658154,922.57015201765,1.7667438382872,0.9976661698419,1.0084054652805,0.7939418163511,304157.57745483,1280.1079945434,166116.79430938,10322.164561494,7.5118385300558,1963.0071587649,922.56155990808,0.98951523912685,964178.37902876,1700.3654202856,885.78298697231,1.0865827940343,965408.86201576,2625.6157977016,435025.70326545,69132.090630812,4.5685434355787,1772.0000000186,773.14999997075,1.3979349440994,116942.00756366,985878.30500645,2011.628637407,822.92738236267,1.7939128347979e-318,223667570.55233
4042.791729347,-0.0010842396056426,1.2309843190239,10287.942782372,0.0016818998387976,915.17251877191,89926909.5412,304156.11831337,922.63002147899,298793.78387706,821.67347456974,966802.5331121,773.15036186057,965057.61742347,886.09893290523,0.35426212607217,-23508.534115843,15499.988420559,0.35991258463173,2940.109452372,68771.671884157,0.0040824964435705,-0.011579441418743,222741223.94016,-2.1086390914367e-06,-1.9312988783633e-05,6.9640342865105e-06,0.00076900151722885,0.00025010404459223,7.5680505776068e-05,-3.0614654885321e-07,-3.0614654885321e-07,223208790.20481,413566.6528132,821.72655650448,152700.85755484,922.67233366997,4.0917215361865e-10,0.00076900151722885,0,-159138.13411611,139296.77146147,298434.90557759,0.0003257845503683,-2.1086390914367e-06,-0.0010842396056426,915.15412051347,16301350.186964,6.9640342865105e-06,177,785.753970523,-1283.4632170191,1283.4632170327,224000000,4042.791729347,150961.88981919,1962.951919832,922.67475444258,1.8468207261914,385873.37456009,2012.2160534875,821.72366088628,0.6962226078963,136484.85334693,1962.9595794021,922.6590586022,1.7646266695595,415908.21528092,2012.2146402488,821.72655686726,0.34260238184355,371816.18249355,2012.2180633467,821.71954232232,0.3843394720837,288894.35679645,1962.9155728897,922.74923588183,0.25765206506917,297795.36743211,2012.2522269539,821.64953493051,0.96413326118835,39.081198485562,91.537733393928,22.162787933093,19.316048035594,2.9555199794917,0.35247692760762,1.3286738824078e+15,3.0504276261152e+14,3.0237374813064e+14,298037.01635017,2012.2408564302,821.67283518395,0.96413234353698,0.61853486513696,128898.15098615,1963.4635355948,921.62636148604,1.9117978976425e-05,1.118534865137,965398.34546692,1771.9999998922,773.15000016952,1.3946464925605,963594.06782386,1700.1644787823,886.09893273217,1.4535892524622,302537.85684328,1962.9688647693,922.64003121041,1.4571689644507,297089.715468,2012.240544404,821.67347458195,1.4214992464898,136425.04928545,1962.9640592863,922.64987851175,1.764626770789,0.99754622940056,1.0088268722725,0.79336478021887,303830.11440175,1278.5889000824,165724.72265187,10287.942782372,7.5099956528382,1962.9684278673,922.6409265015,0.98832534094741,964181.10349259,1700.3028594955,885.88135299453,1.0840780320202,965407.37349528,2619.4452173613,432983.50157367,68771.671884157,4.5601746389531,1772.000000211,773.1499996682,1.3946464927124,116996.33845633,985878.30500645,2011.628637407,822.92738236267,1.425562192541e-318,223497750.06911
4063.2893131215,-0.001079588052194,1.2312838062397,10263.306567537,0.0021942338313947,914.35849681601,89852563.835501,303939.36654158,922.71053947885,298584.15435933,821.74753097734,966795.67611808,773.1501591268,965057.04494621,886.23839513096,0.28260136097651,-23771.531946419,15499.996101724,0.27954478672461,2915.4732375373,68508.674053581,0.0050078286488516,-0.0038982761264139,222522329.89701,-1.810476544429e-06,-2.0254495070574e-05,6.9809676461352e-06,0.0007671405599533,0.00024977256793646,7.4869223060047e-05,-7.3124787576653e-07,-7.3124787576653e-07,223057253.75163,413357.82519993,821.78540920195,152769.96885203,922.75223429102,4.1219073998491e-10,0.0007671405599533,0,-158860.6017096,139364.51090956,298225.11261916,0.0003246417909965,-1.810476544429e-06,-0.001079588052194,914.33898381743,16283006.963004,6.9809676461352e-06,177,792.426299296,-1280.819873947,1280.8198745557,224000000,4063.2893131215,151035.18568798,1962.9129263584,922.7546591017,1.845215316837,385698.18101757,2012.1877015026,821.78175921605,0.69561318667763,136557.95481938,1962.9205480571,922.7390408665,1.7630925183426,415698.70742321,2012.1859192458,821.78541138149,0.34230250737058,371651.50965389,2012.1904095082,821.77621002413,0.38400296870191,288768.56887054,1962.8772328191,922.82780160025,0.25742804486322,297587.22304762,2012.217761666,821.72016052056,0.96329140113206,39.055256595782,91.47357522861,22.148583846713,19.304455112919,2.9537984206166,0.35227395926742,1.3285103768433e+15,3.0517287680264e+14,3.0237374813064e+14,297828.71397158,2012.2047492096,821.74682539011,0.96329086200671,0.61893457000079,128965.91937962,1963.4635497698,921.62633243884,1.9694197033279e-05,1.1189345700008,965397.26633909,1771.9999992244,773.15000121945,1.3917741638714,963599.44190522,1700.0757807725,886.23839501181,1.4506709047548,302323.95425638,1962.9295741004,922.72054487624,1.4559001796463,296883.08981635,2012.2044048986,821.74753094552,1.4202585951932,136498.1858363,1962.9248959603,922.73013122891,1.7630925613907,0.99742347214503,1.0092571814244,0.79291016162083,303613.94347375,1277.4819179404,165438.49122681,10263.306567537,7.5084772951885,1962.9291482152,922.72141759173,0.98746478942337,964183.50138996,1700.2261366111,886.00198646047,1.0818983173268,965406.28367531,2614.0571592593,431204.25280202,68508.674053581,4.5494805618251,1771.9999999385,773.1500000967,1.3917741639743,117056.41580619,985878.30500645,2011.628637407,822.92738236267,-9.1145230344793e-320,223360677.93358
4084.4659601711,-0.0010741247353513,1.2316394995692,10247.607912356,0.0025923997839425,913.82632374451,89804931.215545,303822.99390422,922.78985269652,298473.2506862,821.8232582946,966790.22186843,773.15020930858,965056.75538138,886.37392286172,0.20695874980152,-23941.681082075,15500.00422101,0.20056442441069,2899.7745823556,68338.524917925,0.0055720058620615,0.0042210096076826,222405107.81358,-1.4144660714424e-06,-2.1226136982185e-05,7.0004224125073e-06,0.00076480864895162,0.00024928373137397,7.4013430695134e-05,-1.1698271711877e-06,-1.1698271711877e-06,222950123.46895,413246.53790297,821.85279191305,152841.25726555,922.83047697621,4.1517721021111e-10,0.00076480864895162,0,-158679.03827538,139434.99616411,298114.03443949,0.0003232971620691,-1.4144660714424e-06,-0.0010741247353513,913.80736555409,16265534.896268,7.0004224125073e-06,177,799.161437381,-1278.6399312866,1278.6399311618,224000000,4084.4659601711,151109.19155571,1962.8747427119,922.83290427887,1.8441763108672,385609.15998348,2012.1549653883,821.84884141743,0.69521965025394,136631.92470553,1962.8822917656,922.81743490648,1.762099522695,415586.96444799,2012.1530377744,821.85279144598,0.34210886581605,371569.51829041,2012.1580006822,821.84262155284,0.38378567585428,288712.64375464,1962.8400147405,922.90406815473,0.25728301752574,297477.21436019,2012.1810343548,821.79542140412,0.96274826321843,39.03019616451,91.417444131844,22.137729238694,19.295800736341,2.9525271363766,0.35212482249505,1.3283412308857e+15,3.0530715567378e+14,3.0237374813064e+14,297718.66906968,2012.1677944666,821.8225523225,0.96274803994086,0.61934579625752,129036.40397955,1963.4635650781,921.62630106947,1.8980978465843e-05,1.1193457962575,965396.56822408,1772.0000003357,773.14999947216,1.3894053772783,963604.03846192,1699.9895851121,886.37392277967,1.4482740363517,302209.4277431,1962.8909159155,922.79976246822,1.4550823262574,296774.13392751,2012.1674499511,821.82325829702,1.4194582796152,136572.16073715,1962.8864401268,922.80893416633,1.7620995128934,0.99729648017619,1.009701263862,0.79257687512647,303497.94893369,1276.7581604269,165250.49501786,10247.607912356,7.5072149011473,1962.8905080941,922.80059816775,0.98691008141576,964185.49972207,1700.1394652011,886.13826226249,1.0801085339683,965405.58383654,2609.6140126278,429739.79777023,68338.524917925,4.5375823539714,1772.0000001154,773.14999981849,1.3894053772942,117118.98764149,985878.30500645,2011.628637407,822.92738236267,5.2135783211752e-319,223256164.23923
4106.5775003148,-0.0010680327687441,1.2320400656316,10240.769022149,0.0028528259340685,913.57579111433,89785330.974783,303803.19349872,922.86645103425,298457.18565901,821.89716326304,966786.26851334,773.15022988332,965056.72054607,886.50092933104,0.13198856216911,-24023.13818644,15500.012440586,0.12406303418436,2892.9356921492,68257.06781356,0.0057779921406559,0.012440585567622,222385194.04623,-9.20522405733e-07,-2.223874003775e-05,7.0223749058529e-06,0.00076210858501382,0.00024865707062085,7.3156970649429e-05,-1.5940148138303e-06,-1.5940148138303e-06,222896264.45142,413229.06175673,821.92269713969,152911.03141228,922.90514432462,4.1826037540174e-10,0.00076210858501382,0,-158593.26110823,139504.52727272,298097.78838095,0.00032181404127028,-9.20522405733e-07,-0.0010680327687441,913.55831450244,16249060.654131,7.0223749058529e-06,177,805.601004436,-1276.9786051655,1276.9786049221,224000000,4106.5775003148,151180.22115446,1962.8383036897,922.9075744063,1.8437023995475,385602.54753365,2012.1208205152,821.91881041977,0.6950408330546,136703.07000532,1962.8456877959,922.89244304121,1.7616463414904,415569.25913515,2012.1189238099,821.92269711085,0.34202087877097,371566.41923499,2012.123874668,821.91255190988,0.38368694883855,288722.70369415,1962.8052549193,922.97529729647,0.25721676850163,297461.46192208,2012.1444004842,821.87049081113,0.96250218467394,39.007349579219,91.373379761225,22.130827555804,19.290715884431,2.9518109594649,0.35204225347782,1.328164505268e+15,3.0544709528898e+14,3.0237374813064e+14,297702.9975744,2012.1317095385,821.89649684729,0.96250220515,0.61974752895882,129105.90624987,1963.4635808113,921.62626882933,1.7254999914616e-05,1.1197475289588,965396.23401808,1772.0000004297,773.14999932443,1.3876001344325,963607.71123021,1699.9088089805,886.50092927594,1.4464592291844,302190.47611549,1962.8535479038,922.87633626265,1.4547134222555,296758.96705601,2012.131384326,821.89716326644,1.4190958336721,136643.28250812,1962.8494569816,922.88471929993,1.7616462710401,0.99716379752481,1.0101640673165,0.79239374623943,303478.32500095,1276.4176287441,165160.73473187,10240.769022149,7.5062443065877,1962.85317405,922.87710235656,0.98665987296441,964187.042543,1700.0490469901,886.2804292609,1.0787538641263,965405.25557559,2606.2291167927,428625.84211167,68257.06781356,4.5253338779261,1772.0000000382,773.14999993995,1.3876001345235,117180.75977118,985878.30500645,2011.628637407,822.92738236267,-2.1166760399131e-319,223191863.76753
4129.8391853306,-0.0010615458430927,1.2324704260693,10242.304966333,0.002957760686244,913.59397751315,89792597.016605,303872.3951529,922.93679167731,298528.3613224,821.96565604786,966783.90022889,773.15025855495,965056.92213231,886.61374539138,0.060807904200601,-24018.384134153,15500.02046185,0.053242137195639,2894.4716363327,68261.821865847,0.0056575785069406,0.020461849560872,222453170.04308,-4.0315511556162e-07,-2.3300936533984e-05,7.0466940014551e-06,0.00075913575645091,0.00024791391144214,7.2332093284551e-05,-1.9848306679671e-06,-1.9848306679671e-06,222893995.96752,413297.96603855,821.99151060733,152976.10266994,922.97280022865,4.2153712496079e-10,0.00075913575645091,0,-158598.91494239,139569.87804722,298168.79298961,0.00032024600472669,-4.0315511556162e-07,-0.0010615458430927,913.57888850524,16233813.292477,7.0466940014551e-06,177,811.945094747,-1275.8826030745,1275.8826029866,224000000,4129.8391853306,151245.15457163,1962.8052860909,922.97523342028,1.8437668634047,385671.40879776,2012.0870990746,821.98791173232,0.69506629099641,136768.25196748,1962.8124371477,922.96057961529,1.7617074954507,415638.15143589,2012.0853432467,821.99150974032,0.34203340935307,371635.42169822,2012.0899795,821.98200922134,0.38370101013684,288792.47252207,1962.7743660872,923.03859408359,0.25722558586737,297532.41199275,2012.1094899262,821.94202883975,0.96253870102259,38.98829047407,91.345405902667,22.128519005474,19.289628949413,2.9517016251577,0.3520317604481,1.3279786188476e+15,3.055938886135e+14,3.0237374813064e+14,297774.12412491,2012.0982441966,821.96507336763,0.96253887202283,0.62012114442846,129171.20597866,1963.4635960418,921.62623761921,1.478871446842e-05,1.1201211444285,965396.25076657,1772.0000000866,773.14999986376,1.386409188654,963610.34268989,1699.8370578978,886.61374544374,1.4452763919406,302259.57702834,1962.8192235418,922.94667307016,1.4547715864106,296830.04153927,2012.0979598587,821.96565602717,1.41914990007,136708.41809669,1962.8156845416,922.9539251196,1.7617073665828,0.99702423709526,1.0106495371213,0.79237254095626,303547.51070491,1276.4427569182,165164.7417831,10242.304966333,7.5056008349867,1962.8188995042,922.94733708165,0.98669932267718,964188.0868057,1699.9606732274,886.41938171796,1.0778714434158,965405.2848623,2603.9974181551,427892.22334706,68261.821865847,4.5133967995855,1771.9999999831,773.15000002659,1.3864091886804,117238.87037541,985878.30500645,2011.628637407,822.92738236267,1.8803249162555e-318,223171078.40061
4154.3355535076,-0.0010549509338924,1.2329122188434,10251.540437782,0.0029109952717823,913.85989646221,89825010.421109,304020.02136995,922.99785723269,298676.20864244,822.02468522729,966783.15215009,773.15023055645,965057.33194994,886.70660147663,-0.0024106735021405,-23934.598615839,15500.027914612,-0.0089301153748238,2903.7071077823,68345.607384161,0.0052397768508673,0.027914611816856,222600443.75651,9.6920076446448e-08,-2.4415148744304e-05,7.0731080459423e-06,0.00075604315745962,0.00024709314608959,7.1577122095012e-05,-2.32353097705e-06,-2.32353097705e-06,222942263.74184,413442.88419647,822.05473492249,153033.10762812,923.03080247427,4.2491881719649e-10,0.00075604315745962,0,-158688.84799183,139627.63201605,298316.48000788,0.0003186702681846,9.6920076446448e-08,-0.0010549509338924,913.84782228621,16219949.015671,7.0731080459423e-06,177,818.382609513,-1275.3801281494,1275.3801286185,224000000,4154.3355535076,151300.73991658,1962.7769802615,923.03323716915,1.844326085864,385806.18299316,2012.0559945217,822.0516505702,0.69527930853318,136824.19628413,1962.7838572294,923.01914502174,1.7622413528815,415783.25966193,2012.0544898641,822.05473388505,0.34213823288483,371767.20410029,2012.0585046128,822.04650694102,0.38381863159884,288913.51178956,1962.7484541729,923.09169226869,0.25730340375196,297679.54020546,2012.0786326046,822.0052610562,0.96283458167495,38.974518867356,91.335987169317,22.13079687942,19.292426560279,2.9521794683168,0.35209098765281,1.3277830581973e+15,3.0574787040044e+14,3.0237374813064e+14,297921.51528907,2012.0693847947,822.02421148627,0.96283485665926,0.62044669502037,129228.88890444,1963.4636098423,921.62620933959,1.1758514391364e-05,1.1204466950204,965396.59547882,1771.9999994721,773.15000083001,1.3858631859804,963611.84685272,1699.7780014109,886.70660155523,1.4447547626704,302406.22916138,1962.7894111582,923.00776402001,1.4552218948656,296976.86863248,2012.069153571,822.02468530543,1.419586297968,136764.29540286,1962.7865068238,923.013715525,1.7622411752398,0.99687741341495,1.0111587803605,0.79250798083542,303694.94388447,1276.8051243813,165255.3766305,10251.540437782,7.5052766109133,1962.7891445065,923.00831043743,0.987004743516,964188.60415649,1699.8790731579,886.547683714,1.0774829852125,965405.64762465,2602.9759476297,427556.68953431,68345.607384161,4.5025550031104,1771.9999999894,773.1500000166,1.3858631860593,117290.28901109,985878.30500645,2011.628637407,822.92738236267,9.2500452411336e-319,223192585.8167
4178.6477211365,-0.0010489342922389,1.2333271813166,10266.86569305,0.0027245052673565,914.32150356552,89876374.587314,304223.56535165,923.04454197681,298878.38827487,822.06955893329,966783.89814554,773.1502470866,965057.8889274,886.77264597441,-0.053474778579925,-23788.042092392,15500.034163101,-0.058760747612382,2919.0323630499,68492.163907608,0.0045855471492061,0.034163100801154,222799402.97031,5.2173786176156e-07,-2.5515726476892e-05,7.0996139111829e-06,0.00075318416780894,0.00024629226867377,7.0971234221828e-05,-2.5755280381234e-06,-2.5755280381234e-06,223032424.30543,413641.85082515,822.10571641178,153077.41030415,923.07407804514,4.2810347288878e-10,0.00075318416780894,0,-158845.49382086,139673.02909431,298518.52291517,0.0003172635028956,5.2173786176156e-07,-0.0010489342922389,914.31247505621,16208281.610389,7.0996139111829e-06,177,824.93364164,-1275.446247954,1275.4462477682,224000000,4178.6477211365,151342.61392036,1962.7558620877,923.07651211547,1.8452732228636,385986.94136042,2012.0308147843,822.10324839281,0.6956391627591,136866.49161913,1962.7624338127,923.06304546582,1.7631458438411,415982.57908107,2012.0296108656,822.10571543934,0.34231531069988,371942.45143225,2012.0328589457,822.09905953754,0.38401732414038,289068.72953136,1962.7298884152,923.12973685418,0.25743532531915,297880.62756819,2012.0546186079,822.05447006575,0.96333343523313,38.967463528234,91.345070206731,22.137067446176,19.298565988811,2.9531598207609,0.35220972918524,1.3275893008396e+15,3.0589996793121e+14,3.0237374813064e+14,298122.9190875,2012.0474316724,822.06919739253,0.96333376428173,0.62069431247911,129274.20350377,1963.4636206302,921.62618723314,8.6119777650544e-06,1.1206943124791,965397.19777895,1772.0000006964,773.14999890507,1.3859350328895,963612.22319766,1699.735997218,886.77264588359,1.4448628626157,302608.11308019,1962.7666457186,923.05441451113,1.4559786568843,297177.30524805,2012.0472552407,822.06955893294,1.4203218801256,136806.51130538,1962.7644329113,923.05894895232,1.7631456271204,0.99673194361673,1.0116617920528,0.79277697774508,303898.15543482,1277.4338475973,165414.76716609,10266.86569305,7.5052025679781,1962.7664417005,923.05483258099,0.9875180155713,964188.61114316,1699.813025499,886.6515322343,1.0775647796019,965406.27116771,2603.1139970723,427602.11783481,68492.163907608,4.4936309601619,1772.0000000914,773.1499998563,1.3859350328004,117330.83890779,985878.30500645,2011.628637407,822.92738236267,-7.1263534690496e-319,223251170.06948
4202.0456032623,-0.0010438265059548,1.2336810580573,10284.912685214,0.0024477204020825,914.87920633449,89936835.997394,304446.71684275,923.07569387681,299099.14864277,822.09929863078,966785.69957011,773.15023693264,965058.49184237,886.81195510152,-0.089127924275317,-23610.136736396,15500.038831493,-0.092509029581493,2937.0793552145,68670.069263604,0.0038205546150361,0.038831493346595,223019572.24279,8.2951888091777e-07,-2.6569361785514e-05,7.1249944353846e-06,0.00075074127804178,0.00024557427066663,7.0526537452471e-05,-2.7416939750545e-06,-2.7416939750545e-06,223143285.93055,413859.51215368,822.14301423481,153107.25070185,923.10212271939,4.3127766009516e-10,0.00075074127804178,0,-159035.07716261,139704.10648294,298739.18364555,0.0003161008081191,8.2951888091777e-07,-0.0010438265059548,914.87323934787,16198770.515549,7.1249944353846e-06,177,831.667973776,-1275.9392701341,1275.9392701299,224000000,4202.0456032623,151369.53315714,1962.7421748962,923.10455963887,1.8464079001076,386182.34813442,2012.012310542,822.14116692207,0.69606983032629,136893.83531817,1962.7484617371,923.09167676818,1.7642295912057,416200.67641901,2012.011409466,822.14301338928,0.34252723374091,372131.06632668,2012.0138705196,822.13797024679,0.3842551117964,289232.56618713,1962.7184626169,923.15315037512,0.25759343026817,298100.13925639,2012.0378302529,822.08887243264,0.96393009371017,38.966635609996,91.368377211291,22.145943462057,19.306744819509,2.9544350790743,0.35236281038587,1.327403244301e+15,3.0604557811758e+14,3.0237374813064e+14,298342.74836722,2012.0328606813,822.09905598094,0.96393043595359,0.62086090520683,129305.19970801,1963.4636280196,921.62617209105,5.6480668529237e-06,1.1208609052068,965397.92685045,1772.0000002315,773.14999963607,1.3864707646438,963611.69178418,1699.7109965585,886.81195509671,1.4454402562133,302829.26989731,1962.7514125482,923.08563002417,1.4568829009028,297395.97011198,2012.0327422666,822.09929863403,1.421201602294,136833.77605439,1962.7498555804,923.08882053204,1.7642293528427,0.99659225546523,1.0121433490241,0.79312244346836,304120.90567177,1278.1930405887,165608.14503315,10284.912685214,7.5054500899621,1962.7512683602,923.08592549146,0.98813131702354,964188.22548136,1699.7644982946,886.72783287019,1.0779968800728,965407.02121508,2604.1216492867,427933.2619071,68670.069263604,4.487193989236,1771.9999999735,773.15000004163,1.3864707646848,117358.62948835,985878.30500645,2011.628637407,822.92738236267,-3.4432324176839e-318,223331881.34893
4224.8249183527,-0.0010395844669233,1.2339763834037,10303.845924753,0.0021257645058492,915.46959902644,90000503.116851,304669.50563145,923.09446146896,299318.96607597,822.11594319638,966788.1464516,773.1502181979,965059.08618079,886.82950365857,-0.11069813133338,-23422.690358328,15500.042127783,-0.11304359072699,2956.0125947535,68857.515641672,0.0030211166710751,0.042127782794529,223242631.48192,1.0407343355738e-06,-2.758957168789e-05,7.1493295443542e-06,0.00074872768180179,0.00024495393134995,7.0220787753412e-05,-2.8369575027396e-06,-2.8369575027396e-06,223264169.92655,414076.54128964,822.16759909676,153124.85837765,923.11819931404,4.3436067777992e-10,0.00074872768180179,0,-159235.96561788,139722.97659286,298958.94221074,0.00031517471910336,1.0407343355738e-06,-0.0010395844669233,915.46639459374,16190785.908407,7.1493295443542e-06,181,838.491697531,-1276.7102663267,1276.7102663936,224000000,4224.8249183527,151384.05550198,1962.7343291505,923.12063698666,1.8476033710671,386375.65553638,2012.0000036429,822.16638597758,0.69652323169673,136908.76044084,1962.7403674508,923.10826342057,1.7653715044367,416418.17312596,2011.9994121858,822.16759797999,0.34275034292076,372317.1005172,2012.0010583534,822.16422468557,0.38450545295016,289392.02842764,1962.7125391236,923.16528868113,0.25776004535204,298318.68427173,2012.0276112824,822.10981294593,0.96455802014933,38.970753405644,91.401192768751,22.156187318997,19.315920636382,2.9558521813516,0.35253237149805,1.3272225544058e+15,3.0618656898303e+14,3.0237374813064e+14,298561.58375222,2012.0246862854,822.11580679222,0.96455834495941,0.62095871639133,129323.99688399,1963.4636324409,921.62616303102,2.9873886851347e-06,1.1209587163913,965398.69610563,1772.0000000218,773.14999996568,1.3873085502237,963610.53144645,1699.6998356438,886.82950370472,1.4463211968685,303049.95322987,1962.7422360906,923.10443424059,1.4578342481922,297613.57481286,2012.0246196953,822.11594324733,1.422127379143,136848.62973432,1962.7412416115,923.10647210751,1.7653712598438,0.99645659650031,1.0126096291371,0.7935046170416,304343.26983325,1278.9967883142,165813.49987955,10303.845924753,7.5058466857002,1962.7421432503,923.10462448699,0.98877656594808,964187.58037572,1699.7313723496,886.77991768926,1.0786555120625,965407.81008064,2605.6957120203,428450.75954053,68857.515641672,4.4830976706384,1772.0000001315,773.14999979319,1.3873085502553,117375.54452516,985878.30500645,2011.628637407,822.92738236267,4.5127412618929e-318,223423705.79618
4247.2051945692,-0.0010361577347967,1.2342163916948,10322.517365015,0.0017826120786721,916.05503270689,90063249.335882,304880.94735162,923.10319798013,299527.15510074,822.12222937937,966790.92470718,773.15020057591,965059.63725659,886.83037766048,-0.12077875874274,-23239.062745343,15500.044263432,-0.12307152723076,2974.6840350145,69041.143254656,0.0022443299369557,0.044263431607894,223454070.26949,1.1701615982964e-06,-2.8586394639878e-05,7.1726849675641e-06,0.00074713867938371,0.0002444376447554,7.0037270584661e-05,-2.8719886564142e-06,-2.8719886564142e-06,223387452.10063,414282.29476566,822.1810915076,153132.38031413,923.12456200416,4.3732118569899e-10,0.00074713867938371,0,-159435.37525851,139731.71624071,299167.09149922,0.00031447491534006,1.1701615982964e-06,-0.0010361577347967,916.05408765816,16183891.641541,7.1726849675641e-06,181,845.095990338,-1277.6413270937,1277.6413272778,224000000,4247.2051945692,151388.52221557,1962.7312240387,923.12699992072,1.8487848423728,386557.76288616,2011.9931414066,822.18044793733,0.69697098601265,136913.59260286,1962.7370400028,923.11508196143,1.7665000968575,416624.3948285,2011.9928270156,822.18109218119,0.34297067221542,372491.9329618,2011.9937354396,822.1792306565,0.3847526743887,289540.25283999,1962.7110963767,923.16824512971,0.2579247290564,298525.63227113,2012.0228072394,822.11965729621,0.96517797772756,38.978699293463,91.439944648847,22.167069401293,19.325522076087,2.9573264439179,0.35270838807497,1.3270454882179e+15,3.0632432782106e+14,3.0237374813064e+14,298768.80113103,2012.021576352,822.12217960657,0.96517826517513,0.62099988107455,129332.66968953,1963.4636342922,921.62615923737,7.5295734556137e-07,1.1209998810746,965399.44707384,1771.999999693,773.15000048272,1.3883202669831,963608.97165956,1699.6992797961,886.83037767902,1.4473749124775,303259.31147183,1962.737954353,923.11320829296,1.4587732725742,297819.5736423,2012.0215520459,822.12222941411,1.4230413766312,136853.39601578,1962.7374562783,923.11422893784,1.7664998557909,0.99632365815443,1.0130652204008,0.79390096998212,304554.29087024,1279.7938678146,166017.65211863,10322.517365015,7.5063265247504,1962.7379069135,923.11330550516,0.98941345675099,964186.78020702,1699.7120702541,886.81026689605,1.0794430076824,965408.57827427,2607.5957539325,429075.82464538,69041.143254656,4.4809624573746,1771.9999999434,773.15000008901,1.3883202668935,117383.42518971,985878.30500645,2011.628637407,822.92738236267,-2.5402385180928e-319,223520323.68968
4269.3712824383,-0.0010334789525181,1.2344052873815,10340.043528271,0.0014383951170682,916.607946094,90121873.388868,305073.46060541,923.10362065222,299716.36765375,822.12056550278,966793.81096841,773.15023643416,965060.12884128,886.81864834481,-0.12206047965401,-23067.210614857,15500.045445994,-0.12443704575242,2992.2101982705,69212.995385143,0.0015304759067987,0.045445994104986,223645051.15508,1.2190377217277e-06,-2.9568253068857e-05,7.195159400374e-06,0.00074594936971591,0.00024402544126248,6.9955729337217e-05,-2.8594564073093e-06,-2.8594564073093e-06,223505638.64523,414469.46614931,822.18571372177,153131.92567888,923.122965321,4.4016895272363e-10,0.00074594936971591,0,-159623.90453093,139732.3857517,299356.29028263,0.0003139811705997,1.2190377217277e-06,-0.0010334789525181,916.60880464212,16177748.146377,7.195159400374e-06,181,851.790423835,-1278.6445596124,1278.6445595613,224000000,4269.3712824383,151385.18476204,1962.7320026675,923.12540436984,1.8498977094606,386722.50716798,2011.9906593105,822.18553419973,0.69739249085052,136910.57429511,1962.7376294939,923.11387398793,1.7675632022483,416812.01175736,2011.9905717765,822.18571357274,0.34317808446948,372649.7587095,2011.990870341,822.18510176016,0.38498539876821,289672.74623676,1962.7132191059,923.16389527481,0.25807986705625,298713.69789781,2012.0221946349,822.12091263349,0.96576149291096,38.989506881708,91.48188064071,22.178023329826,19.335059490588,2.9587823363115,0.35288181095091,1.3268705726404e+15,3.0646001859345e+14,3.0237374813064e+14,298957.09794592,2012.0223534417,822.12058720965,0.96576173114544,0.62099628408905,129333.28279149,1963.463634144,921.62615954095,-1.0161062048287e-06,1.120996284089,965400.14723887,1771.9999999937,773.15000000992,1.3894104066629,963607.19275175,1699.7067396851,886.81864829384,1.4485039237508,303449.86003734,1962.7377361487,923.11365543302,1.4596567711115,298006.72041555,2012.0223640229,822.12056552678,1.4239016262948,136850.30829086,1962.7376614882,923.11380842578,1.7675668191479,0.99619233445107,1.0135139722293,0.79429109879863,304746.40679511,1280.546400523,166210.76838638,10340.043528271,7.5068639382088,1962.7377275335,923.11367308704,0.99001268704819,964185.90450572,1699.7042706327,886.82253045169,1.080286556416,965409.29334887,2609.6424394839,429749.62581909,69212.995385143,4.4803710239942,1771.9999999835,773.15000002589,1.3894104067688,117384.10746144,985878.30500645,2011.628637407,822.92738236267,-1.0029532610577e-320,223616066.85282
4291.4937336222,-0.0010314618425895,1.2345487092921,10355.845367042,0.0011123469473661,917.10835622031,90174384.830505,305241.87230369,923.0975308455,299881.59882301,822.11276078718,966796.64244316,773.15024028354,965060.55234259,886.79765049544,-0.11650249195122,-22912.762500765,15500.045856636,-0.11899231950019,3008.0120370421,69367.443499235,0.00090061474368998,0.045856635789885,223810995.84136,1.1995061538277e-06,-3.0542881472548e-05,7.2169051098947e-06,0.00074512821486878,0.00024371425396514,6.9956315799173e-05,-2.8114595271247e-06,-2.8114595271247e-06,223613919.16274,414633.0514851,822.18330671116,153125.380546,923.11533135067,4.4300926100313e-10,0.00074512821486878,0,-159794.68531696,139726.83625998,299521.52157694,0.00031367056976431,1.1995061538277e-06,-0.0010314618425895,917.11059658915,16172047.065387,7.2169051098947e-06,181,858.470755529,-1279.6545175499,1279.6545176007,224000000,4291.4937336222,151376.03291484,1962.7357279192,923.11777065729,1.8509023975258,386865.71770368,2011.991649432,822.18350526235,0.69777285232723,136901.68939681,1962.7412066623,923.1065437248,1.7685230146813,416976.00313025,2011.9917465146,822.18330632254,0.34336525134388,372786.66885265,2011.9915448628,822.18371954348,0.38519540426013,289786.56715337,1962.7179381657,923.1542250703,0.25821994253735,298877.90460301,2012.0248750708,822.11541993689,0.96628797404096,39.002284500993,91.524581412428,22.188504922678,19.344069206306,2.960150738129,0.35304450882408,1.3266964420795e+15,3.0659471019152e+14,3.0237374813064e+14,299121.50147905,2012.0261352496,822.11283760319,0.96628815689319,0.62095834834564,129327.68630767,1963.4636324614,921.62616298897,-2.3559033265006e-06,1.1209583483456,965400.7762093,1771.9999999655,773.15000005425,1.3905078549334,963605.33308522,1699.7200942895,886.79765048829,1.4496358695943,303616.49612679,1962.7406915855,923.10759920999,1.4604536338369,298170.08402609,2012.0261727347,822.11276078965,1.4246777768487,136841.35824425,1962.740944194,923.10708156959,1.7685317237696,0.99606160012509,1.0139594196231,0.79465681414673,304914.45905623,1281.227571071,166385.91056043,10355.845367042,7.507403718504,1962.7407131166,923.10755508899,0.99055315668133,964185.01392417,1699.7056528676,886.82035712648,1.0811321299601,965409.93417806,2611.7023739259,430428.3109242,69367.443499235,4.4809918743409,1772.0000000256,773.14999995971,1.3905078549619,117379.24090521,985878.30500645,2011.628637407,822.92738236267,2.9194339012759e-320,223705876.57014
4313.7050332278,-0.0010300226110646,1.2346523469482,10369.57759863,0.00081585291425586,917.54546470103,90219654.090602,305383.91057999,923.08664756797,300020.69652782,822.10062664296,966799.29416285,773.15027879876,965060.90257726,886.77050001263,-0.10589112619766,-22779.353523603,15500.045656022,-0.10854668971729,3021.7442686296,69500.852476397,0.00036674235247203,0.045656022461384,223949081.18308,1.1298948623154e-06,-3.1516274987746e-05,7.2380599741923e-06,0.00074464398962083,0.00024349935094903,7.0024069146431e-05,-2.7366887758148e-06,-2.7366887758148e-06,223709752.89215,414770.88925802,822.17540109765,153114.33674529,923.1032768391,4.4574609995658e-10,0.00074464398962083,0,-159943.98865657,139716.64317069,299660.63182727,0.00031352342009546,1.1298948623154e-06,-0.0010300226110646,917.54864187581,16166551.099742,7.2380599741923e-06,181,865.093706516,-1280.6205415788,1280.6205413021,224000000,4313.7050332278,151362.71440283,1962.7416103901,923.10571641379,1.8517777797265,386985.69099904,2011.9953665625,822.1758881916,0.69810411199966,136888.58518159,1962.7469733674,923.09472670624,1.7693593295201,417114.19797515,2011.9956041012,822.17540143204,0.34352825614668,372901.10483418,2011.9950169954,822.1766045177,0.3853782974384,289880.69020361,1962.7245424389,923.14069172366,0.25834200199248,299016.12093576,2012.030005655,822.10490644475,0.96674642898493,39.016220742037,91.56604947334,22.198150096668,19.352281773085,2.9613936538006,0.35319209078136,1.3265220284868e+15,3.0672923113061e+14,3.0237374813064e+14,299259.87751061,2012.0320383745,822.10074103577,0.96674655519458,0.62089502902314,129317.45628634,1963.4636295965,921.62616885959,-3.2899985664391e-06,1.1208950290231,965401.31960423,1772.0000003223,773.14999949326,1.3915575629374,963603.50121192,1699.7373620232,886.77049996347,1.4507150289652,303756.98583044,1962.745986268,923.09674945079,1.4611472445416,298307.55244311,2012.0320942295,822.10062657886,1.425353628863,136828.20347101,1962.7464874789,923.0957223793,1.7693715993772,0.99593065330356,1.0144043026194,0.79498836565719,305056.18362242,1281.8225813756,166539.18341977,10369.57759863,7.5079324047021,1962.7460306939,923.09665841409,0.99102359581647,964184.15427009,1699.714290606,886.80677577678,1.0819381449142,965410.48688758,2613.6723245433,431077.84082884,69500.852476397,4.4825208002811,1772.0000000224,773.1499999647,1.3915575629718,117370.22924345,985878.30500645,2011.628637407,822.92738236267,9.4751909559434e-320,223786969.12097
4336.1092073889,-0.0010290745936585,1.2347218919204,10380.976897185,0.0005570710302023,917.91011962178,90256783.569554,305497.74300509,923.07230236822,300131.92664202,822.08564277562,966801.67026025,773.15023246022,965061.17506697,886.73970836137,-0.091899176858647,-22668.854780793,15500.04499401,-0.094464029617257,3033.1435671853,69611.351219207,-6.3953161292417e-05,0.044994010069104,224057974.04846,1.0181648994973e-06,-3.249312435621e-05,7.2587521687343e-06,0.0007444557262594,0.00024337290269523,7.0142645300531e-05,-2.6441435097078e-06,-2.6441435097078e-06,223790322.80218,414881.23615684,822.16360553942,153100.23826551,923.08811736159,4.4852542565406e-10,0.0007444557262594,0,-160068.65214214,139703.23684903,299771.88899117,0.00031351554799576,1.0181648994973e-06,-0.0010290745936585,917.91387911407,16161082.838053,7.2587521687343e-06,181,871.829399151,-1281.5045847703,1281.5045848461,224000000,4336.1092073889,151346.7204781,1962.7490084493,923.09055645637,1.8525060420957,387081.07598229,2012.0010277279,822.16428744273,0.69837957731054,136872.75252131,1962.7542895368,923.07973455582,1.7700551256971,417224.8449322,2012.0013605067,822.16360551913,0.34366380601916,372991.84028205,2012.0005079066,822.16535265037,0.38553038303162,289954.34875282,1962.7323845335,923.12462185751,0.25844356009782,299126.63330125,2012.0367862905,822.09101169983,0.96712761640752,39.03059885745,91.604747755146,22.206711881218,19.359497477593,2.9624807678734,0.35332094753336,1.3263464872999e+15,3.0686422966135e+14,3.0237374813064e+14,299370.5067645,2012.0393380176,822.08578275089,0.96712768839885,0.62081448754272,129304.0241812,1963.4636259893,921.62617625139,-3.8523600673233e-06,1.1208144875427,965401.76493469,1771.9999998827,773.1500001844,1.3925181889635,963601.77792448,1699.756945482,886.73970836162,1.4516995666911,303869.52858403,1962.7529753715,923.08242751743,1.4617236517406,298417.42528422,2012.0394063182,822.08564279067,1.4259155626861,136812.33575414,1962.7536505033,923.08104405069,1.7700695527064,0.99579885990308,1.0148507650903,0.79527763616888,305169.75425974,1282.3188255765,166667.24428503,10380.976897185,7.5084156974994,1962.7530359983,923.08230328221,0.99141454186745,964183.36125058,1699.7283011326,886.78474664693,1.0826733831577,965410.93891696,2615.4750538188,431672.66273276,69611.351219207,4.4846745193111,1772.0000000155,773.1499999757,1.3925181889824,117358.34690499,985878.30500645,2011.628637407,822.92738236267,3.0333654392069e-319,223857047.2033
4358.7914092454,-0.0010285247867773,1.2347635342581,10389.920315758,0.00034286223950131,918.19814737937,90285504.226219,305583.10818615,923.05585532517,300215.08812242,822.06903034903,966803.71245252,773.15024050026,965061.37511848,886.70740000591,-0.075796935293397,-22582.368355016,15500.044006161,-0.07810662823681,3042.0869857579,69697.837644984,-0.00039103659209864,0.044006161311767,224138177.34479,8.7877275864695e-07,-3.3477264075149e-05,7.2791154261116e-06,0.00074452080983696,0.00024332562279424,7.0297063698486e-05,-2.5417881447296e-06,-2.5417881447296e-06,223854605.44064,414963.85435964,822.1492131584,153084.35081733,923.0712123674,4.513224611855e-10,0.00074452080983696,0,-160167.20296373,139687.87841673,299855.08138046,0.00031362268649272,8.7877275864695e-07,-0.0010285247867773,918.20217179157,16155490.501874,7.2791154261116e-06,181,878.53130746,-1282.2791828445,1282.2791827187,224000000,4358.7914092454,151329.33848632,1962.7572579949,923.07365164971,1.8530792522162,387151.82082469,2012.0079915612,822.15001729263,0.69859629350868,136855.48037111,1962.762489163,923.06293204301,1.7706028179556,417307.70215393,2012.0083839508,822.14921321553,0.34377044693931,373058.88394927,2012.0073610468,822.15130933028,0.38565003103096,290007.77918445,1962.7408273352,923.10732103441,0.25852350860819,299209.23847137,2012.0446043871,822.07499101005,0.96742745964132,39.044769042585,91.639412636646,22.213980652445,19.365553062877,2.9633889339987,0.35342840749833,1.3261691198228e+15,3.0700023570322e+14,3.0237374813064e+14,299453.19484422,2012.0474387279,822.06918293465,0.9674274822994,0.62072383757776,129288.64861769,1963.4636219441,921.62618454071,-4.0991232446703e-06,1.1207238375778,965402.11428558,1772.0000001644,773.14999974158,1.3933598884451,963600.23080895,1699.7774936315,886.7073999505,1.4525595072669,303953.87752196,1962.7609922593,923.06599946857,1.462176764666,298499.51675118,2012.0475131965,822.06903033509,1.4263575715163,136795.04097395,1962.7617654378,923.06441508648,1.7706182092716,0.99566569535433,1.0153005595672,0.79551869389588,305254.91294995,1282.7108397629,166768.63156317,10389.920315758,7.5088431103252,1962.7610620544,923.06585644581,0.99172186386998,964182.66106922,1699.7458463547,886.7571598196,1.0833154508595,965411.29264932,2617.0542987293,432194.0740539,69697.837644984,4.4872304859946,1771.9999999893,773.1500000168,1.3933598884264,117344.71561828,985878.30500645,2011.628637407,822.92738236267,-1.0508282221397e-319,223914409.88408
4381.806407301,-0.001028281575863,1.2347834306053,10396.39901989,0.00017568343556353,918.40924320597,90305907.189137,305640.93665385,923.03851880331,300271.150993,822.05195759824,966805.37688988,773.1502543759,965061.50526257,886.67552665535,-0.058777838174251,-22519.904578117,15500.04281845,-0.060716314191268,3048.5656898895,69760.301421883,-0.00061745619212048,0.042818449986928,224190644.39784,7.2478234846912e-07,-3.447117816414e-05,7.2992630048077e-06,0.00074479371966426,0.00024334652973003,7.0474114486846e-05,-2.4360905103729e-06,-2.4360905103729e-06,223902318.00619,415019.68535276,822.13343470296,153067.78137892,923.05370336042,4.5410926224645e-10,0.00074479371966426,0,-160239.50293308,139671.67866421,299911.18159729,0.00031382064421687,7.2478234846912e-07,-0.001028281575863,918.41324323882,16149671.481138,7.2992630048077e-06,181,885.177685036,-1282.9250445666,1282.9250445696,224000000,4381.806407301,151311.67657651,1962.7658024425,923.05614253581,1.853497282238,387198.89449027,2012.0156684678,822.13428592669,0.69875423419837,136837.8811848,1962.7710100583,923.04547119193,1.7710022727361,417363.71038738,2012.0160838671,822.13343469861,0.34384816561949,373103.21594888,2012.0149878392,822.13568065744,0.38573722696003,290042.00533099,1962.7493667304,923.0898222738,0.25858182527116,299264.90953964,2012.0528605975,822.05807254611,0.96764592315086,39.058168540422,91.669153507644,22.219865833072,19.370397424997,2.9641118548695,0.35351378756449,1.3259894646624e+15,3.0713759254249e+14,3.0237374813064e+14,299508.9121528,2012.0557689619,822.0521127829,0.96764589786266,0.62062943716289,129272.44089622,1963.4636177914,921.62619305032,-4.0661139013488e-06,1.1206294371629,965402.3664142,1771.99999991,773.15000014155,1.3940616997134,963598.90571306,1699.797765046,886.67552665726,1.4532740136746,304010.96390267,1962.7694458873,923.04867646046,1.4625065827487,298554.79775915,2012.0558446928,822.05195759664,1.4266795976287,136777.43182309,1962.7702565984,923.04701516716,1.7710175692343,0.99553081325106,1.0157548213545,0.79571007046855,305312.59024478,1282.9980769221,166843.12567815,10396.39901989,7.5092093158336,1962.7695194008,923.048525818,0.991945561427,964182.07261019,1699.7655278429,886.72621408353,1.0838488047546,965411.54704175,2618.3708059552,432628.97243977,69760.301421883,4.48998424777,1771.9999999554,773.15000007011,1.3940616997554,117330.32434552,985878.30500645,2011.628637407,822.92738236267,-2.6143977715335e-319,223958571.07152
