time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
4405.1880487654,-0.0010282506620696,1.2347878350778,10400.489785035,5.6477487548547e-05,918.54516247032,90318357.38951,305672.79999887,923.02133604946,300301.70427241,822.03535413385,966806.64301669,773.15021957921,965061.57035962,886.64562181714,-0.041885459683385,-22480.470225947,15500.041549911,-0.043327487942179,3052.6564550352,69799.735774053,-0.00074880045050808,0.041549911109623,224217550.05689,5.6440748893191e-07,-3.5476427037416e-05,7.3193023620091e-06,0.00074522328585793,0.000243422686437,7.065988757793e-05,-2.333665638883e-06,-2.333665638883e-06,223933547.7614,415050.27437503,822.11740577282,153051.53560823,923.03660281504,4.5689632429337e-10,0.00074522328585793,0,-160286.1233405,139655.65012878,299941.77346928,0.00031408257401493,5.6440748893191e-07,-0.0010282506620696,918.54894147137,16143558.004029,7.3193023620091e-06,181,891.75578191,-1283.4314074191,1283.431407314,224000000,4405.1880487654,151294.73088806,1962.774147668,923.039041664,1.8537640833803,387223.78421824,2012.0234932986,822.11825143726,0.69885492921892,136820.95538724,1962.779357035,923.02836673149,1.7712572623249,417394.41581216,2012.0239061504,822.11740542945,0.3438977154243,373126.30830472,2012.022808041,822.11965565369,0.38579281626972,290058.44815126,1962.7575206149,923.07311349409,0.25861906001099,299295.22650547,2012.0610443716,822.0413025173,0.96778514678049,39.070335635334,91.693428863063,22.224335877077,19.374011136589,2.9646467770915,0.35357676542807,1.3258072230258e+15,3.0727651582514e+14,3.0237374813064e+14,299539.24448946,2012.063874347,822.03550338725,0.96778508061087,0.62053697024581,129256.41188859,1963.4636137215,921.6262013903,-3.8188143551877e-06,1.1205369702458,965402.52485149,1772.0000001271,773.14999980009,1.3946119273671,963597.83165978,1699.8167845225,886.64562182001,1.4538316834464,304042.35250053,1962.7778237863,923.03150863464,1.462716431922,298584.85033243,2012.0639471817,822.03535413594,1.4268848046539,136760.50635763,1962.7786207446,923.02987552327,1.7712716558967,0.99539398926451,1.0162142636292,0.79585104427142,305344.35653101,1283.1829930921,166891.3027557,10400.489785035,7.5095005853893,1962.7778962235,923.03136019777,0.99208789018383,964181.60654042,1699.7858956923,886.69418916304,1.0842649646867,965411.70583364,2619.4027305307,432970.0082552,69799.735774053,4.4927575285559,1772.0000000129,773.14999997973,1.3946119274039,117316.07459,985878.30500645,2011.628637407,822.92738236267,2.4806542012043e-319,223989274.53558
4428.9222905502,-0.0010283391110829,1.2347830835485,10402.389390888,-1.6020580361251e-05,918.61224626533,90323674.384687,305681.64898407,923.00542193231,300309.68944259,822.02006257907,966807.50025764,773.1500909656,965061.57087874,886.6190633935,-0.025963156684725,-22462.334382635,15500.040306314,-0.026937953314246,3054.5560608875,69817.871617364,-0.00079497936455182,0.040306314255343,224222157.57888,4.2962609425753e-07,-3.6492515112598e-05,7.3393023859633e-06,0.00074577141047988,0.00024354346998604,7.084559311198e-05,-2.2385236740558e-06,-2.2385236740558e-06,223949934.73919,415058.509056,822.1019033782,153036.39637808,923.02080042693,4.6148372822858e-10,0.00074577141047988,0,-160309.20151994,139640.59159821,299949.79311815,0.00031438906309802,4.2962609425753e-07,-0.0010283391110829,918.61559437851,16137115.723615,7.3393023859633e-06,181,895.620555789,-1283.7943862296,1283.7943871992,224000000,4428.9222905502,151279.2513389,1962.781858105,923.02324158801,1.8538927421444,387229.12832557,2012.0310592533,822.10274743175,0.69890334559764,136805.459577,1962.7870860361,923.01252861451,1.7713802748564,417402.71076833,2012.0314701676,822.10190539432,0.34392153597333,373130.72413002,2012.0303905981,822.10411762679,0.38581954871297,290059.39705361,1962.764919141,923.05795257986,0.25863703407197,299303.11255743,2012.0687231974,822.02556721841,0.96785200666143,39.080883423442,91.711899218382,22.227386343279,19.376410020862,2.9649983205533,0.35361804372222,1.3256224674741e+15,3.0741693706273e+14,3.0237374813064e+14,299547.12227152,2012.0713109242,822.02026449955,0.96785190234204,0.62045095373087,129241.3584465,1963.4636099627,921.62620909283,-3.3954920389409e-06,1.1204509537309,965402.58561593,1772.0000200572,773.14996846351,1.3950062225093,963597.0166746,1699.8337121544,886.61900604654,1.4542285744198,304050.97170855,1962.7856035642,923.01556646682,1.4628168106167,298592.59175933,2012.0713927863,822.02009674941,1.4269833230873,136745.01746227,1962.7863557639,923.01402507402,1.7713932635567,0.9952552778723,1.0166786598886,0.79594435718138,305353.15783274,1283.2747099295,166915.51362121,10402.389390888,7.5097338956351,1962.7856694384,923.01543147868,0.99215598762746,964181.26212143,1699.8056190258,886.6631776324,1.0845608011413,965411.76517846,2620.1428888731,433214.70956464,69817.871617364,4.4954002797346,1771.9999973925,773.15000409985,1.395006428731,117302.67627152,985878.30500645,2011.628637407,822.92738236267,-9.296685038101e-319,224007202.00221
4453.0078228151,-0.0010284715400093,1.2347744412919,10402.342172414,-4.8193911060691e-05,918.6167314227,90322291.917146,305670.19942797,922.99056363122,300297.79053534,822.00655625784,966808.00401521,773.15013723214,965061.54042743,886.59623105956,-0.011759672215021,-22462.655113005,15500.039178058,-0.012157388233049,3054.5088424138,69817.550886995,-0.00076781426663824,0.039178058051796,224207621.04963,2.8450841732855e-07,-3.751945575388e-05,7.3593434366054e-06,0.00074636522735213,0.00024368870978293,7.1017305225564e-05,-2.1550816167366e-06,-2.1550816167366e-06,223952732.78148,415047.05077203,822.08760897996,153022.89227603,923.00686499135,4.6305353748876e-10,0.00074636522735213,0,-160310.88532158,139627.04729217,299937.93261375,0.00031470601500849,2.8450841732855e-07,-0.0010284715400093,918.61966458871,16130364.701899,7.3593434366054e-06,181,899.374226431,-1284.0210749548,1284.0210781152,224000000,4453.0078228151,151265.73192876,1962.7886581977,923.00930697186,1.8538960874575,387217.34248124,2012.03810218,822.08831520501,0.69890431625012,136791.89416077,1962.7939218446,922.99852081026,1.7713835733613,417391.26182355,2012.0384464654,822.08760970197,0.34392201991583,373118.80424241,2012.0375194221,822.08950938097,0.38582007462555,290046.93003577,1962.77130843,923.04485977457,0.25863753665264,299291.2462929,2012.0757422847,822.01118384291,0.96785323914821,39.08964936897,91.724991068452,22.229268015791,19.377829442113,2.9652025969485,0.35364189918903,1.3254351781053e+15,3.0755885810216e+14,3.0237374813064e+14,299535.2204647,2012.078011229,822.00653436671,0.96785312154654,0.62037403401749,129227.82543593,1963.4636066032,921.62621597699,-2.921311101098e-06,1.1203740340175,965402.5971497,1771.9999625012,773.15005896042,1.3952527068053,963596.48376834,1699.8481333491,886.59633121214,1.4544737340949,304039.51265777,1962.7928570246,923.00070281835,1.462817765781,298580.68329799,2012.0780416164,822.00647209755,1.4269851208439,136731.46835889,1962.7934118922,922.99956579474,1.7713944732055,0.99511466413245,1.0171480162407,0.79599762424651,305341.70542259,1283.2806163485,166917.53852821,10402.342172414,7.5098641546583,1962.7928743336,923.00066734911,0.9921566570819,964181.05446194,1699.8238189572,886.63456138805,1.0847440138253,965411.7721923,2620.6040136998,433367.17212465,69817.550886995,4.497796944159,1771.9999805996,773.15003050377,1.3952527110225,117290.62337961,985878.30500645,2011.628637407,822.92738236267,-1.4862038099115e-318,224014362.2914
4477.4354572886,-0.0010285684063972,1.2347669843235,10400.731346367,-4.6205298912632e-05,918.571479994,90316500.525241,305643.56421525,922.97895946005,300271.08704645,821.99543685313,966808.1526249,773.15023378206,965061.45703275,886.57864107809,0.00049210499480523,-22478.906453036,15500.038232483,0.00025390083681032,3052.8980163666,69801.299546964,-0.00068437112229807,0.038232483325795,224178969.84697,1.4861998618018e-07,-3.8556920884416e-05,7.379496644959e-06,0.00074696598004626,0.00024384625308922,7.1168292220773e-05,-2.0860747333712e-06,-2.0860747333712e-06,223945269.03157,415020.89098158,822.07512856315,153011.69792234,922.99552009427,4.6548844466663e-10,0.00074696598004626,0,-160295.54155096,139615.71963154,299911.2611825,0.00031501454530999,1.4861998618018e-07,-0.0010285684063972,918.5737624749,16123326.588989,7.379496644959e-06,181,903.843050248,-1284.1205522507,1284.120552128,224000000,4477.4354572886,151254.78136374,1962.7941960217,922.99795897183,1.853800369415,387192.89878588,2012.0442459475,822.07572551733,0.69886776570268,136780.87717269,1962.7995067643,922.98707630269,1.7712922193034,417365.07006753,2012.0445371845,822.07512872035,0.343904031168,373094.86249313,2012.0437435177,822.07675508662,0.38579988837281,290024.7772524,1962.7763858876,923.03445514839,0.25862421756435,299264.67069361,2012.0815187286,821.99934686758,0.96780256454362,39.09655139313,91.733123474091,22.230107631318,19.378384615251,2.965275195301,0.3536498573799,1.325245396247e+15,3.0770223360389e+14,3.0237374813064e+14,299508.59518602,2012.0833811547,821.99553042076,0.96780244647414,0.62031091182769,129216.51233897,1963.4636038785,921.62622156041,-2.2788833751761e-06,1.1203109118277,965402.52614355,1772.0000001681,773.14999973569,1.3953607711095,963596.17986323,1699.859384281,886.57864106762,1.454577314747,304013.04572773,1962.7984956112,922.98914833762,1.4627405729918,298554.15481433,2012.0834268184,821.99543684751,1.4269104068628,136720.4731519,1962.799026206,922.9880610532,1.7713008528808,0.99497217907296,1.0176221827403,0.79601376744354,305315.10366831,1283.2186491272,166901.98080286,10400.731346367,7.5099305654645,1962.7985435912,922.98905001806,0.99210426194525,964180.94756798,1699.839782518,886.60946144971,1.0848207951074,965411.6996883,2620.8061632241,433434.01330675,69801.299546964,4.4998865036991,1772.0000000273,773.14999995714,1.3953607711006,117280.524873,985878.30500645,2011.628637407,822.92738236267,3.0483850348405e-321,224011540.16134
4502.1650233684,-0.0010285662278732,1.2347655748872,10397.957564698,-1.2352082570855e-05,918.48854339668,90306749.09615,305606.23899993,922.96971024658,300233.99081292,821.98703312226,966808.02284995,773.15023252959,965061.35599504,886.56595220242,0.0098762917089061,-22505.990163338,15500.037517014,0.0099977590692788,3050.1242346975,69774.215836662,-0.0005597911146181,0.037517014488241,224140154.88136,4.8005857356372e-08,-3.9603259978132e-05,7.3998096786158e-06,0.0007475484128652,0.000244007767832,7.1294767691712e-05,-2.0332643588712e-06,-2.0332643588712e-06,223928790.62466,414984.38886969,822.06521997087,153003.07418512,922.98683656592,4.6840170628245e-10,0.0007475484128652,0,-160267.29445687,139606.89493702,299874.18939389,0.00031530253552371,4.8005857356372e-08,-0.0010285662278732,918.49025594654,16116032.721791,7.3998096786158e-06,181,909.621233049,-1284.1110371846,1284.1110371146,224000000,4502.1650233684,151246.59668029,1962.7984336188,922.9892753713,1.8536298082739,387159.67429398,2012.0491409532,822.06569476794,0.69880297484626,136772.61314808,1962.8037913268,922.97829646145,1.7711293458953,417328.50451618,2012.0493725718,822.06522013978,0.34387214957712,373062.62810599,2012.0487367019,822.06652315177,0.38576411198477,289996.12588192,1962.7801724172,923.02669586631,0.25860045978717,299227.77154828,2012.0860379994,821.99008606689,0.96771282274847,39.101593386333,91.736792336624,22.230006427018,19.37814510665,2.9652300596611,0.35364412813291,1.3250534082135e+15,3.0784683546869e+14,3.0237374813064e+14,299471.63910182,2012.0874923726,821.98710579393,0.96771270736447,0.62026218986642,129207.70330231,1963.463601629,921.62622617009,-1.6896082105529e-06,1.1202621898664,965402.41720407,1772.0000000714,773.14999988772,1.3953504318585,963596.10654723,1699.8674543923,886.56595221334,1.4545600925959,303976.02069087,1962.8030116878,922.97989408233,1.4626042391523,298517.37346016,2012.0875278337,821.98703312759,1.4267780972917,136712.23114226,1962.8034222117,922.9790528448,1.7711357610813,0.9948280376539,1.0181004050254,0.79600058359023,305277.8386024,1283.1057730747,166873.27119405,10397.957564698,7.5099417426635,1962.8030494974,922.97981660377,0.99201179352152,964180.94431387,1699.8528386977,886.58893286532,1.0848076363408,965411.58687969,2620.786212064,433427.4011103,69774.215836662,4.5015311599486,1771.9999999966,773.15000000534,1.3953504318683,117272.65336445,985878.30500645,2011.628637407,822.92738236267,-1.2665866896786e-319,224000803.17818
4527.1097239762,-0.0010284244215492,1.2347730483696,10394.402652195,4.1538151424485e-05,918.37991744136,90294620.967762,305562.26756591,922.96314528062,300190.47905024,821.98116234515,966807.66981018,773.15023909712,965061.23825696,886.55796569046,0.016805023817142,-22540.961072031,15500.037066394,0.01705916550543,3046.5693221949,69739.244927969,-0.00040767030545984,0.037066393657127,224096172.06434,-2.5778139367246e-08,-4.0654836030098e-05,7.4202684083802e-06,0.00074807416450143,0.00024416081314839,7.1393909064613e-05,-1.99567568285e-06,-1.99567568285e-06,223907057.15866,414941.49016047,822.05752914437,152996.87897114,922.98086200967,4.7117634518255e-10,0.00074807416450143,0,-160230.24156594,139600.45597751,299830.69754345,0.000315554722213,-2.5778139367246e-08,-0.0010284244215492,918.381033683,16108579.865297,7.4202684083802e-06,181,916.138274076,-1284.0146290822,1284.0146290256,224000000,4527.1097239762,151240.97315789,1962.8013492105,922.98330079811,1.8534085806056,387121.12186539,2012.0529531917,822.057882804,0.69871901594881,136766.90481533,1962.8067563971,922.9722204978,1.7709180559688,417285.52069121,2012.0531256779,822.05752934851,0.34383083497505,373025.40105749,2012.0526458003,822.05851270437,0.38571775455128,289963.72155975,1962.7826588658,923.0216006848,0.25856963271299,299184.50449414,2012.0893638856,821.9832707263,0.9675965706918,39.104915000757,91.736874337514,22.229265745801,19.377406430383,2.9651119930808,0.35362983144909,1.3248598681102e+15,3.0799216107012e+14,3.0237374813064e+14,299428.30949842,2012.0903686997,821.9812116809,0.9675964646181,0.62022739658758,129201.28087708,1963.4636001267,921.62622924866,-1.1055171016509e-06,1.1202273965876,965402.27520484,1772.0000001128,773.14999982263,1.3952456721233,963596.21228082,1699.8725338216,886.55796568939,1.4544469889135,303932.43957903,1962.8062188082,922.97332211436,1.4624279322126,298474.27162264,2012.0903927723,821.9811623518,1.4266067114953,136706.54601258,1962.8065029465,922.97273986372,1.7709222683217,0.99468273096667,1.0185810208273,0.79596820052143,305233.94565504,1282.9579103874,166835.47243443,10394.402652195,7.5099031156117,1962.8062450903,922.97326825756,0.99189221355696,964181.02032602,1699.8625158643,886.57371719453,1.0847229290319,965411.44075496,2620.5891359883,433362.21069255,69739.244927969,4.5027729796217,1772.000000051,773.14999991985,1.3952456721012,117266.9004404,985878.30500645,2011.628637407,822.92738236267,-1.5928676421922e-320,223984893.10826
4551.9861452838,-0.0010281205744525,1.2347911426201,10390.483886011,0.00010763643002148,918.25873626547,90281442.984567,305516.28429093,922.95916130137,300145.10588549,821.97779000787,966807.16556771,773.15024990116,965061.11658666,886.55433543807,0.021139316900644,-22579.466662305,15500.036881654,0.021494251444892,3042.6505560106,69700.739337694,-0.00024548810637168,0.036881654320977,224050518.70699,-7.8053971111361e-08,-4.1699768261584e-05,7.440682340932e-06,0.00074851566436369,0.00024429570825284,7.1463582417642e-05,-1.9733486321533e-06,-1.9733486321533e-06,223882146.73367,414896.69309862,822.0524044271,152993.13566881,922.97742041856,4.7389881358653e-10,0.00074851566436369,0,-160188.88600117,139596.45233626,299785.33833744,0.00031575929067048,-7.8053971111361e-08,-0.0010281205744525,918.25933368836,16101121.84771,7.440682340932e-06,181,922.694004818,-1283.8560259902,1283.8560259784,224000000,4551.9861452838,151237.86535512,1962.8030288429,922.97985892855,1.8531631552433,387081.20801153,2012.0555137471,822.05263576404,0.69862593937482,136763.71372377,1962.8084826194,922.96868315688,1.7706836348702,417240.62734781,2012.0556266979,822.05240430762,0.34378503419594,372986.98423941,2012.0553067883,822.05305986013,0.38566636302673,289930.76435825,1962.7839435163,923.01896820432,0.25853542656036,299139.39514636,2012.0914189658,821.97905949622,0.96746772547631,39.106752851846,91.73440050905,22.228135407507,19.376362874436,2.9649490199831,0.35361025288784,1.3246669611046e+15,3.0813656850952e+14,3.0237374813064e+14,299383.13856442,2012.0920245753,821.97781849326,0.96746763344553,0.62020659329715,129197.29302708,1963.4635992295,921.62623108719,-5.7756685729914e-07,1.1202065932971,965402.11814633,1772.0000000579,773.14999990898,1.3950733298002,963596.45383893,1699.8748426783,886.55433541156,1.4542657328045,303886.88980254,1962.8081665864,922.96933076554,1.4622326936149,298429.35402118,2012.0920384766,821.97779000694,1.4264167656961,136703.37700931,1962.8083356373,922.96898434975,1.7706858530636,0.99453789959867,1.0190586001154,0.79592400002397,305188.04976513,1282.7929910686,166793.19897186,10390.483886011,7.5098291480062,1962.808182406,922.96929834828,0.99175979330229,964181.15410569,1699.8691810814,886.56323729343,1.0845873830518,965411.27969866,2620.2653940284,433255.14295182,69700.739337694,4.5035910585547,1771.9999999726,773.15000004309,1.3950733297623,117263.31290039,985878.30500645,2011.628637407,822.92738236267,-1.3482063343716e-319,223965891.6189
4576.7506630289,-0.0010276488211936,1.2348204459584,10386.561684921,0.00017866436290219,918.13682776069,90268251.61556,305472.15412956,922.95730242496,300101.65708763,821.97673644776,966806.57736823,773.15115705256,965061.00183666,886.55436214115,0.023177827829954,-22618.12917052,15500.03694627,0.023530779645398,3038.7283549208,69662.07682948,-8.5522240556138e-05,0.036946269967688,224007338.11301,-1.1330029756431e-07,-4.2736324895789e-05,7.4610491628845e-06,0.00074886159519218,0.00024440737311235,7.1505931455784e-05,-1.9641031314157e-06,-1.9641031314157e-06,223856872.16421,414853.73554751,822.04952815906,152991.54952015,922.97623118963,4.7627372235841e-10,0.00074886159519218,0,-160147.27649218,139594.611564,299741.88805619,0.00031591330456814,-1.1330029756431e-07,-0.0010276488211936,918.13691522409,16093728.619316,7.4610491628845e-06,181,927.873538423,-1283.6598787142,1283.6598786535,224000000,4576.7506630289,151236.91682593,1962.8036110727,922.97866583467,1.8529171400698,387043.18514301,2012.0569865688,822.04961768679,0.69853269149368,136762.68858797,1962.8091053242,922.96740712263,1.7704486333353,417197.57216541,2012.0570325759,822.04952341008,0.34373914887735,372950.47950086,2012.0568882497,822.04981916035,0.38561487110122,289899.80544351,1962.7841964398,923.01844991851,0.25850113190549,299096.19522428,2012.0923736893,821.97710309563,0.96733867828082,39.107419864669,91.730307928062,22.226818357077,19.375198082641,2.9647703748386,0.35358889915119,1.3244750167067e+15,3.0827981845897e+14,3.0237374813064e+14,299339.89206133,2012.0925519893,821.97673772692,0.96733860660566,0.62019803262643,129195.46374797,1963.4635986314,921.62623231276,-1.0661626988635e-07,1.1201980326264,965401.96044706,1771.9997304112,773.15042388173,1.3948605481033,963596.78637762,1699.8746685161,886.55460925139,1.4540443898174,303843.19497905,1962.8089522125,922.96772087594,1.4620371755767,298386.36259751,2012.0925526064,821.97673646233,1.4262265149047,136702.37132507,1962.8090660161,922.96748767192,1.7704489226094,0.99439379094046,1.0195323513929,0.7958752622722,305144.00860104,1282.6260332177,166750.23246373,10386.561684921,7.5097251475598,1962.8089892519,922.96764497566,0.99162714102079,964181.32461668,1699.8728556177,886.55745972058,1.0844221084758,965411.11843092,2619.8650814612,433122.76607098,69662.07682948,4.5040259286159,1771.9998619583,773.15021704668,1.3948603129713,117261.64834267,985878.30500645,2011.628637407,822.92738236267,-4.7375954779717e-319,223945769.96222
4601.4576396275,-0.0010270144171793,1.2348609146645,10382.890369365,0.00025080312514018,918.02036681015,90256111.255126,305431.62707231,922.95769316529,300061.83439057,821.97722294098,966805.96073146,773.15068621484,965060.89316865,886.55720861192,0.023193156419325,-22654.080965906,15500.037222131,0.023584757982007,3035.0570393653,69626.125034094,6.1319194164446e-05,0.037222130553529,223968248.12578,-1.2510847865826e-07,-4.3766844743101e-05,7.4814259681288e-06,0.0007491190593928,0.00024449600723131,7.1525350763632e-05,-1.965689912105e-06,-1.965689912105e-06,223832278.33456,414814.35617101,822.0487223889,152991.75796667,922.97683376746,4.7899853169572e-10,0.0007491190593928,0,-160107.49504403,139594.58478405,299702.07982809,0.00031602135799494,-1.2510847865826e-07,-0.0010270144171793,918.02015081115,16086439.483576,7.4814259681288e-06,181,933.084068324,-1283.4468065259,1283.4467814644,224000000,4601.4576396275,151237.73362796,1962.8033160324,922.97927042532,1.8526829348681,387008.53992141,2012.0574095011,822.04875102226,0.69844394533585,136763.4398573,1962.8088447573,922.96794107115,1.7702249023137,417158.09886853,2012.0574243769,822.04872053914,0.34369547665348,372917.29544969,2012.0573762354,822.04881918968,0.38556587669983,289871.9620603,1962.7836450874,923.01957973898,0.25846848018657,299056.62635836,2012.0923588826,821.97713343729,0.96721585077281,39.107225849815,91.725376924068,22.22546075886,19.374018313746,2.9645913890037,0.35356772583048,1.3242836094471e+15,3.0842223413715e+14,3.0237374813064e+14,299300.26319103,2012.0923053914,821.97724305039,0.9672157883878,0.62019954270121,129195.45199815,1963.4635985199,921.6262325412,2.4034799334533e-07,1.1201995427012,965401.80906806,1771.999817692,773.15028664774,1.394628631576,963597.16056337,1699.8728595435,886.55745354797,1.4538043250319,303803.08222874,1962.8088882647,922.96785191662,1.4618513333146,298346.975896,2012.0923089007,821.9772358592,1.4260454312536,136703.1367606,1962.8088662365,922.96789705645,1.7702249284589,0.99425008555672,1.0200033435972,0.79582788706674,305103.56462681,1282.4682859426,166709.73002527,10382.890369365,7.5096011900134,1962.8088863986,922.96785574054,0.99150109895831,964181.50636177,1699.8738919409,886.5558302816,1.0842425453389,965410.96401225,2619.4312769878,432979.37763799,69626.125034094,4.5041113721325,1771.9999113878,773.15013932729,1.3946285910496,117261.60756906,985878.30500645,2011.628637407,822.92738236267,2.7828247502008e-318,223926108.24295
4626.1456249145,-0.0010262297965549,1.2349116337252,10379.645073388,0.00031830164192606,917.91814983099,90245378.115832,305397.38872707,922.95922672355,300028.25192687,821.97909223443,966805.37455235,773.15049694451,965060.81349722,886.56197490326,0.021790643603367,-22686.130782247,15500.037673014,0.022099454181557,3031.8117433879,69594.075217753,0.00018926792257854,0.037673014128349,223934850.33562,-1.1775465706427e-07,-4.4792947341475e-05,7.5018483438721e-06,0.00074929080397496,0.00024456046153512,7.1526595017062e-05,-1.9747196317394e-06,-1.9747196317394e-06,223810778.31274,414781.09719855,822.04930835193,152993.28762057,922.97884658831,4.8218713925152e-10,0.00074929080397496,0,-160072.58016163,139595.91248676,299668.49264839,0.00031608705655218,-1.1775465706427e-07,-0.0010262297965549,917.917731011,16079287.860883,7.5018483438721e-06,181,937.635270567,-1283.2345722891,1283.2345664992,224000000,4626.1456249145,151239.79571533,1962.8023319265,922.9812870358,1.8524777667743,386979.44845705,2012.0571943786,822.04919184711,0.69836625890389,136765.44917233,1962.8078867371,922.96990422719,1.770028899857,417124.75669346,2012.0571388122,822.0493057127,0.34365725411724,372889.49240492,2012.0572457037,822.04908667275,0.38552297616682,289848.87992645,1962.7825189324,923.02188743362,0.25843987234148,299023.2485744,2012.0917163869,821.97845002681,0.96710837133047,39.106456021089,91.720266688903,22.224201344531,19.37294886924,2.9644311234813,0.35354881992773,1.3240924439375e+15,3.0856403936081e+14,3.0237374813064e+14,299266.8496261,2012.0914753896,821.97894387371,0.96710833424233,0.62020828712873,129196.78819408,1963.4635987026,921.62623216678,4.2845356581868e-07,1.1202082871287,965401.68725566,1771.9998910374,773.15017132477,1.3943977779079,963597.56546679,1699.8698135352,886.56224286924,1.4535667228883,303769.20801683,1962.8082143189,922.9692329531,1.4616887454094,298313.77513635,2012.0914412081,821.97901391781,1.4258870027707,136705.15999817,1962.8080116436,922.9696482713,1.7700289782136,0.99410656167488,1.0204723169275,0.79578551913002,305069.40010468,1282.3293988626,166673.9915094,10379.645073388,7.5095031706523,1962.8081584679,922.96934740195,0.99139078602447,964181.7035652,1699.8730920815,886.55708792218,1.0840653923788,965410.83987528,2618.9976901864,432836.04894307,69594.075217753,4.5039483672313,1771.999990786,773.15001448738,1.3943977625248,117262.77554187,985878.30500645,2011.628637407,822.92738236267,-3.1463088458462e-319,223907891.74294
4650.8603968196,-0.0010253185844912,1.2349708475072,10376.920921935,0.00037476682003907,917.83185874396,90236551.683288,305369.59001415,922.96194306122,300001.04970484,821.98196158437,966804.82830432,773.15025900891,965060.74198991,886.56816305078,0.019289546186201,-22712.979602881,15500.038259713,0.01958890096455,3029.0875919346,69567.226397119,0.00029477907766359,0.038259712884382,223907622.8281,-1.0424806917383e-07,-4.5816490660269e-05,7.5223325993054e-06,0.00074938311544141,0.00024460189376728,7.151289510501e-05,-1.9894098306695e-06,-1.9894098306695e-06,223792368.6883,414754.12910411,822.05108987396,152995.7262782,922.98164069825,4.8443071089857e-10,0.00074938311544141,0,-160043.1000236,139598.18427097,299641.28429457,0.00031611478887229,-1.0424806917383e-07,-0.0010253185844912,917.83118730853,16072323.622126,7.5223325993054e-06,181,941.497948202,-1283.035595544,1283.0356091247,224000000,4650.8603968196,151242.68367232,1962.8009691287,922.98407965427,1.8523052248157,386956.01122482,2012.056330474,822.0509621435,0.69830090393296,136768.29573128,1962.8065423431,922.97265913293,1.7698640590215,417097.7178418,2012.0562677073,822.05109076368,0.34362509432672,372867.14989143,2012.0564171077,822.05078461543,0.38548690041718,289830.54670993,1962.7810029565,923.02499394169,0.25841581152667,298996.21677656,2012.0904841672,821.98097506721,0.96701793746766,39.105390791596,91.715634663985,22.223199386835,19.372115483949,2.9643045911048,0.3535336651493,1.3239011724021e+15,3.087054908974e+14,3.0237374813064e+14,299239.79046427,2012.0900421836,821.98188077141,0.96701791855703,0.62022254181766,129199.06610594,1963.4635992631,921.62623101823,6.6630140838705e-07,1.1202225418177,965401.57547335,1771.9999468292,773.15008360182,1.3941818058163,963597.94049029,1699.866011315,886.56822120282,1.4533447201159,303741.71396596,1962.8068384096,922.97205243932,1.4615519455708,298286.89464216,2012.0900185465,821.98192920798,1.425753715192,136708.00885007,1962.806675329,922.97238662086,1.7698640974564,0.99396295819065,1.0209401205561,0.79575135211586,305041.66299047,1282.2120461777,166643.73837129,10376.920921935,7.5094086247752,1962.8068122954,922.97210595215,0.99129804706903,964181.87511346,1699.870986166,886.56039911006,1.0838992713757,965410.72678266,2618.5915859509,432701.81561795,69567.226397119,4.5035916830482,1771.9999911806,773.15001386704,1.3941818012691,117264.77913136,985878.30500645,2011.628637407,822.92738236267,-2.718892655629e-319,223892004.39277
4675.6163604245,-0.0010242999185609,1.235037673041,10374.782093498,0.00042391511384291,917.76307634359,90229831.970794,305348.46702351,922.96526886156,299980.43435886,821.98511514871,966804.3592524,773.15015878614,965060.69205459,886.57480169475,0.016182794738825,-22734.161889236,15500.038948175,0.016355678598529,3026.9487634979,69546.044110764,0.00037834331359097,0.038948174581423,223887130.6942,-7.8147680291534e-08,-4.6838019573242e-05,7.5428845460149e-06,0.00074941211608226,0.00024462372811301,7.1488797209857e-05,-2.0077354972876e-06,-2.0077354972876e-06,223777389.84134,414733.67658216,822.05378589668,152998.75799364,922.98506120148,4.8747431724704e-10,0.00074941211608226,0,-160019.58101671,139601.08795279,299620.66896949,0.00031611252532287,-7.8147680291534e-08,-0.0010242999185609,917.76232861155,16065544.616577,7.5428845460149e-06,181,945.24928116,-1282.8596963941,1282.8596630091,224000000,4675.6163604245,151246.07263731,1962.7992997483,922.98750051575,1.8521681363178,386938.38616584,2012.0550166996,822.05365430404,0.69824903180419,136771.65675739,1962.8048862824,922.97605270002,1.7697330853432,417077.20854309,2012.0549525836,822.05378568927,0.34359956719928,372850.40484118,2012.0551271661,822.05342793828,0.3854582633424,289817.02666833,1962.7792474422,923.02859130692,0.25839669306035,298975.74191704,2012.0890093287,821.98399727732,0.96694617047679,39.104223518963,91.711731048372,22.222424202731,19.371478273765,2.9642087262746,0.35352228182419,1.3237096931962e+15,3.0884666404734e+14,3.0237374813064e+14,299219.28793193,2012.0884810846,821.98507974468,0.96694616107002,0.62023986221629,129201.97627867,1963.4636001052,921.62622929271,7.6287951724808e-07,1.1202398622163,965401.49177988,1772.0000458935,773.14992784046,1.3939906545085,963598.28878808,1699.8618261241,886.57480169162,1.4531491258541,303720.83336533,1962.8052068363,922.97539582725,1.4614434895499,298266.53467866,2012.0884638065,821.98511515065,1.4256479194114,136711.37529307,1962.8050327433,922.97575257531,1.7697331036405,0.99381919879089,1.021407003514,0.79572627870842,305020.58884026,1282.1185846304,166619.60499021,10374.782093498,7.5093119574536,1962.8051893689,922.97543162103,0.99122451785016,964182.03537979,1699.8676439545,886.56565415961,1.0837533034569,965410.6411981,2618.2330331849,432583.33907451,69546.044110764,4.5031124199713,1771.9999997897,773.15000033071,1.3939906544287,117267.35599423,985878.30500645,2011.628637407,822.92738236267,-1.1931685347066e-319,223878677.17651
4700.4415394686,-0.0010232017697283,1.2351103447359,10373.254447724,0.00046211215932518,917.71250263018,90224839.841363,305334.06607549,922.96896097071,299966.44091257,821.98881198653,966803.97246538,773.14996860169,965060.65644271,886.58168513661,0.012628646365101,-22749.546564446,15500.039688733,0.012708094971458,3025.421117724,69530.659435554,0.00043226427477513,0.039688732858652,223873529.70751,-5.1217009247638e-08,-4.7858615117489e-05,7.5635009611436e-06,0.00074938614795149,0.00024462858499336,7.1458129371173e-05,-2.027195440628e-06,-2.027195440628e-06,223766570.52076,414719.75257024,822.05683436307,153002.12847088,922.98879859173,4.896572015963e-10,0.00074938614795149,0,-160002.2966932,139604.36822013,299606.66491333,0.00031608671436453,-5.1217009247638e-08,-0.0010232017697283,917.71169511744,16058964.401136,7.5635009611436e-06,181,948.466390353,-1282.7119305513,1282.711963586,224000000,4700.4415394686,151249.7047911,1962.797476187,922.99123732169,1.8520677750399,386926.55147332,2012.0535540007,822.05665163801,0.69821107439501,136775.27210813,1962.8030675166,922.979779679,1.7696371905817,417063.24233812,2012.0534645523,822.05683493378,0.343580885628,372839.22266472,2012.0537002971,822.05635185015,0.38543730422585,289808.24017511,1962.7774511833,923.03227216542,0.25838269400041,298961.84084142,2012.0872633368,821.98757512951,0.96689367187849,39.103125264621,91.708820971657,22.221953118563,19.371129879962,2.9641603749015,0.35351679682533,1.3235178002779e+15,3.0898770820768e+14,3.0237374813064e+14,299205.37736003,2012.0866990001,821.98873155713,0.96689366390589,0.62025917758791,129205.25845761,1963.4636009538,921.62622755362,7.8736179115283e-07,1.1202591775879,965401.42840032,1772.0001631588,773.14974346102,1.3938302980036,963598.58689908,1699.8575569278,886.58151426443,1.4529857494813,303706.61153997,1962.8034164652,922.97906462043,1.461364086592,298252.72920507,2012.0866780396,821.988774509,1.4255704974366,136714.9933674,1962.8032488422,922.97940811017,1.7696372002892,0.99367512878268,1.021873459882,0.79571410513478,305006.22470313,1282.0495520482,166601.72865529,10373.254447724,7.5092037477897,1962.8034206029,922.97905614155,0.99117062345697,964182.16932985,1699.864056429,886.57129492288,1.0836314495293,965410.57760561,2617.9320647508,432483.90230932,69530.659435554,4.5025551715145,1772.0000835791,773.14986858628,1.3938302132741,117270.26654725,985878.30500645,2011.628637407,822.92738236267,-2.6040717995355e-319,223868917.69133
4725.3407068966,-0.001022044736941,1.2351871135579,10372.309600372,0.00048908214641139,917.68139313565,90221828.057942,305326.51059334,922.97261874349,299959.18074372,821.99247328173,966803.68246182,773.15011321717,965060.63897786,886.58820434849,0.0089921274279732,-22759.09432589,15500.040462819,0.0090033616028222,3024.476270372,69521.11167411,0.0004670786213117,0.040462819470262,223866850.79841,-2.199534309571e-08,-4.8878384967203e-05,7.5841632775066e-06,0.00074932048009743,0.00024461974589631,7.1423905416639e-05,-2.0471681227902e-06,-2.0471681227902e-06,223759248.48847,414712.49129307,822.06033960925,153005.56190897,922.99243704338,4.920918434432e-10,0.00074932048009743,0,-159991.64720899,139607.75105692,299599.39826591,0.00031604365131295,-2.199534309571e-08,-0.001022044736941,917.68059931312,16052599.50062,7.5841632775066e-06,181,951.509555504,-1282.5971865782,1282.5972035436,224000000,4725.3407068966,151253.29850845,1962.7957001342,922.99487677422,1.8520066478492,386920.59208101,2012.0518399633,822.06016400959,0.69818799832589,136778.86037649,1962.8012904898,922.98342112744,1.7695787736939,417055.95456734,2012.0517541182,822.06033992168,0.34356953061118,372833.67344787,2012.0519844962,822.05986783572,0.38542456500765,289804.19757687,1962.7757084748,923.03584328931,0.25837416135605,298954.63706854,2012.0854616394,821.99126713229,0.9668617698344,39.102230383133,91.707062264685,22.221784272999,19.371033029322,2.9641484279672,0.35351548419734,1.3233254679479e+15,3.0912863825878e+14,3.0237374813064e+14,299198.16792328,2012.0848895169,821.99243951447,0.96686177123237,0.62027880192242,129208.6422282,1963.4636017865,921.62622584729,7.7050360113002e-07,1.1202788019224,965401.38934824,1772.0000897972,773.14985880941,1.3937055560355,963598.827337,1699.8533574751,886.58811717758,1.4528591361076,303699.16448167,1962.801612751,922.98276075615,1.4613159517917,298245.58359223,2012.0848776211,821.99246389128,1.4255234797569,136718.58225905,1962.8014558176,922.98308234092,1.7695787731527,0.99353072887154,1.0223395388719,0.79571138294253,304998.69125521,1282.0072569896,166590.72846178,10372.309600372,7.509144674585,1962.8016146641,922.98275683586,0.99113798788268,964182.2741901,1699.8597209362,886.57811173555,1.0835369122868,965410.53818992,2617.698071278,432406.60087449,69521.11167411,4.5019657420489,1772.000045893,773.14992784125,1.3937054835849,117273.27270731,985878.30500645,2011.628637407,822.92738236267,-3.0214090505776e-319,223861841.85879
4750.3139563183,-0.0010208528138718,1.2352665836234,10371.892387156,0.00050606463748408,917.66648366044,90220641.325642,305324.42511246,922.97611813812,299957.28617096,821.99582451258,966803.4909437,773.15013547033,965060.63942795,886.59408485737,0.0054700260091067,-22763.285121885,15500.041230813,0.0054612203715578,3024.0590571559,69516.920878115,0.000480129361896,0.041230812989835,223865258.28547,1.0091362895055e-08,-4.9897249361317e-05,7.6048488960558e-06,0.00074922959478477,0.00024460121905721,7.1389977369499e-05,-2.0654855115627e-06,-2.0654855115627e-06,223755478.19308,414710.53917901,822.0637610208,153008.79034427,922.99585717288,4.9451370666234e-10,0.00074922959478477,0,-159986.53316326,139610.9610733,299597.49423656,0.00031599119642671,1.0091362895055e-08,-0.0010208528138718,917.66578429648,16046442.347441,7.6048488960558e-06,181,954.553205991,-1282.5160818327,1282.5160825251,224000000,4750.3139563183,151256.60268366,1962.7940314582,922.99829619222,1.8519780298259,386919.2814368,2012.0501647994,822.06359672253,0.69817723306817,136782.16767025,1962.7996163301,922.98685178267,1.769551413817,417053.98902839,2012.0500844731,822.06376132567,0.34356423426744,372832.56862047,2012.0503055398,822.06330832008,0.38541862323506,289803.85024676,1962.774115427,923.03910773156,0.25837016210412,298952.76282232,2012.0837717389,821.99473004316,0.96684689595027,39.101619484857,91.706451377843,22.221892519976,19.371179090797,2.9641743332007,0.3535187362995,1.323132706473e+15,3.0926944317781e+14,3.0237374813064e+14,299196.29707259,2012.0832506613,821.99579782512,0.96684690590173,0.62029710242625,129211.8509616,1963.4636024868,921.62622441238,6.840586788134e-07,1.1202971024263,965401.37527573,1772.0000496208,773.14992197986,1.393617375779,963599.00972326,1699.849580663,886.59405556134,1.4527702922038,303697.12977404,1962.7999144938,922.98624079146,1.4612936405993,298243.7429976,2012.0832385528,821.99582263776,1.4255015705393,136721.88804009,1962.7997637706,922.98654965031,1.7695514082538,0.99338600676553,1.0228052040293,0.79571905127327,304996.61612196,1281.9872433093,166585.48239462,10371.892387156,7.5090957344491,1962.799911018,922.98624791401,0.99112287240934,964182.35003986,1699.8553859462,886.58492775752,1.0834706036482,965410.52461177,2617.5328653291,432352.03343381,69516.920878115,4.5013841640647,1772.00002315,773.14996360069,1.3936173045573,117276.12929159,985878.30500645,2011.628637407,822.92738236267,5.5604124045557e-319,223857687.37898
4775.2530182787,-0.0010196535041761,1.235346969152,10371.921641186,0.00051367113128262,917.66617011464,90220745.133429,305327.06178408,922.97916659928,299960.01616205,821.99885882724,966803.38307597,773.15028205704,965060.64608207,886.59895288857,0.0023084338182571,-22762.988552528,15500.041968948,0.0023131538255257,3024.0883111862,69517.217447471,0.00047518597238149,0.041968947715909,223868859.20089,4.3109703173547e-08,-5.0910735849544e-05,7.6254375545197e-06,0.00074912698516285,0.00024457673922542,7.1359220957004e-05,-2.0810331709283e-06,-2.0810331709283e-06,223754714.42321,414713.1692737,822.066924063,153011.6271902,922.99878560186,4.9696392302384e-10,0.00074912698516285,0,-159986.4084512,139613.80761708,299600.21606828,0.00031593596018242,4.3109703173547e-08,-0.0010196535041761,917.66553851032,16040521.942818,7.6254375545197e-06,181,957.372593427,-1282.4676273779,1282.4676250343,224000000,4775.2530182787,151259.43933167,1962.7926024402,923.00122450772,1.851978617159,386921.95636169,2012.0486147801,822.0667729915,0.69817752977907,136785.01437019,1962.7981779448,922.98979929349,1.7695519542399,417056.61763585,2012.0485408547,822.066924478,0.34356438085918,372835.2644992,2012.0487475241,822.06650097525,0.38541878619097,289806.62367261,1962.772777623,923.04184913329,0.25837023329588,298955.48441779,2012.0822150592,821.99791996061,0.96684733753109,39.101350771947,91.706976463545,22.222266468554,19.37154938157,2.9642340150049,0.35352602998836,1.3229403612764e+15,3.0940950488154e+14,3.0237374813064e+14,299199.02654682,2012.0817356036,821.99890245172,0.96684735968519,0.6203132420166,129214.69523614,1963.4636031927,921.62622296573,6.0051665030804e-07,1.1203132420166,965401.37369389,1771.9999510248,773.15007700508,1.3935645747951,963599.12501963,1699.8464135781,886.59903525459,1.4527177187107,303699.76587434,1962.7984185975,922.98930615262,1.4612944373659,298246.47241803,2012.0817368597,821.99889987757,1.4255022467286,136724.73337852,1962.7982946314,922.98956018162,1.7695519556494,0.99324159719431,1.0232684112507,0.79573617353021,304999.25288666,1281.986817254,166585.26192859,10371.921641186,7.5090687626586,1962.7984099597,922.98932385308,0.99112341956789,964182.39598052,1699.8513572548,886.59126217796,1.0834314567007,965410.52319869,2617.4341248305,432319.4259425,69517.217447471,4.5008549202838,1772.0000013178,773.14999792791,1.3935644977055,117278.66298175,985878.30500645,2011.628637407,822.92738236267,-6.3843162755606e-320,223856238.65004
4800.1223062498,-0.001018465296576,1.235426690321,10372.294296546,0.00051266820505506,917.67669924946,90222262.079499,305332.99503558,922.98175272392,299965.9597019,822.00114949092,966803.36077863,773.15027535115,965060.66719371,886.60274699559,-0.00029014552342232,-22759.235290906,15500.042663285,-0.00030291714472241,3024.4609665462,69520.970709094,0.0004595058543052,0.042663284509915,223874467.03447,6.3179795760327e-08,-5.1917380334651e-05,7.6458809681801e-06,0.00074901508727906,0.00024454766737452,7.1331253268744e-05,-2.0940321841297e-06,-2.0940321841297e-06,223756418.089,414718.99237324,822.06965420185,153013.95742308,923.00120831294,4.9961546645174e-10,0.00074901508727906,0,-159989.98436778,139616.16806713,299606.1524349,0.00031587892064326,6.3179795760327e-08,-0.001018465296576,917.67623713462,16034833.441159,7.6458809681801e-06,181,960.26512988,-1282.4485515916,1282.4485512789,224000000,4800.1223062498,151261.7131075,1962.7914207341,923.00364603664,1.8520008320791,386927.37868517,2012.0472603912,822.06954837879,0.69818600391023,136787.30271288,1962.7969891658,922.99223531591,1.7695731668878,417062.44821356,2012.0472089417,822.06965380808,0.34356855198674,372840.56929068,2012.0473650762,822.06933386015,0.38542346880274,289811.49976765,1962.7716763189,923.04410590382,0.25837332539451,298961.3986332,2012.0810046052,822.00040039915,0.96685907206095,39.101446954946,91.708554788696,22.222875865313,19.372117548913,2.9643230440712,0.35353673283991,1.3227487142638e+15,3.0954862103482e+14,3.0237374813064e+14,299204.95199636,2012.0806253887,822.00117748221,0.96685909237378,0.62032633205481,129217.05261031,1963.4636037285,921.62622186792,4.6002772453891e-07,1.1203263320548,965401.39255368,1772.0000023657,773.14999628042,1.3935439481675,963599.18656443,1699.844063642,886.60273012266,1.4526981273229,303705.659752,1962.797162122,922.99188089757,1.461312379605,298252.37531186,2012.0806260886,822.00117604793,1.4255195484974,136727.01783236,1962.7970810957,922.992046935,1.7695731559325,0.99309771180809,1.0237284913805,0.79576007578141,305005.17823387,1282.0009488639,166588.77722892,10372.294296546,7.5090497220427,1962.7971656691,922.99187362886,0.99113560157229,964182.41652613,1699.8480621152,886.59644321511,1.0834167710686,965410.54282844,2617.3950787154,432306.51736,69520.970709094,4.5004111267248,1772.0000004656,773.14999926797,1.3935439307374,117280.76850624,985878.30500645,2011.628637407,822.92738236267,1.5280659920836e-318,223856792.49808
4824.9382292561,-0.0010173018717929,1.2355049774084,10372.936211183,0.00050510474464829,917.69600496424,90224502.067332,305341.41461627,922.98372535078,299974.32118493,822.00293037062,966803.39259843,773.15016363458,965060.68900084,886.60543147252,-0.0022641890659543,-22753.237890566,15500.043295318,-0.0024243003758784,3025.1028811831,69526.968109434,0.00043010250060984,0.043295317765243,223883003.95227,8.5859083102545e-08,-5.2917852045715e-05,7.666166505069e-06,0.00074891291939732,0.00024451867647494,7.1310427329161e-05,-2.1026067848115e-06,-2.1026067848115e-06,223760532.93857,414727.22127923,822.07167998158,153015.6858034,923.00309279549,5.0185627238769e-10,0.00074891291939732,0,-159996.56498547,139617.94250816,299614.50749363,0.0003158291038041,8.5859083102545e-08,-0.0010173018717929,917.69563997235,16029351.624129,7.666166505069e-06,181,963.304647715,-1282.4522922359,1282.4522921524,224000000,4824.9382292561,151263.33951707,1962.7905005297,923.00553170144,1.8520404367648,386934.84221034,2012.0462658379,822.0715863977,0.69820103521341,136788.9470016,1962.7960554337,922.99414870151,1.7696109850963,417070.69202215,2012.0462199516,822.07168042707,0.34357594917638,372847.80086082,2012.0463508426,822.07141220784,0.38543176931127,289817.88292255,1962.770896332,923.04570423767,0.25837884041418,298969.71357792,2012.0800634779,822.00232893864,0.96687988440621,39.101893235609,91.711010735492,22.223662500063,19.372834888317,2.9644347738238,0.35355012615432,1.3225576441846e+15,3.0968688412369e+14,3.0237374813064e+14,299213.28094392,2012.0797666133,822.00293726788,0.96687990790737,0.6203360800742,129218.82344265,1963.4636042562,921.62622078644,3.3063970854934e-07,1.1203360800742,965401.41613514,1772.0000185762,773.1499707921,1.3935480542815,963599.19806033,1699.8423779539,886.60538057563,1.4527037649258,303714.00962136,1962.7961837609,922.99388573586,1.4613439944075,298260.66370215,2012.0797629738,822.00294472591,1.4255502460562,136728.65826399,1962.7961263462,922.99400338889,1.7696109731361,0.99295425957375,1.0241857502851,0.79579042104001,305013.58389555,1282.0277039839,166595.63435289,10372.936211183,7.5090566398282,1962.7961851872,922.99388281304,0.99115705557004,964182.41482536,1699.8454401769,886.60056575953,1.0834210188658,965410.56724497,2617.4030127433,432309.14384892,69526.968109434,4.5000635097724,1772.0000021212,773.14999666479,1.3935480335248,117282.35176216,985878.30500645,2011.628637407,822.92738236267,3.6708583420359e-319,223859235.69675
4849.7066252733,-0.0010161726350242,1.2355810046304,10373.724511668,0.00049270689676968,917.72005218886,90227161.733485,305350.99400351,922.98510073981,299983.79725557,822.00416752582,966803.47496032,773.15020932632,965060.71688467,886.60710053669,-0.0037501852414152,-22745.534321838,15500.043873829,-0.0038819236235668,3025.8911816676,69534.671678162,0.00039842079404763,0.043873828577085,223892250.66371,9.8557259256993e-08,-5.3912388482601e-05,7.6862831171848e-06,0.00074882007536605,0.00024449108410668,7.1294523904771e-05,-2.1083857286689e-06,-2.1083857286689e-06,223765270.06913,414736.56902681,822.07334181307,153016.90038677,923.00431357692,5.0417085595373e-10,0.00074882007536605,0,-160004.77179323,139619.21112278,299623.98291601,0.00031578560801145,9.8557259256993e-08,-0.0010161726350242,917.71981553731,16024065.333738,7.6862831171848e-06,181,966.36088311,-1282.4743424638,1282.4743366196,224000000,4849.7066252733,151264.42766214,1962.7899047353,923.00675259154,1.8520894137112,386943.22829425,2012.0454388122,822.07328112246,0.69821961766401,136790.0539077,1962.7954496693,922.99539002198,1.7696577673361,417080.05849734,2012.0454089843,822.07334224519,0.34358509180049,372855.89352327,2012.0455051728,822.07314513773,0.38544202967947,289824.89819417,1962.7703886629,923.04674454333,0.25838566484482,298979.13942553,2012.0793565685,822.00377752358,0.96690560333535,39.102664044417,91.714191829227,22.22458451272,19.373654290315,2.9645606144951,0.35356514993754,1.3223671098147e+15,3.0982432697014e+14,3.0237374813064e+14,299222.71685787,2012.079153249,822.00419416182,0.96690562190284,0.62034292723268,129220.08938787,1963.4636044564,921.6262203762,2.1884722291349e-07,1.1203429272327,965401.44992747,1772.000018957,773.14997019343,1.3935719632087,963599.17461359,1699.8413062509,886.60706564326,1.4527294775203,303723.50272832,1962.795526101,922.99523339968,1.4613829868908,298270.04916916,2012.0791556278,822.00418928729,1.4255881531919,136729.76220142,1962.7954937453,922.99529970231,1.7696577462919,0.99281120954116,1.0246402965124,0.79582420263811,305023.145816,1282.0601403636,166603.89319976,10373.724511668,7.5090585972798,1962.7955297843,922.99522585175,0.99118350068407,964182.39787348,1699.8434232846,886.60373697394,1.083440193268,965410.60216815,2617.448281926,432324.10528641,69534.671678162,4.4997979929169,1772.0000002689,773.14999957722,1.3935719767503,117283.48594502,985878.30500645,2011.628637407,822.92738236267,4.7219335969985e-319,223862771.86191
