time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
4874.4451708605,-0.0010150804506355,1.2356546750746,10374.593954023,0.0004782106323189,917.74743664553,90230186.566487,305361.2511888,922.9859128116,299993.91559657,822.00482989288,966803.58377786,773.15007856015,965060.74095109,886.60786350382,-0.0046477250690486,-22737.177418332,15500.044394294,-0.0048332078089288,3026.7606240235,69543.028581668,0.00036379900573747,0.0443942941081,223901574.3297,1.095809266181e-07,-5.4901717872544e-05,7.7062398648008e-06,0.00074874447905027,0.00024446702572431,7.1284880192853e-05,-2.1108753975452e-06,-2.1108753975452e-06,223770983.9193,414746.55761432,822.07443981427,153017.60687363,923.00507708892,5.0638140361217e-10,0.00074874447905027,0,-160014.12126498,139619.97617819,299634.09744318,0.00031575190591716,1.095809266181e-07,-0.0010150804506355,917.74733629766,16018935.990583,7.7062398648008e-06,181,969.410580277,-1282.5097149389,1282.5097201206,224000000,4874.4451708605,151264.99058613,1962.7895327902,923.00751477412,1.8521448524814,386952.11344119,2012.0448999146,822.07438542099,0.69824062815721,136790.63548068,1962.7950665665,922.99617506862,1.7697107207706,417090.06897737,2012.0448735811,822.07443938309,0.34359543669024,372864.43992175,2012.0449464609,822.07429003924,0.38545363019288,289832.20107161,1962.7701194201,923.04729627038,0.25839338861335,298989.19730522,2012.078956454,822.00459743031,0.9669346865109,39.103696003225,91.717825137842,22.225561544285,19.374517666008,2.9646937146017,0.35358107065563,1.3221769759552e+15,3.0996105021363e+14,3.0237374813064e+14,299232.7893516,2012.0788573822,822.00480044633,0.96693471443919,0.62034679104698,129220.85073852,1963.4636045698,921.62622014379,8.7238337573182e-08,1.120346791047,965401.48157979,1772.0001540962,773.14975771045,1.3936104797732,963599.11824398,1699.8409414993,886.60763915197,1.4527700166507,303733.66182525,1962.7951033357,922.99609972201,1.461427105231,298280.06434817,2012.0788474841,822.00482072925,1.4256310658298,136730.34126639,1962.7950905304,922.99612596226,1.7697107204392,0.99266846020498,1.0250924628936,0.79586022313004,305033.38321022,1282.097430844,166613.44690573,10374.593954023,7.509086632869,1962.7951084181,922.99608930724,0.99121343471618,964182.36702072,1699.842251758,886.6055789968,1.0834705478466,965410.63420013,2617.5203476066,432347.90511444,69543.028581668,4.499629296773,1772.0000567129,773.14991082881,1.3936104903762,117284.17294769,985878.30500645,2011.628637407,822.92738236267,-4.5132896747598e-320,223867049.68736
4899.1630830412,-0.0010140272353004,1.2357256545718,10375.47098504,0.00046190945644357,917.77454026788,90232997.585,305371.02688662,922.98635290874,300003.53911391,822.005173051,966803.71205684,773.15004635628,965060.76605283,886.60788729577,-0.0051810918182582,-22728.544301595,15500.044856724,-0.0052802145291935,3027.6376550396,69551.661698405,0.00032704491435545,0.044856723508957,223911546.46528,1.1303167880166e-07,-5.5886222806146e-05,7.7260337452147e-06,0.00074868464708056,0.00024444679160099,7.127997044925e-05,-2.1109530906901e-06,-2.1109530906901e-06,223776631.08036,414756.06058966,822.07509388342,153017.90114058,923.0053558387,5.0854099733564e-10,0.00074868464708056,0,-160023.38867477,139620.32654833,299643.7152231,0.00031572676205024,1.1303167880166e-07,-0.0010140272353004,917.77451087647,16013953.214672,7.7260337452147e-06,181,972.454686382,-1282.5529127089,1282.552915014,224000000,4899.1630830412,151265.14299248,1962.7893962179,923.00779463548,1.8521995768035,386960.51953203,2012.044573886,822.07505351237,0.69826136340855,136790.80448274,1962.7949220739,922.99647116006,1.7697629987647,417099.5936671,2012.0445545039,822.07509322972,0.34360563897308,372872.5085414,2012.0446072938,822.0749850536,0.38546507810508,289839.02829459,1962.7700528839,923.04743261492,0.25840101699403,298998.75951698,2012.0786950993,822.00513299327,0.96696337848527,39.104941196249,91.721774989731,22.226581179105,19.37540743256,2.964829359124,0.35359720561733,1.3219871737706e+15,3.100971067274e+14,3.0237374813064e+14,299242.36779044,2012.0786817345,822.00516038022,0.96696340339362,0.62034848361279,129221.19705945,1963.4636046373,921.62622000558,1.1989234208102e-08,1.1203484836128,965401.51594053,1772.0000886833,773.14986056081,1.3936574781269,963599.04550278,1699.8408870354,886.60772478707,1.452818919234,303743.34093416,1962.7949152113,922.99648522272,1.4614705145839,298289.58642131,2012.0786768762,822.00517033561,1.4256733630348,136730.50600373,1962.7949303826,922.99645413396,1.7697629954835,0.9925259598849,1.0255424242894,0.79589645217764,305043.139452,1282.1343790734,166622.94018955,10375.47098504,7.5091027602951,1962.794925112,922.99646493443,0.99124287844553,964182.33007225,1699.8414701328,886.60680796727,1.0835071239587,965410.66950322,2617.60836553,432376.97770302,69551.661698405,4.4995249285266,1772.0000223456,773.14996486548,1.3936574510704,117284.48670876,985878.30500645,2011.628637407,822.92738236267,-2.7452263545523e-319,223871528.54678
4923.8759111607,-0.0010130100325757,1.2357942309739,10376.316245727,0.00044630732616686,917.80108772991,90235813.371868,305380.28019889,922.98635338304,300012.63351298,822.00507575841,966803.84496771,773.15003073164,965060.78511687,886.60732842972,-0.0052277633158155,-22720.397929593,15500.045274945,-0.0053724267148709,3028.4829157273,69559.808070407,0.00029562670043622,0.045274944902515,223920010.84755,1.1323751121159e-07,-5.6866544518879e-05,7.7456799279918e-06,0.00074864269996357,0.00024443124297568,7.1279403048805e-05,-2.1092113102701e-06,-2.1092113102701e-06,223782105.87382,414765.05306826,822.07544119839,153017.86725588,923.00532204894,5.1095698629244e-10,0.00074864269996357,0,-160032.46110223,139620.34675464,299652.80785687,0.00031571064602449,1.1323751121159e-07,-0.0010130100325757,917.80117592685,16009086.698944,7.7456799279918e-06,181,975.504802284,-1282.6004966056,1282.6005207093,224000000,4923.8759111607,151264.9703915,1962.7894128182,923.00776061853,1.852253012491,386968.43495586,2012.0444018249,822.07540609659,0.69828161466791,136790.64726933,1962.7949309262,922.99645302018,1.7698140460366,417108.60749975,2012.0443843164,822.07544197463,0.34361560811427,372880.09188003,2012.0444161909,822.075376658,0.38547625870712,289845.38921045,1962.7701425391,923.04724889538,0.25840846544343,299007.79754158,2012.0786797033,822.00516454244,0.96699140010013,39.106330380937,91.725819952572,22.227577394316,19.376270983996,2.9649611377919,0.35361290138139,1.3217975828413e+15,3.1023258512883e+14,3.0237374813064e+14,299251.41804664,2012.07875231,822.00501575825,0.96699142900485,0.62034816557808,129221.21429868,1963.4636046492,921.62621998118,-9.0618600470912e-08,1.1203481655781,965401.54423827,1772.0001786138,773.14971916073,1.3937091939553,963598.95713799,1699.8413224188,886.60704022198,1.4528724470134,303752.49979008,1962.7949141558,922.99648738557,1.4615129458271,298298.58121719,2012.0787382751,822.00504451834,1.4257146953958,136730.34423622,1962.7949129581,922.99648983998,1.769814468956,0.99238361817173,1.025990473772,0.79593180378135,305052.37360138,1282.1703814952,166632.1783626,10376.316245727,7.5091254438241,1962.7949130145,922.9964897243,0.99127166717884,964182.28859442,1699.8412727013,886.60711839414,1.0835471582357,965410.69847247,2617.7056128397,432409.10623845,69559.808070407,4.4994993465553,1772.0000722794,773.14988635318,1.3937091993085,117284.51008016,985878.30500645,2011.628637407,822.92738236267,-1.5436587038664e-319,223875894.51174
4948.5862047526,-0.0010120298396978,1.2358603423445,10377.084430827,0.00043036168175765,917.82509855123,90238181.315373,305388.20425531,922.98593292947,300020.40673158,822.00471466118,966803.98369031,773.15027537162,965060.80962025,886.6062668268,-0.0048149222478742,-22713.457300951,15500.045659178,-0.005134457136819,3029.2511008272,69566.748699049,0.00026985453316569,0.045659178062142,223928218.83842,1.1418380266607e-07,-5.7842796445117e-05,7.7651708625859e-06,0.00074862108974608,0.00024442090370041,7.1284330472645e-05,-2.1046748361579e-06,-2.1046748361579e-06,223787595.15354,414772.76123761,822.07517271042,153017.39318115,923.00493303858,5.1389535855416e-10,0.00074862108974608,0,-160040.66524506,139619.92095981,299660.58620487,0.00031570523417306,1.1418380266607e-07,-0.0010120298396978,917.82518861666,16004329.352013,7.7651708625859e-06,181,978.631973884,-1282.6479348892,1282.6479226904,224000000,4948.5862047526,151264.37109312,1962.7896021926,923.00737255611,1.8523012164183,386975.16326469,2012.0445157188,822.0751727073,0.69829984502303,136790.06125135,1962.7951115849,922.99608281773,1.7698600940774,417116.3352451,2012.0445157136,822.07517271801,0.34362457625086,372886.51707239,2012.0445136415,822.07517696413,0.38548632388449,289850.69661055,1962.7703927504,923.04673616714,0.25841518451238,299015.52675045,2012.078914119,822.00468418244,0.96701660929633,39.107816559591,91.729878919704,22.228564410563,19.377131837174,2.9650930517057,0.35362865221946,1.3216081827279e+15,3.1036750109431e+14,3.0237374813064e+14,299259.15166273,2012.0789175704,822.0046771099,0.96701663063333,0.62034544134143,129220.7874722,1963.4636045899,921.62622010276,-1.2342279228693e-07,1.1203454413414,965401.5787284,1771.9999776472,773.15003514592,1.3937603778525,963598.87329278,1699.8417951874,886.60629687516,1.4529252352624,303760.33876459,1962.7951262422,922.99605278237,1.4615511346331,298306.26497106,2012.0789062882,822.00470022915,1.4257518416167,136729.75710986,1962.7950860218,922.99613520121,1.7698606739208,0.99224141971998,1.026436663186,0.79596710471968,305060.2804153,1282.2034264715,166640.72421026,10377.084430827,7.5091507978315,1962.7950871661,922.99613285635,0.99129756135869,964182.24766925,1699.8409587974,886.60761195378,1.0835864766093,965410.73353368,2617.8022813816,432441.05227991,69566.748699049,4.499548361537,1771.9999974403,773.15000402467,1.3937604765017,117284.13564774,985878.30500645,2011.628637407,822.92738236267,5.2568584717509e-321,223880356.41366
4973.3053542871,-0.0010110803066126,1.2359242592011,10377.732677163,0.0004162187943433,917.84587914223,90240356.46334,305395.00465524,922.98549902303,300027.06594098,822.00418311395,966804.10230388,773.15005461637,965060.82266163,886.60505558288,-0.0044280714893148,-22707.038010273,15500.046000275,-0.0046079456220696,3029.8993471625,69573.167989727,0.00024345067347373,0.046000274979394,223933819.36699,1.0506907381982e-07,-5.8815451637259e-05,7.7845185613959e-06,0.0007486112474524,0.00024441440154988,7.1290650286011e-05,-2.0999905259936e-06,-2.0999905259936e-06,223791735.5857,414779.34695699,822.07502716179,153016.88492787,923.00436248004,5.149631651615e-10,0.0007486112474524,0,-160047.78862735,139619.45287841,299667.24150576,0.00031570505183589,1.0506907381982e-07,-0.0010110803066126,917.84602546517,15999666.374757,7.7845185613959e-06,181,981.684752745,-1282.6926623971,1282.6926782017,224000000,4973.3053542871,151263.7545229,1962.7898809581,923.00680131531,1.8523429077156,386980.90116727,2012.0445870807,822.07502647399,0.69831563470004,136789.4544322,1962.7953876135,922.99551718538,1.7698999296343,417122.93774126,2012.0445868408,822.0750269656,0.34363234373587,372891.99263256,2012.0445873173,822.07502598906,0.38549504076397,289855.20019062,1962.7707008256,923.04610486551,0.25842099872448,299022.13961526,2012.07906255,822.00438002048,0.96703844564012,39.109356729717,91.733862430737,22.229502972011,19.377933723395,2.9652143552558,0.35364305040078,1.3214188847845e+15,3.105019199987e+14,3.0237374813064e+14,299265.77648424,2012.0791670861,822.00416580726,0.96703845760849,0.62034262707,129220.3164994,1963.4636044481,921.62622039332,-1.501462521517e-07,1.12034262707,965401.60001261,1772.0001048985,773.14983506523,1.3938092382078,963598.78553153,1699.8426844107,886.60489872534,1.4529755090893,303767.06579183,1962.7953318241,922.99563150804,1.4615840739138,298312.84673911,2012.0791643601,822.00417139315,1.4257840150971,136729.14706706,1962.7953552031,922.99558360014,1.769900544753,0.99209929797576,1.0268812087367,0.79599942941237,305067.06605169,1282.2316265997,166647.98802501,10377.732677163,7.5091781980438,1962.7953331054,922.99562888246,0.99131989282048,964182.20672355,1699.8418360528,886.60623262143,1.0836241114968,965410.7552616,2617.893611672,432471.2198339,69573.167989727,4.4996045414162,1772.0000477025,773.14992499608,1.393809256133,117283.71884395,985878.30500645,2011.628637407,822.92738236267,3.1807946279259e-320,223884135.40423
4998.043224663,-0.0010101532052391,1.2359866206057,10378.272222037,0.00040510380307436,917.86293896214,90242098.265841,305400.28359114,922.98489237553,300032.22481503,822.00349522401,966804.21508959,773.1501134743,965060.83872419,886.60365986388,-0.0037731156123755,-22702.009040321,15500.046323863,-0.0039842041350084,3030.438892037,69578.196959679,0.00022419316573909,0.046323862572821,223939036.30707,1.0088595549414e-07,-5.9784923350115e-05,7.8037427395288e-06,0.00074861750342144,0.00024441256768429,7.1299620362231e-05,-2.0944196628205e-06,-2.0944196628205e-06,223795624.83715,414784.46833183,822.07448069794,153016.18481098,923.00372589771,5.1675082192882e-10,0.00074861750342144,0,-160053.61809807,139618.78553002,299672.40362809,0.00031571218804652,1.0088595549414e-07,-0.0010101532052391,917.86307078682,15995071.34991,7.8037427395288e-06,181,984.778121952,-1282.73312681,1282.7331179307,224000000,4998.043224663,151262.96582775,1962.7901919581,923.00616402036,1.852376982416,386985.32262301,2012.044837326,822.07451367618,0.69832852795712,136788.67368381,1962.7956966868,922.99488383852,1.7699324860958,417128.07322439,2012.0448533058,822.07448093073,0.34363868585739,372896.19673321,2012.0448213814,822.07454634965,0.38550216005536,289858.60074254,1962.7710248455,923.04544089044,0.25842574970847,299027.26691477,2012.0794013137,822.00368583261,0.96705626412041,39.11088345559,91.737571084342,22.230339920581,19.378649654463,2.96532331676,0.35365602310964,1.3212296099006e+15,3.1063589895293e+14,3.0237374813064e+14,299270.90737393,2012.0794898399,822.00350442641,0.96705626800973,0.62033864327799,129219.64832418,1963.4636042713,921.62622075562,-1.5904657917625e-07,1.120338643278,965401.62438492,1772.0000523072,773.14991775603,1.3938531876963,963598.7099536,1699.8435121871,886.6035971901,1.4530206193482,303772.28463674,1962.7956247041,922.99503134405,1.461611013677,298317.9423479,2012.079492523,822.0034989283,1.4258102642678,136728.36552931,1962.7956590191,922.99496102638,1.7699331258008,0.99195719354419,1.0273242992994,0.79602859034163,305072.33280198,1282.2548546626,166653.98799136,10378.272222037,7.5091964757981,1962.7956308801,922.99501868835,0.99133815324698,964182.17084087,1699.842345016,886.60543236478,1.0836577913567,965410.77992543,2617.9761217153,432498.48086631,69578.196959679,4.4997047782343,1772.000010271,773.14998385062,1.3938531947539,117283.12729358,985878.30500645,2011.628637407,822.92738236267,-1.8028455416747e-319,223887156.09376
5022.7922367688,-0.0010092480647706,1.2360474687485,10378.697370347,0.00039515881510973,917.87646411329,90243252.329107,305404.27959407,922.98406549526,300036.12149643,822.00284374769,966804.30572172,773.15023334998,965060.84680659,886.60220857527,-0.0031042761798972,-22698.036739944,15500.046631173,-0.0032879833294146,3030.8640403466,69582.169260056,0.00021013704489555,0.046631173287292,223942595.26847,9.7964127867504e-08,-6.0750931801474e-05,7.8228307651426e-06,0.00074863668495181,0.00024441453321433,7.1310885384215e-05,-2.0879736155344e-06,-2.0879736155344e-06,223798426.61381,414788.3387416,822.07392254451,153015.41812931,923.00295519997,5.2046941709706e-10,0.00074863668495181,0,-160058.25866514,139618.04385166,299676.30251679,0.00031572541859854,9.7964127867504e-08,-0.0010092480647706,917.87662811528,15990554.136444,7.8228307651426e-06,181,987.754410257,-1282.7678073622,1282.767800686,224000000,5022.7922367688,151262.1285568,1962.7905680896,923.00539325904,1.8524039098182,386988.63701542,2012.0451386689,822.07389617027,0.69833869885654,136787.84194894,1962.7960678553,922.99412324744,1.7699582089974,417131.95487384,2012.0451257868,822.07392256794,0.34364370326331,372899.33743124,2012.0451444709,822.07388428087,0.38550776988842,289861.09506024,1962.7714344347,923.04460156826,0.25842950003385,299031.13795449,2012.0797670156,822.00293644334,0.96707034791945,39.112375947296,91.741044700796,22.231127014579,19.379322628954,2.9654249983481,0.35366808916448,1.3210404146902e+15,3.1076939929171e+14,3.0237374813064e+14,299274.78153842,2012.0798591463,822.00274765092,0.96707038040148,0.62033419810278,129218.90600377,1963.4636041105,921.62622108499,-1.8427671290421e-07,1.1203341981028,965401.63912745,1771.9999966184,773.15000531705,1.393890855441,963598.63961489,1699.844444715,886.60213095125,1.4530589802089,303776.23193486,1962.7960306465,922.99419949495,1.4616323656912,298321.78810657,2012.0798319481,822.00280338505,1.4258311105732,136727.53259554,1962.7960115438,922.99423863985,1.7699590475244,0.99181514893024,1.0277658070017,0.79605611264853,305076.31883695,1282.2733336337,166658.76310532,10378.697370347,7.5092139529728,1962.7959955942,922.99427132336,0.99135266592068,964182.14020292,1699.8431765239,886.60412496235,1.0836863771148,965410.79461355,2618.0467572002,432521.81534503,69582.169260056,4.4998123616738,1771.9999850613,773.15002348857,1.3938908947607,117282.47046357,985878.30500645,2011.628637407,822.92738236267,-2.0876743865022e-319,223889826.64946
5047.5547691625,-0.0010083580733338,1.2361072147653,10378.989424468,0.0003875670448647,917.88588746961,90244117.865446,305406.91450148,922.98337311183,300038.68008216,822.00224808576,966804.38161247,773.1503649199,965060.85381574,886.60093446844,-0.002510019670467,-22694.922747068,15500.046922948,-0.0025153563461799,3031.1560944682,69585.283252931,0.00019829114026683,0.046922947500963,223945407.95373,8.792358697292e-08,-6.1713595317752e-05,7.8417947392496e-06,0.00074865998207843,0.00024441881829536,7.1321351169681e-05,-2.0823540441981e-06,-2.0823540441981e-06,223800391.68033,414790.87814435,822.07338011826,153014.72241188,923.00223393363,5.2201936076548e-10,0.00074865998207843,0,-160061.49613454,139617.36474492,299678.86087946,0.00031574016946504,8.792358697292e-08,-0.0010083580733338,917.88602784537,15986100.542501,7.8417947392496e-06,181,990.660409337,-1282.7966107567,1282.7966212676,224000000,5047.5547691625,151261.38408646,1962.7909198932,923.00467234997,1.8524226474379,386990.78702612,2012.0453963529,822.07336812928,0.69834578435074,136787.10029225,1962.7964218319,922.99339788545,1.7699761182218,417134.50206544,2012.0453903779,822.07338037309,0.34364718542712,372901.36598661,2012.0453941885,822.07337256457,0.38551168236325,289862.66842108,1962.771780681,923.04389204707,0.25843211431105,299033.67722781,2012.0800210167,822.00241594932,0.96708012937683,39.113807254605,91.744242240206,22.231838046746,19.379929823499,2.9655174859934,0.35367910168874,1.3208512784765e+15,3.1090243736748e+14,3.0237374813064e+14,299277.32474928,2012.0801215296,822.00220998025,0.96708015000876,0.62033041193533,129218.22610374,1963.4636039491,921.62622141578,-1.5599433380546e-07,1.1203304119353,965401.65203748,1771.9999130787,773.15013666873,1.3939221439769,963598.58179042,1699.845200395,886.60094277519,1.453090863953,303778.83402612,1962.7963668415,922.9935105706,1.4616470861034,298324.31203085,2012.0801104902,822.00223260212,1.4258454989688,136726.79054797,1962.7963688966,922.99350635945,1.7699768332824,0.99167314860999,1.0282057859237,0.79608075878585,305078.94716625,1282.2861874058,166662.10014923,10378.989424468,7.5092285340758,1962.7963430882,922.99355924549,0.99136263711273,964182.11387234,1699.8439213273,886.60295388794,1.0837101760606,965410.80770545,2618.1054394485,432541.20340064,69585.283252931,4.4999136690816,1771.9999644887,773.1500558354,1.3939221748244,117281.86346593,985878.30500645,2011.628637407,822.92738236267,9.1743049776261e-320,223891809.67969
5072.3413109017,-0.0010074753082014,1.2361663814787,10379.190637467,0.00038289865789839,917.89263581168,90244868.522816,305408.5927254,922.98270691333,300040.29500989,822.00144629053,966804.43919796,773.15028889316,965060.85758081,886.5996359069,-0.0017415771137621,-22693.119411883,15500.047213273,-0.0018406449183885,3031.3573074667,69587.086588117,0.00019276957008243,0.047213272943651,223946603.36188,7.9685269176958e-08,-6.2673337370543e-05,7.8606536467607e-06,0.00074868839834668,0.00024442478137415,7.1331678223496e-05,-2.0771807499799e-06,-2.0771807499799e-06,223801853.44447,414792.49007423,822.07282463841,153014.0147169,923.00159419375,5.2332632794039e-10,0.00074868839834668,0,-160063.80847036,139616.66854976,299680.47702012,0.00031575645959765,7.9685269176958e-08,-0.0010074753082014,917.89278794424,15981701.702731,7.8606536467607e-06,181,993.589254494,-1282.8193651787,1282.8193606618,224000000,5072.3413109017,151260.64160127,1962.7912323832,923.00403200163,1.8524359685307,386992.11869656,2012.0456561766,822.07283570365,0.69835083023874,136786.3594361,1962.7967360994,922.99275389461,1.7699888521224,417136.11969085,2012.0456614399,822.07282491823,0.34364966647702,372902.61004976,2012.0456441875,822.07286027154,0.3855144689113,289863.58268395,1962.7720783212,923.0432821286,0.258433974082,299035.27971752,2012.0804106822,822.00161745458,0.96708708443932,39.115150884458,91.747115465062,22.23246308741,19.380460639129,2.9655976803322,0.35368861251919,1.3206621183207e+15,3.1103507170313e+14,3.0237374813064e+14,299278.92870252,2012.0805102308,822.00141346138,0.96708709644333,0.62032631505468,129217.52965295,1963.4636037622,921.62622179869,-1.576847036126e-07,1.1203263150547,965401.66000508,1771.9999692043,773.15004842094,1.3939468756141,963598.53442749,1699.8460365824,886.59962801511,1.4531160576663,303780.4887593,1962.7966927015,922.99284282475,1.4616575836216,298325.90215688,2012.0805009655,822.00143244778,1.4258557320401,136726.049484,1962.7966961951,922.99283566587,1.7699895271117,0.99153113031441,1.0286444296104,0.7961020419944,305080.62062665,1282.2952678549,166664.44909362,10379.190637467,7.5092426627042,1962.7966773641,922.99287425392,0.99136974910289,964182.09324774,1699.8447582456,886.60163797859,1.0837289998107,965410.8157402,2618.1518857633,432556.55121688,69587.086588117,4.5000364996056,1771.9999795888,773.15003209306,1.3939468874506,117281.24583817,985878.30500645,2011.628637407,822.92738236267,2.255212047007e-319,223892969.1963
5097.1423194521,-0.0010066003210416,1.2362250736868,10379.314881463,0.00037914517665591,917.89677262845,90245275.521846,305409.43318154,922.98213745032,300041.09380897,822.00087492213,966804.47844329,773.15023948313,965060.85916299,886.59866298801,-0.0011206534555868,-22692.184531991,15500.04750023,-0.0012653489553713,3031.4815514629,69588.021468009,0.0001887555776843,0.047500230368832,223947074.7334,7.4125597541563e-08,-6.3629805589922e-05,7.8793949332515e-06,0.00074872149919562,0.00024443243772783,7.1342641736323e-05,-2.0717213639817e-06,-2.0717213639817e-06,223802940.0194,414793.29088914,822.07223746205,153013.37674265,923.00103037976,5.2511200274851e-10,0.00074872149919562,0,-160065.23943769,139616.03697976,299681.27641744,0.00031577507946415,7.4125597541563e-08,-0.0010066003210416,917.89689419797,15977362.898704,7.8793949332515e-06,181,996.461428126,-1282.8351735313,1282.8351691771,224000000,5097.1423194521,151259.9823454,1962.7915072767,923.00346869533,1.8524440813306,386992.74495645,2012.0459473974,822.07223893981,0.6983538816069,136785.70054605,1962.7970102085,922.99219219574,1.7699966043541,417136.9240734,2012.0459479869,822.07223773166,0.34365116550552,372903.18103247,2012.0459420431,822.07224991173,0.38551615324638,289863.94138949,1962.7723703932,923.04268362048,0.25843510545277,299036.07082741,2012.0806916885,822.0010416219,0.9670912855442,39.116405552831,91.749729102618,22.233044387455,19.380964597353,2.9656749301366,0.35369783887575,1.3204730054671e+15,3.1116725360188e+14,3.0237374813064e+14,299279.72084219,2012.080784689,822.00085104705,0.96709129216301,0.62032275547583,129216.8979276,1963.4636036126,921.62622210528,-1.3765949641227e-07,1.1203227554758,965401.66457859,1771.9999929295,773.15001111707,1.3939640012662,963598.50036889,1699.8466555798,886.59865474881,1.4531334256993,303781.31500623,1962.7969665395,922.99228168129,1.4616639162647,298326.68592053,2012.0807783482,822.00086404062,1.4258619117809,136725.39077571,1962.7969767324,922.99226079421,1.7699971805327,0.99138914753247,1.0290815770135,0.79612274063395,305081.45822404,1282.3009325843,166665.93293035,10379.314881463,7.5092521188671,1962.7969534032,922.99230859997,0.99137403836069,964182.07839708,1699.8455765284,886.60035137037,1.083741940813,965410.82033387,2618.1840695981,432567.1855892,69588.021468009,4.5001420045285,1771.9999961693,773.15000602313,1.393964026176,117280.68262205,985878.30500645,2011.628637407,822.92738236267,1.1569041163019e-319,223894036.08169
5121.9546930293,-0.0010057254398976,1.2362836209064,10379.360620483,0.00037790481972652,917.89843004641,90245516.576847,305409.57927146,922.98191314488,300041.21962797,822.00050527847,966804.50086137,773.15030960067,965060.85792462,886.59805104685,-0.00062260316838092,-22691.878579952,15500.047796635,-0.00073277460580812,3031.527290483,69588.327420048,0.0001901406636732,0.047796634557161,223946563.12432,7.198878688758e-08,-6.4582906948643e-05,7.8980259453667e-06,0.00074875666665699,0.00024444137123052,7.1352017771528e-05,-2.0677459713059e-06,-2.0677459713059e-06,223803094.8237,414793.42130338,822.07191921332,153012.92961408,923.00056219825,5.2552401355202e-10,0.00074875666665699,0,-160065.81200643,139615.59150685,299681.40351328,0.00031579338900205,7.198878688758e-08,-0.0010057254398976,917.89849369248,15973081.201078,7.8980259453667e-06,181,999.182884808,-1282.8453237531,1282.8453246471,224000000,5121.9546930293,151259.52713043,1962.7917359207,923.00300016257,1.8524472814712,386992.80444723,2012.046083295,822.07196046108,0.69835510192808,136785.24454705,1962.7972417062,922.99171781516,1.7699996656886,417137.05590112,2012.0461033485,822.07191936785,0.34365175895077,372903.21814359,2012.046065705,822.07199650621,0.38551682842787,289863.88586736,1962.7725805193,923.04225303415,0.25843554981714,299036.19476797,2012.0808323334,822.00075341507,0.96709294663475,39.1175627925,91.752065318198,22.233543113253,19.381381557343,2.9657377823592,0.35370529636726,1.3202839613786e+15,3.1129897020757e+14,3.0237374813064e+14,299279.84422553,2012.0809074468,822.00059949432,0.96709293598897,0.62032039767175,129216.45267584,1963.4636035094,921.62622231671,-8.4443354001067e-08,1.1203203976717,965401.66434077,1771.9999520295,773.15007542532,1.3939752046193,963598.47553923,1699.8470453507,886.59804190143,1.4531448166582,303781.45618312,1962.7970775038,922.99205429552,1.4616663739596,298326.80623747,2012.0809297667,822.00055375678,1.4258643075659,136724.93605693,1962.7971782122,922.9918479258,1.7700000343914,0.99124721637829,1.0295171856154,0.79613995145297,305081.60336582,1282.303152095,166666.52080583,10379.360620483,7.5092578519426,1962.797117375,922.99197259221,0.99137566713367,964182.06760303,1699.8463698285,886.59910404317,1.0837503780011,965410.8205138,2618.2047731963,432574.01959534,69588.327420048,4.5002294021229,1771.9999593204,773.15006396158,1.3939752042853,117280.28273254,985878.30500645,2011.628637407,822.92738236267,-1.5572949156916e-320,223894249.18877
5146.778775016,-0.0010048501082838,1.2363421704811,10379.360647727,0.00037749550853521,917.89853119132,90245375.939556,305409.20337673,922.98125521323,300040.82725124,822.0000394468,966804.51245337,773.15019306665,965060.85548262,886.59724857873,-0.00019406783951581,-22692.046209573,15500.048100007,-0.00032672386419108,3031.5273177273,69588.159790427,0.00019344006837266,0.048100007188356,223945819.56203,6.5536057677028e-08,-6.5532659585778e-05,7.9165556879474e-06,0.00074878680717129,0.00024444927840426,7.135992625548e-05,-2.064263591756e-06,-2.064263591756e-06,223802995.02687,414793.04217539,822.07160398739,153012.4921593,923.00019590238,5.286594716039e-10,0.00074878680717129,0,-160065.85909581,139615.15304863,299681.01214443,0.00031580920465974,6.5536057677028e-08,-0.0010048501082838,917.89864883093,15968856.311267,7.9165556879474e-06,181,1001.83161179,-1282.8512874238,1282.8512877117,224000000,5146.778775016,151259.08910561,1962.7919146557,923.00263390222,1.8524472989454,386992.41828307,2012.0462526163,822.07161349126,0.69835511653944,136784.80536327,1962.7974227251,922.99134687483,1.7699996893407,417136.6770202,2012.0462571935,822.07160411158,0.34365177146863,372902.82896504,2012.0462456372,822.07162779268,0.38551683575735,289863.47858449,1962.7727483168,923.04190918696,0.25843555648076,299035.80318665,2012.0811114365,822.00018148254,0.96709295121936,39.118625398707,91.754172452603,22.234008121628,19.381783735144,2.9657989362204,0.35371254415755,1.3200949817403e+15,3.1143022402696e+14,3.0237374813064e+14,299279.4516707,2012.0811954383,822.00000934783,0.96709294965836,0.62031771716107,129216.01450386,1963.4636033932,921.62622255493,-1.1191496467452e-07,1.1203177171611,965401.66297549,1772.0000278433,773.1499562212,1.3939816099084,963598.46019487,1699.847579573,886.59720192924,1.4531510831988,303781.07977061,1962.7973985247,922.99139646583,1.4616663576615,298326.41330235,2012.0811894495,822.00002161979,1.4258643471406,136724.49659938,1962.7974131646,922.99136646603,1.7700000973201,0.99110533361223,1.0299512637064,0.79615609079338,305081.22731151,1282.3033801233,166666.60085715,10379.360647727,7.5092615176877,1962.7973999056,922.99139363609,0.99137567752324,964182.06192421,1699.8468904828,886.59828540438,1.0837550590327,965410.81894731,2618.2169116521,432578.03255818,69588.159790427,4.5003027171864,1772.0000015367,773.14999758379,1.3939816242509,117279.89613709,985878.30500645,2011.628637407,822.92738236267,-6.9060495975689e-320,223894239.2746
5171.6108823362,-0.0010039758968232,1.2364007472024,10379.327622682,0.00037720418692242,917.89757751961,90245087.09256,305408.44352168,922.98080650356,300040.06229776,821.99973841167,966804.51410132,773.150235319,965060.85324145,886.59668553244,0.00016272763105007,-22692.748926493,15500.04840217,-2.8917256713612e-05,3031.4942926823,69587.457073507,0.00019435529311555,0.048402169559833,223945191.35647,6.6171503686424e-08,-6.6478933649091e-05,7.9349696859287e-06,0.0007488196539789,0.00024445758102122,7.1368860120552e-05,-2.0600628306242e-06,-2.0600628306242e-06,223803197.07095,414792.29419757,822.07111896717,153012.04288074,922.99990552247,5.3008362038588e-10,0.0007488196539789,0,-160065.5469159,139614.70076948,299680.24768537,0.00031582644114177,6.6171503686424e-08,-0.0010039758968232,917.89763787817,15964695.658839,7.9349696859287e-06,181,1004.511660371,-1282.8529536577,1282.8529534464,224000000,5171.6108823362,151258.64491594,1962.7920564266,923.00234338805,1.8524452433275,386991.70420337,2012.0465007816,822.07110495577,0.69835430367097,136784.35960874,1962.7975640194,922.99105733736,1.7699977253413,417135.92847668,2012.0464939797,822.07111889403,0.34365137351048,372902.12408467,2012.046505039,822.0710962315,0.3855163865829,289862.79997674,1962.7729023337,923.04159357847,0.25843526905759,299035.04081457,2012.0813353853,821.99972257103,0.96709180916381,39.119615470096,91.7561583236,22.234466949992,19.382184365007,2.9658602891155,0.35371987919328,1.3199060943507e+15,3.1156099711476e+14,3.0237374813064e+14,299278.68840629,2012.0813691102,821.99965346266,0.96709181182739,0.62031521294289,129215.56249805,1963.4636032866,921.62622277343,-8.1845652508501e-08,1.1203152129429,965401.6613252,1771.9999986885,773.15000206213,1.3939833679073,963598.45491136,1699.8478999265,886.59669822874,1.4531526390753,303780.32349681,1962.7976183744,922.99094595404,1.461664577327,298325.65209829,2012.0813504065,821.99969179005,1.4258626780462,136724.05126772,1962.7975812136,922.99102210335,1.7699979913288,0.990963520105,1.0303837519386,0.79617275515583,305080.46815147,1282.3020806321,166666.28673649,10379.327622682,7.5092622155448,1962.7975954701,922.99099288921,0.99137448376358,964182.06061892,1699.8472763174,886.59767874615,1.0837562599077,965410.81701427,2618.2202713784,432579.14484978,69587.457073507,4.5003653618638,1771.9999987236,773.1500020069,1.3939833673208,117279.49234027,985878.30500645,2011.628637407,822.92738236267,-5.0493509004975e-320,223894430.71341
5196.4477052276,-0.0010031008060527,1.2364592868404,10379.250591753,0.00037735927538712,917.89533349599,90244655.9331,305407.35318577,922.98030941401,300038.97603822,821.9994934117,966804.50721928,773.15019857504,965060.85005845,886.59623429777,0.0004002985497209,-22693.664611033,15500.048715978,0.00026245838637351,3031.4172617528,69586.541388967,0.00019886215091859,0.048715977539331,223943701.31053,6.079401747316e-08,-6.74216307772e-05,7.9532703402444e-06,0.00074884665894928,0.00024446490185597,7.1375515233092e-05,-2.0571155312093e-06,-2.0571155312093e-06,223802741.21067,414791.22602094,822.07085442232,153011.71561402,922.99965660309,5.3091399942409e-10,0.00074884665894928,0,-160064.79465863,139614.36817354,299679.16283218,0.00031584041708906,6.079401747316e-08,-0.0010031008060527,917.89540558461,15960602.646809,7.9532703402444e-06,181,1007.287903926,-1282.851471168,1282.8514699967,224000000,5196.4477052276,151258.32931168,1962.7921778778,923.0020945127,1.8524406441015,386990.72482621,2012.0466442312,822.07081100156,0.69835254064814,136784.04194415,1962.7976886659,922.99080191409,1.7699933370137,417134.85860681,2012.0466229052,822.07085470241,0.34365051130516,372901.17128208,2012.0466575044,822.07078380237,0.38551541305108,289861.93788116,1962.773010501,923.04137192408,0.2584346288463,299033.96062603,2012.0815032297,821.99937862767,0.96708935550401,39.120550854933,91.7580746331,22.234912194609,19.382565069336,2.9659178131321,0.35372671324036,1.3197173242458e+15,3.1169127587763e+14,3.0237374813064e+14,299277.60591925,2012.0815347547,821.99931402726,0.96708936530083,0.62031335503569,129215.23055596,1963.4636032032,921.62622294422,-7.2769124567041e-08,1.1203133550357,965401.65779711,1772.0000259226,773.14995924119,1.3939817056804,963598.45562012,1699.8481831207,886.59625295489,1.453150677995,303779.24107865,1962.7978594479,922.99045195105,1.4616608209901,298324.57415665,2012.0814958807,821.99939368714,1.4258590864718,136723.73401373,1962.7977537591,922.9906685265,1.7699935134279,0.99082179465312,1.0308146053565,0.79618796974941,305079.37934958,1282.2990666207,166665.5281909,10379.250591753,7.509264610475,1962.7978053478,922.99056281197,0.99137195439837,964182.06179941,1699.847690408,886.59702766042,1.083754808864,965410.81329761,2618.2172541473,432578.15019124,69586.541388967,4.5004088835222,1772.0000170811,773.14997314293,1.3939817101168,117279.19619208,985878.30500645,2011.628637407,822.92738236267,1.1921804034149e-320,223894311.16869
5221.2950112341,-0.0010022226910209,1.2365180461094,10379.165446863,0.00037829351691827,917.89262168013,90244328.954944,305406.17690687,922.98015677733,300037.81112533,821.99933560246,966804.49335744,773.15016066549,965060.8458825,886.5960480727,0.00062446295794416,-22694.925331133,15500.049039406,0.00041488333556572,3031.3321168635,69585.280668867,0.00020407503017272,0.049039405771986,223942280.56491,5.9123371359739e-08,-6.8360971968602e-05,7.9714690927885e-06,0.00074887233503936,0.00024447184808177,7.1381594713285e-05,-2.0544605663088e-06,-2.0544605663088e-06,223802437.58178,414790.07762145,822.07060125574,153011.47228119,922.99955654327,5.3252773862446e-10,0.00074887233503936,0,-160063.87903034,139614.11892886,299677.9979592,0.00031585344279506,5.9123371359739e-08,-0.0010022226910209,917.8926449585,15956564.168671,7.9714690927885e-06,181,1010.008542333,-1282.847444725,1282.8474420342,224000000,5221.2950112341,151258.1001598,1962.7922267051,923.00199445681,1.8524351376587,386989.68422274,2012.0467739076,822.07054527134,0.69835043468763,136783.81081286,1962.7977392595,922.99069823869,1.7699880787548,417133.70811083,2012.0467465194,822.07060139462,0.34364947464934,372900.16339281,2012.0467962592,822.0704994689,0.385514249314,289861.04322458,1962.7730567478,923.04127715609,0.25843386137424,299032.80137368,2012.0816264177,821.9991261932,0.96708642568454,39.121426654556,91.759867469153,22.235320792866,19.382918042816,2.9659718854732,0.35373316944403,1.3195286261985e+15,3.1182109085709e+14,3.0237374813064e+14,299276.44555148,2012.0816160146,821.99914751105,0.96708643711346,0.62031203965292,129214.98157709,1963.4636031577,921.62622303742,-4.0773552214005e-08,1.1203120396529,965401.6528797,1772.0000443177,773.14993031809,1.3939772884503,963598.46081821,1699.8483047175,886.59606176486,1.4531460169057,303778.07459728,1962.797934242,922.99029868444,1.4616563722439,298323.41953567,2012.0815740044,821.99923359756,1.4258547702057,136723.50359413,1962.7978122005,922.99054876954,1.7699881353641,0.99068012330087,1.0312439249659,0.79620250053937,305078.20504715,1282.2954018215,166664.59822967,10379.165446863,7.5092614775192,1962.7978744944,922.99042111801,0.99136893983892,964182.06519999,1699.8479690987,886.59658946752,1.0837513342237,965410.80814401,2618.2090234384,432575.43205221,69585.280668867,4.5004478822957,1772.0000303841,773.14995222632,1.3939772935799,117278.97251653,985878.30500645,2011.628637407,822.92738236267,3.6254537091831e-320,223894067.57462
5246.1473114198,-0.0010013419918521,1.2365769393552,10379.082495898,0.00037911691231621,917.88999512957,90243982.071439,305405.15941801,922.98006907996,300036.80845447,821.99932629463,966804.47560866,773.15013657742,965060.84191238,886.5960568052,0.00069698633808457,-22696.106423354,15500.049372644,0.00048024146622083,3031.2491658981,69584.099576646,0.00021002791465861,0.049372644002187,223940689.06228,5.5476979733595e-08,-6.9296762265611e-05,7.9895629246806e-06,0.00074889326737453,0.00024447780294298,7.1386200083936e-05,-2.0526022286733e-06,-2.0526022286733e-06,223801856.51246,414789.08559847,822.07055694463,153011.35789519,922.99950991927,5.3419390802734e-10,0.00074889326737453,0,-160062.99637281,139613.99903809,299676.9954109,0.00031586400302692,5.5476979733595e-08,-0.0010013419918521,917.88999599665,15952588.800242,7.9895629246806e-06,181,1012.685029877,-1282.8417566135,1282.8417576077,224000000,5246.1473114198,151257.99937602,1962.7922495307,923.00194768304,1.852429870912,386988.79861104,2012.0468014737,822.07048878338,0.69834842796885,136783.70831215,1962.7977633592,922.99064885412,1.7699830487429,417132.71397057,2012.0467680912,822.07055719023,0.34364848733316,372899.31047298,2012.0468354586,822.07041914219,0.38551314044373,289860.30247722,1962.773070891,923.04124817425,0.25843312688656,299031.80423219,2012.0816564293,821.99906469406,0.96708363596516,39.122255142857,91.761585639818,22.235721144424,19.383264907218,2.9660247133366,0.35373945058341,1.3193400415674e+15,3.1195041511041e+14,3.0237374813064e+14,299275.44725708,2012.0816246037,821.99912991049,0.96708364862237,0.62031145495677,129214.86193709,1963.4636031244,921.62622310566,-1.2775489683233e-08,1.1203114549568,965401.64756218,1772.0000622023,773.14990219758,1.3939710940153,963598.46980056,1699.8483114242,886.59605121977,1.4531395778899,303777.0665259,1962.7979754539,922.99021423384,1.4616521214566,298322.42673031,2012.081580082,821.99922114336,1.4258506596349,136723.40173195,1962.7978422775,922.9904871362,1.7699829936805,0.99053853709964,1.0316716216628,0.79621652469268,305077.18947072,1282.2918465979,166663.69072881,10379.082495898,7.5092587756357,1962.7979124959,922.99034324619,0.99136605811574,964182.07007975,1699.8482106355,886.59620969265,1.0837465169187,965410.80269966,2618.1973788393,432571.58378459,69584.099576646,4.5004642510131,1772.0000424093,773.14993331873,1.3939711041829,117278.86411213,985878.30500645,2011.628637407,822.92738236267,-1.92339755926e-320,223893754.77623
5271.0083075259,-0.0010004565119285,1.2366361505389,10379.013349686,0.00038080341101246,917.88775860835,90243817.482452,305404.39607614,922.98031748649,300036.06319773,821.99942912783,966804.45825981,773.15012571724,965060.83931575,886.59632825989,0.00064895806599452,-22697.05896934,15500.049712165,0.00045301772195216,3031.1800196861,69583.14703066,0.00021482578449845,0.049712165329516,223939515.57306,5.3158727132425e-08,-7.022915054415e-05,8.0075607402456e-06,0.00074891046377551,0.00024448281443019,7.138950164447e-05,-2.0515193906111e-06,-2.0515193906111e-06,223801360.4939,414788.34466814,822.07063498459,153011.37334627,922.9995912067,5.3693183111567e-10,0.00074891046377551,0,-160062.23941321,139614.0101479,299676.2495611,0.00031587231607466,5.3158727132425e-08,-0.0010004565119285,917.88770751285,15948669.773956,8.0075607402456e-06,181,1015.360605114,-1282.8356041339,1282.8356075731,224000000,5271.0083075259,151258.02651703,1962.79220991,923.00202887293,1.8524254277058,386988.14934686,2012.0467569091,822.07058010431,0.69834674606582,136783.73432979,1962.79772657,922.99072424178,1.7699788072865,417131.97118073,2012.0467300593,822.07063512443,0.34364765611993,372898.68982752,2012.0467895691,822.07051317811,0.3855122119221,289859.77942438,1962.7730205845,923.04135126124,0.25843250739177,299031.06300585,2012.0816047087,821.99917067892,0.96708129319989,39.123037818081,91.763214820975,22.236095945411,19.383587289757,2.9660737896518,0.3537452919735,1.3191515414874e+15,3.1207926921192e+14,3.0237374813064e+14,299274.70575495,2012.0815413007,821.99930061337,0.96708130102733,0.62031169031045,129214.87309404,1963.4636031287,921.62622309697,2.6637641439182e-08,1.1203116903104,965401.64363579,1772.0000684155,773.14989242853,1.3939644016489,963598.48095733,1699.8481598788,886.59628949867,1.4531327905734,303776.31136846,1962.7978556938,922.99045964382,1.4616485911859,298321.69002548,2012.0815117058,821.99936125861,1.4258471868827,136723.42905812,1962.7977535961,922.99066886037,1.769978833581,0.99039701437801,1.03209776349,0.79622963501524,305076.42782105,1282.288803309,166662.90639865,10379.013349686,7.5092552330236,1962.7978083075,922.99055674696,0.99136365129425,964182.07531522,1699.8482942254,886.59607826192,1.0837414286545,965410.79867815,2618.1848611329,432567.44854276,69583.14703066,4.5004612466873,1772.0000472337,773.14992573314,1.3939644172225,117278.87072052,985878.30500645,2011.628637407,822.92738236267,1.0810156331006e-320,223893259.66251
5295.87565468,-0.00099956694061261,1.2366956475704,10378.978886214,0.00038256615241063,917.88656176644,90243701.648367,305404.13221688,922.98058237145,300035.81352015,821.99967889757,966804.44591764,773.15023219619,965060.83937724,886.59671921038,0.00042428696895058,-22697.455493287,15500.050052223,0.00032030121076332,3031.1455562137,69582.750506713,0.00021698009559427,0.050052223499011,223939098.70295,5.0038155217621e-08,-7.1158051195534e-05,8.02546360905e-06,0.00074892268896523,0.00024448666316554,7.1391427842562e-05,-2.0512136190217e-06,-2.0512136190217e-06,223800807.46999,414788.08963874,822.07093833081,153011.52641361,922.9997531721,5.3909083046013e-10,0.00074892268896523,0,-160061.83813454,139614.16133072,299675.99946527,0.0003158780910081,5.0038155217621e-08,-0.00099956694061261,917.88649083844,15944809.302126,8.02546360905e-06,181,1018.049382099,-1282.8303549768,1282.8303535831,224000000,5295.87565468,151258.18577369,1962.7921309402,923.00219069638,1.8524231318995,386987.94597601,2012.0466031201,822.07089524561,0.69834589251968,136783.89340231,1962.7976493288,922.99088252302,1.7699766152452,417131.71504142,2012.0465820152,822.07093849347,0.34364723284842,372898.50317249,2012.0466352473,822.07082941121,0.3855117404943,289859.64570863,1962.7729379376,923.04152061967,0.25843218601994,299030.81535042,2012.081444704,821.99949855744,0.96708010091401,39.123781639917,91.764778174979,22.236460946122,19.383904065644,2.9661221904127,0.35375106340292,1.3189631433262e+15,3.1220764133069e+14,3.0237374813064e+14,299274.45804694,2012.0813843088,821.99962231813,0.96708010439185,0.62031268497867,129215.02425624,1963.4636031725,921.62622300719,5.0642995089798e-08,1.1203126849787,965401.64289932,1772.0000015698,773.14999753174,1.3939587477715,963598.49283753,1699.8478717556,886.59674252264,1.4531270861163,303776.05181515,1962.7977263121,922.99072477032,1.461646759069,298321.44487336,2012.0813707874,821.99965002587,1.4258454113711,136723.58782269,1962.797667267,922.9908457643,1.769976633368,0.99025556817529,1.0325223113204,0.79624256844793,305076.16485611,1282.2872250628,166662.50030681,10378.978886214,7.5092523759327,1962.7977010217,922.99077659486,0.991362397846,964182.08018989,1699.8481811959,886.59625598123,1.0837371709077,965410.79799607,2618.1741472326,432563.90719692,69582.750506713,4.5004317106857,1772.0000103763,773.14998368507,1.3939587373248,117279.00274071,985878.30500645,2011.628637407,822.92738236267,-4.3393785674237e-320,223892776.9064
5320.7440821683,-0.00099867324109296,1.2367554740372,10378.983058512,0.00038449329090065,917.88658456851,90243790.319001,305404.35861109,922.9809422574,300036.04789139,821.99993611008,966804.43878377,773.15025239762,965060.83984075,886.59715863167,0.00015019297791241,-22697.359012816,15500.050388861,0.0001247159441391,3031.1497285123,69582.846987184,0.00021647641809072,0.050388861048415,223939373.60106,5.1261672670338e-08,-7.2083283312736e-05,8.0432702473785e-06,0.00074893299634225,0.00024449008580327,7.1392774075056e-05,-2.0513403895851e-06,-2.0513403895851e-06,223800407.57934,414788.31181795,822.07134454977,153011.7492496,922.9999743915,5.395872121991e-10,0.00074893299634225,0,-160061.84819744,139614.38496896,299676.2331664,0.00031588285987832,5.1261672670338e-08,-0.00099867324109296,917.88651496339,15941005.594553,8.0432702473785e-06,181,1020.623172573,-1282.827153432,1282.8271551596,224000000,5320.7440821683,151258.40847955,1962.7920230083,923.00241186818,1.8524232832743,386988.17127529,2012.0463971805,822.07131725305,0.69834598545442,136784.11683176,1962.79754276,922.99110090159,1.7699767601643,417131.93705935,2012.0463838332,822.07134460411,0.34364727505063,372898.73054802,2012.0464205476,822.07126936973,0.38551179116079,289859.87253491,1962.7728414337,923.04171837359,0.25843220487695,299031.04893239,2012.0812590173,821.99987906296,0.96708021933072,39.124487077469,91.766264551097,22.236806768198,19.384207223003,2.9661693985147,0.35375676292339,1.3187748862353e+15,3.1233550646573e+14,3.0237374813064e+14,299274.69232428,2012.0812205395,821.9999579109,0.96708021871206,0.62031401460031,129215.2477106,1963.4636032281,921.62622289321,5.1402527664046e-08,1.1203140146003,965401.64261496,1771.999989204,773.1500169748,1.3939553044303,963598.50006946,1699.8475967359,886.59717494349,1.4531236944146,303776.27809936,1962.797550975,922.99108406769,1.4616469386773,298321.67914322,2012.0812248719,821.99994903307,1.4258455682881,136723.8105984,1962.7975525064,922.9910809296,1.7699767572443,0.99011422788575,1.0329451824718,0.79625558688964,305076.39126004,1282.2872302398,166662.48860693,10378.983058512,7.5092496495079,1962.7975534317,922.99107903339,0.9913625060241,964182.08290438,1699.8479518247,886.59661662789,1.0837345967179,965410.79783552,2618.1676456768,432561.75793718,69582.846987184,4.5003919997427,1772.0000015422,773.14999757518,1.3939552961674,117279.20061658,985878.30500645,2011.628637407,822.92738236267,1.792470163112e-320,223892373.11564
