time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
5345.6168768972,-0.00099777581400562,1.2368154874322,10379.0303037,0.00038605079113043,917.88791279684,90244076.817992,305405.03089612,922.98132469672,300036.71975407,822.00014344011,966804.43854223,773.15023604644,965060.84185282,886.59756969055,-5.5767302342247e-05,-22697.016269247,15500.0507246,-0.00011518291455559,3031.1969736999,69583.189730753,0.00021614520661661,0.050724600035912,223939791.86383,5.1670935190913e-08,-7.300498456165e-05,8.0609815567553e-06,0.00074893812277098,0.00024449161015934,7.1393374133302e-05,-2.051619117912e-06,-2.051619117912e-06,223800419.97944,414788.96764661,822.07172879095,153011.96360113,923.00022390273,5.4151030394232e-10,0.00074893812277098,0,-160062.30094588,139614.60281001,299676.9037559,0.00031588498429264,5.1670935190913e-08,-0.00099777581400562,917.8878417117,15937263.981199,8.0609815567553e-06,181,1023.303760655,-1282.826140644,1282.8261394785,224000000,5345.6168768972,151258.61588966,1962.7919013305,923.00266120795,1.8524260666236,386988.77685154,2012.0461935352,822.07173455911,0.69834707113164,136784.32574926,1962.797421726,922.99134892204,1.7699794197769,417132.59378941,2012.0461962253,822.07172904642,0.34364780464306,372899.32171119,2012.0462087355,822.07170341091,0.38551239080958,289860.40410339,1962.7727134812,923.04198057134,0.25843259195318,299031.71674546,2012.0811113316,822.00018169746,0.96708170672694,39.125176301512,91.767768428958,22.237172303307,19.384523123436,2.9662169793099,0.35376238677133,1.318586746079e+15,3.124628836422e+14,3.0237374813064e+14,299275.36194359,2012.081074969,822.00025621111,0.96708169912973,0.62031524667924,129215.46502552,1963.4636032853,921.62622277608,5.1943556426721e-08,1.1203152466792,965401.64445218,1771.9999969781,773.15000475136,1.3939542217248,963598.50385336,1699.8473460892,886.59756904209,1.4531227770731,303776.94569099,1962.7973641108,922.99146698607,1.46164920168,298322.34610381,2012.0810986752,822.00020763281,1.4258477355386,136724.01849092,1962.7974212913,922.99134981295,1.7699794006957,0.98997297538886,1.0333664398635,0.79626814234536,305077.06264993,1282.289040972,166662.94439849,10379.0303037,7.5092475090457,1962.797397315,922.99139894463,0.99136402492885,964182.08385657,1699.8476864918,886.59703381797,1.0837338732779,965410.79980738,2618.1655998046,432561.08128948,69583.189730753,4.5003593197312,1771.9999989086,773.15000171597,1.3939542205097,117279.394188,985878.30500645,2011.628637407,822.92738236267,-4.7795910578682e-320,223891910.50494
5370.4806535914,-0.00099688073794893,1.2368754265229,10379.116048992,0.00038561170265398,917.89052074196,90244451.009972,305406.13925392,922.98167983133,300037.82123842,822.00039103929,966804.4431299,773.15024161742,965060.84414547,886.59798019822,-0.00029171926860272,-22696.282127155,15500.051052192,-0.00035489345680162,3031.2827189917,69583.923872845,0.00021308966191156,0.051052192426846,223940701.01604,5.3675605787102e-08,-7.3922671985377e-05,8.0785798602385e-06,0.00074894245247382,0.00024449295117,7.1394540133595e-05,-2.0514380975597e-06,-2.0514380975597e-06,223800684.97161,414790.04886933,822.07210241677,153012.16194707,923.00043006549,5.4310904413252e-10,0.00074894245247382,0,-160063.19741093,139614.80723973,299678.00465066,0.0003158874913036,5.3675605787102e-08,-0.00099688073794893,917.89045721916,15933589.808664,8.0785798602385e-06,181,1025.983589188,-1282.8271223186,1282.8271229088,224000000,5370.4806535914,151258.80051744,1962.7918006523,923.00286751568,1.852431429364,386989.75557271,2012.0460057711,822.07211932161,0.69834912385921,136784.51263008,1962.7973194105,922.99155858494,1.7699845402308,417133.67696371,2012.0460139883,822.07210248291,0.34364881187943,372900.26972161,2012.046014908,822.07210059844,0.38551352390246,289861.23176161,1962.7726395649,923.04213203917,0.25843333697099,299032.8122489,2012.0809419072,822.00052887879,0.96708453700681,39.125860275931,91.769315827579,22.23756329839,19.384872958358,2.9662710104355,0.35376883302961,1.3183988243139e+15,3.1258970611646e+14,3.0237374813064e+14,299276.45905671,2012.0809246337,822.00056427522,0.96708452602859,0.62031642381767,129215.66905447,1963.4636033367,921.62622267074,4.4491529781749e-08,1.1203164238177,965401.64673647,1771.9999920519,773.150012497,1.3939553176924,963598.50343354,1699.8470926363,886.59796755305,1.4531241171765,303778.04472757,1962.7971930964,922.99181742537,1.4616535020599,298323.43781255,2012.0809620606,822.00048758072,1.4258518947691,136724.20470576,1962.7973076104,922.99158276557,1.7699845098792,0.98983188685633,1.0337858627633,0.79628270533361,305078.16914576,1282.2925897736,166663.84656432,10379.116048992,7.5092481327921,1962.7972494417,922.99170196364,0.99136693094385,964182.08307141,1699.8474673327,886.59737840763,1.0837348436211,965410.80228052,2618.1676496268,432561.75821305,69583.923872845,4.5003224329139,1771.9999929316,773.15001111378,1.3939553205387,117279.57557433,985878.30500645,2011.628637407,822.92738236267,-3.9485726415632e-320,223892039.62544
5395.3432665396,-0.00099598648981586,1.2369353328157,10379.2237412,0.00038554051889288,917.89376236791,90244865.288466,305407.43308711,922.98198132822,300039.10168968,822.0005765996,966804.45421311,773.15023860844,965060.84744658,886.5982504974,-0.0005068633230394,-22695.221635734,15500.051373256,-0.0005446286361348,3031.3904112,69584.984364266,0.00020936204228827,0.051373256000927,223941855.48144,5.5343518218969e-08,-7.4836635538488e-05,8.0960732681527e-06,0.00074894487767711,0.00024449347300091,7.1395403721127e-05,-2.0513587947331e-06,-2.0513587947331e-06,223801113.90179,414791.30749591,822.07245206871,153012.32622954,923.00062075157,5.4485057648364e-10,0.00074894487767711,0,-160064.30513882,139614.97873221,299679.28387103,0.00031588887672204,5.5343518218969e-08,-0.00099598648981586,917.89369657297,15929977.778207,8.0960732681527e-06,181,1028.658213913,-1282.8303642607,1282.8303712379,224000000,5395.3432665396,151258.94788221,1962.791707701,923.00305798983,1.8524380510641,386990.88572112,2012.0458210477,822.07249785314,0.69835165619591,136784.66244027,1962.7972268903,922.99174817561,1.7699908670861,417134.93807995,2012.0458435173,822.07245180886,0.34365005487605,372901.361125,2012.0458195592,822.07250090335,0.38551492267921,289862.17424001,1962.7725460664,923.04232363442,0.25843425883682,299034.08476391,2012.0808101462,822.0007988808,0.96708802671726,39.126549720201,91.770918647079,22.237960228497,19.385217243063,2.9663237152294,0.353775138935,1.3182110621534e+15,3.1271601395962e+14,3.0237374813064e+14,299277.73410363,2012.0808001169,822.00081943256,0.96708800993146,0.62031739134003,129215.83983502,1963.4636033714,921.62622259949,4.5678083466122e-08,1.12031739134,965401.65054513,1771.9999929363,773.15001110645,1.393958885585,963598.49892931,1699.8469367767,886.59821261523,1.4531279455809,303779.32708778,1962.7970432846,922.99212441681,1.4616587761641,298324.7061831,2012.0808531886,822.00071067903,1.425857019726,136724.35347282,1962.7972023912,922.99179837864,1.7699908260284,0.98969091815238,1.0342035836929,0.79629697414623,305079.46069944,1282.2970332755,166664.98554239,10379.2237412,7.5092485315107,1962.7971245503,922.99195788877,0.99137049485292,964182.08007706,1699.8472520828,886.597716851,1.0837376681506,965410.80622758,2618.1742549593,432563.93823796,69584.984364266,4.5002880614891,1771.9999905705,773.15001482621,1.393958893231,117279.72771537,985878.30500645,2011.628637407,822.92738236267,-1.4318022416479e-320,223892154.06064
5420.2057304675,-0.00099509807509484,1.2369948827004,10379.353254523,0.00038355730667529,917.89771669109,90245004.572334,305408.8050628,922.98167868668,300040.4504072,822.00063081453,966804.47055251,773.15027080238,965060.85137897,886.59811627349,-0.00063964361982016,-22694.044422906,15500.051685506,-0.0006994986213158,3031.5199245232,69586.161577094,0.00020460913541913,0.051685506125678,223943260.57136,5.4005440469022e-08,-7.5746913951073e-05,8.1134557549655e-06,0.00074894545976229,0.00024449301083712,7.1397241295382e-05,-2.0501731633674e-06,-2.0501731633674e-06,223802044.70339,414792.64434262,822.0725293185,153012.30966565,923.00073390567,5.4662825733788e-10,0.00074894545976229,0,-160065.6621572,139614.97082928,299680.63298648,0.0003158902521325,5.4005440469022e-08,-0.00099509807509484,917.89774844143,15926432.034917,8.1134557549655e-06,181,1031.486548309,-1282.8354094757,1282.8354143004,224000000,5420.2057304675,151258.91018597,1962.7916524933,923.0031711203,1.8524459837702,386992.0628733,2012.045816207,822.07250777254,0.69835464498932,136784.62776543,1962.7971697977,922.99186516866,1.7699984449497,417136.27817626,2012.0458055594,822.07252959139,0.34365154310628,372902.4884103,2012.0458258424,822.07248802789,0.38551657244128,289863.11653199,1962.7725248283,923.04236715511,0.25843536458099,299035.42559307,2012.080911539,822.00059110864,0.96709216325486,39.127259815871,91.772629417063,22.238402760868,19.385612149918,2.9663844592197,0.35378238806839,1.318023452878e+15,3.128418125241e+14,3.0237374813064e+14,299279.07600946,2012.0809107972,822.0005926287,0.96709217604861,0.62031702013906,129215.83167331,1963.4636033497,921.62622264412,-3.5210928094988e-08,1.1203170201391,965401.65617425,1771.9999781259,773.15003439328,1.3939642929955,963598.49224515,1699.8470036055,886.5981075385,1.4531334925338,303780.68408497,1962.7971930226,922.99181757657,1.4616651049164,298326.03924557,2012.0809001759,822.00061439356,1.4258632182915,136724.31918851,1962.7971702639,922.99186421329,1.769998626983,0.98955006423201,1.0346196203536,0.79631284288738,305080.82953714,1282.3024585866,166666.37634007,10379.353254523,7.5092504447764,1962.7971764647,922.99185150675,0.99137484500265,964182.07678012,1699.8469975459,886.59811706618,1.083741877514,965410.81176203,2618.1845237468,432567.33417223,69586.161577094,4.5002647137662,1771.9999940845,773.15000930115,1.3939643000459,117279.72673571,985878.30500645,2011.628637407,822.92738236267,2.4683519666229e-320,223892752.62286
5445.0636467736,-0.00099421932070141,1.237053852525,10379.478926158,0.00037992092198868,917.9016311089,90245420.070683,305410.06180236,922.98171700654,300041.68453637,822.00062124906,966804.48630747,773.1502485105,965060.85370203,886.59807813878,-0.00061172011430699,-22693.128063663,15500.051991168,-0.00075580275438369,3031.6455961582,69587.077936337,0.00020034743602702,0.051991167741778,223944374.82045,5.6329420583708e-08,-7.6653347757246e-05,8.1307111015494e-06,0.00074895138634694,0.00024449364029111,7.1401099704524e-05,-2.047839564883e-06,-2.047839564883e-06,223803226.50303,414793.86555837,822.07243617274,153012.18404762,923.00073686815,5.4807404424693e-10,0.00074895138634694,0,-160067.01334463,139614.85323455,299681.86657918,0.00031589473999563,5.6329420583708e-08,-0.00099421932070141,917.90162317475,15922954.720727,8.1307111015494e-06,181,1034.359618237,-1282.8410688363,1282.8410697489,224000000,5445.0636467736,151258.76404338,1962.7916510108,923.00317415817,1.8524539048148,386993.12364183,2012.0458647417,822.07240831621,0.69835760801695,136784.48392025,1962.7971649728,922.99187505579,1.7700060077658,417137.5025952,2012.0458510684,822.07243633534,0.34365300011404,372903.49928898,2012.0458808113,822.07237538672,0.38551820812414,289863.93770518,1962.7725558066,923.042303675,0.2584364661899,299036.65122504,2012.0809324113,822.00054833756,0.96709624940359,39.128002323276,91.774467001198,22.238876451533,19.386031456067,2.966449131486,0.35379011426558,1.3178360308401e+15,3.1296707977205e+14,3.0237374813064e+14,299280.30369934,2012.0809130214,822.00058807084,0.96709626100176,0.62031640571058,129215.71355556,1963.4636033195,921.62622270593,-1.3962635831672e-08,1.1203164057106,965401.65956886,1771.9999930382,773.15001094628,1.3939704454398,963598.48160395,1699.8470347784,886.59805852458,1.4531399100901,303781.92710188,1962.7971734933,922.99185759576,1.4616712875921,298327.25890898,2012.0809032284,822.00060813855,1.425869239433,136724.17514927,1962.7971569516,922.99189149264,1.7700061074851,0.98940935088634,1.0350338998627,0.79633029584332,305082.08352814,1282.3078279449,166667.7670474,10379.478926158,7.5092539322238,1962.7971602641,922.99188470466,0.991379036516,964182.07155536,1699.8469669248,886.59816521262,1.083746673715,965410.81526449,2618.1960921582,432571.1570889,69587.077936337,4.5002650852645,1771.9999972057,773.15000439351,1.3939704522711,117279.62043629,985878.30500645,2011.628637407,822.92738236267,-1.207496438436e-320,223893833.35023
5469.9188114761,-0.00099334310762809,1.2371124993039,10379.591760446,0.00037796624104742,917.90520562482,90246086.534261,305411.41578017,922.98216057947,300043.02270367,822.00073206285,966804.50453718,773.15025625419,965060.8577726,886.59835364649,-0.00068043100884552,-22692.002852749,15500.052291614,-0.00074634592101575,3031.7584304456,69588.203147251,0.00019662626498256,0.052291613689011,223945272.20839,5.5620693367037e-08,-7.7556038691907e-05,8.1478571297373e-06,0.00074895644173706,0.00024449472743423,7.1402982180266e-05,-2.0472414679247e-06,-2.0472414679247e-06,223803559.17651,414795.17950583,822.07276122936,153012.28497633,923.0007711014,5.4909473556544e-10,0.00074895644173706,0,-160068.24269308,139614.96152479,299683.20421787,0.00031589770961449,5.5620693367037e-08,-0.00099334310762809,917.90515160192,15919529.706551,8.1478571297373e-06,181,1037.084808953,-1282.8470162545,1282.8470122049,224000000,5469.9188114761,151258.8465541,1962.7916343725,923.00320825313,1.8524612271868,386994.29482246,2012.0456767521,822.07279354085,0.69836041334978,136784.56839963,1962.7971505529,922.99190460475,1.7700130064863,417138.81922254,2012.0456924092,822.07276145653,0.34365436423379,372904.62767349,2012.0456815611,822.07278368619,0.38551975653661,289864.89896894,1962.7725279087,923.04236084276,0.25843748621295,299037.98163233,2012.0807137215,822.00099647237,0.96710011041278,39.128752583158,91.776280303662,22.23930031444,19.386386644899,2.9665025715473,0.35379644891382,1.3176487812383e+15,3.1309182976302e+14,3.0237374813064e+14,299281.63613538,2012.0807275384,822.0009681591,0.96710009432246,0.62031727545432,129215.82135317,1963.4636033526,921.62622263813,3.7175771272001e-08,1.1203172754543,965401.66440308,1771.9999810273,773.15002983134,1.3939770031426,963598.47109376,1699.8468605006,886.59833254615,1.4531468893782,303783.26909237,1962.7969507858,922.99231396358,1.4616770867193,298328.58440267,2012.0807790959,822.00086250849,1.4258748382306,136724.25825234,1962.7971216976,922.9919637344,1.7700129641056,0.98926876700289,1.0354464687174,0.79634485429989,305083.43518441,1282.3126798556,166669.01255204,10379.591760446,7.5092577822146,1962.7970340274,922.9921433864,0.99138291340119,964182.06555177,1699.8470709434,886.59800166134,1.0837518094508,965410.82050964,2618.2082378604,432575.16643355,69588.203147251,4.5002551860282,1771.9999740349,773.15004082557,1.3939770058972,117279.71147179,985878.30500645,2011.628637407,822.92738236267,-6.5547689233758e-320,223894210.44558
5494.7844796523,-0.00099246794447343,1.2371711049802,10379.729006457,0.00037722153134995,917.90927554171,90246228.39175,305412.85705446,922.98177330227,300044.43640847,822.00070216901,966804.52540368,773.15022419229,965060.86178492,886.5980584355,-0.00079772551919177,-22690.606343378,15500.052585497,-0.00082534967589254,3031.8956764574,69589.599656622,0.000192269942207,0.052585497272823,223946495.30083,5.0834800759255e-08,-7.8455476265487e-05,8.1649174200156e-06,0.00074895730503444,0.00024449455948817,7.1404170476523e-05,-2.0466968794748e-06,-2.0466968794748e-06,223804116.90478,414796.57748797,822.07298418083,153012.29691246,923.00085173732,5.5091124975439e-10,0.00074895730503444,0,-160069.63522974,139614.98213252,299684.61736226,0.00031589872996469,5.0834800759255e-08,-0.00099246794447343,917.90936792782,15916144.762705,8.1649174200156e-06,181,1039.859508881,-1282.8539968375,1282.8539984381,224000000,5494.7844796523,151258.83679169,1962.7915950474,923.00328883739,1.8524693679419,386995.52997588,2012.0455980641,822.07295478674,0.69836351378742,136784.56149329,1962.7971115527,922.99198452316,1.7700207872342,417140.22052317,2012.0455836583,822.07298430679,0.34365590858715,372905.81237738,2012.0456121093,822.07292600548,0.38552146771498,289865.89636088,1962.7724914903,923.04243547065,0.25843862303435,299039.38617589,2012.0808088863,822.00080146253,0.96710440307709,39.129489108307,91.77800102104,22.239700951515,19.386735493557,2.9665557700416,0.35380278059305,1.3174616027409e+15,3.1321613014632e+14,3.0237374813064e+14,299283.04272333,2012.0808818859,822.00065187306,0.96710441780578,0.6203169593031,129215.84142722,1963.4636033352,921.62622267386,-6.5186941239476e-08,1.1203169593031,965401.67030961,1772.0000155291,773.14997558316,1.3939844809048,963598.46029639,1699.8470644213,886.59801191613,1.4531544795281,303784.69475936,1962.7971426194,922.99192086197,1.4616836451424,298329.98181279,2012.0808684637,822.00067937772,1.4258812708734,136724.25097687,1962.7971111652,922.99198531725,1.7700210864476,0.98912823650343,1.0358575506452,0.79635866186573,305084.87320084,1282.3182950919,166670.45118162,10379.729006457,7.5092574640167,1962.797123127,922.99196080533,0.99138742281469,964182.06064771,1699.8469528387,886.59818736058,1.0837575312443,965410.82618606,2618.2224431319,432579.86359842,69589.599656622,4.5002379328072,1772.0000077607,773.14998779771,1.3939844993803,117279.73765806,985878.30500645,2011.628637407,822.92738236267,5.067828955652e-319,223894431.50745
5519.6452931052,-0.00099160382531714,1.2372291622679,10379.874575587,0.00037359815775486,917.91383793603,90246707.694212,305414.22838213,922.98182069659,300045.78024019,822.00063650615,966804.54279207,773.1502244483,965060.86316718,886.59794266394,-0.0006458476170792,-22689.81423218,15500.052872015,-0.00088427758782927,3032.041245587,69590.39176782,0.00018774454993606,0.052872014515851,223947837.95663,5.7572595398752e-08,-7.9351099502167e-05,8.1818511990119e-06,0.00074896821049953,0.00024449624301279,7.1409690750026e-05,-2.0434980466538e-06,-2.0434980466538e-06,223805816.87484,414797.91272948,822.07267225254,153012.06583877,923.00083032443,5.5237954691161e-10,0.00074896821049953,0,-160071.20085286,139614.76029838,299685.96115124,0.00031590593376282,5.7572595398752e-08,-0.00099160382531714,917.91383972993,15912820.119959,8.1818511990119e-06,181,1042.71464942,-1282.8607604898,1282.860760392,224000000,5519.6452931052,151258.58196387,1962.7916054538,923.00326751279,1.8524785245543,386996.67624661,2012.0457485783,822.07264635584,0.69836693400299,136784.30930777,1962.7971168626,922.9919736423,1.7700295279304,417141.55956542,2012.0457357812,822.07267257955,0.34365759015652,372906.89955165,2012.045759791,822.07262337902,0.38552335692673,289866.76117626,1962.7725562848,923.04230269502,0.25843989595906,299040.7207554,2012.0809238115,822.00056596005,0.96710911749311,39.130234672015,91.77977389903,22.240151317138,19.387143362653,2.966619504234,0.35381044202316,1.3172746122353e+15,3.1333990339628e+14,3.0237374813064e+14,299284.37915796,2012.0809122777,822.0005895948,0.96710913095035,0.62031574583195,129215.61912116,1963.4636032902,921.62622276604,-3.7319314485271e-08,1.120315745832,965401.67294746,1772.0000112027,773.14998238576,1.393991849026,963598.44622442,1699.8471354434,886.5979002462,1.4531621464324,303786.05024824,1962.7971211616,922.9919648327,1.4616907791198,298331.30895135,2012.0808989938,822.00061681604,1.4258882183843,136723.99873516,1962.7971048035,922.9919983535,1.7700297184081,0.98898784714508,1.0362668892558,0.7963761030992,305086.24132519,1282.3244622107,166672.04577386,10379.874575587,7.5092606280401,1962.7971060693,922.99199575967,0.99139225913944,964182.05429952,1699.8469325056,886.59821933088,1.0837632637927,965410.82891729,2618.2362397134,432584.4218534,69590.39176782,4.5002578895728,1772.0000029392,773.1499953786,1.3939918593871,117279.53869141,985878.30500645,2011.628637407,822.92738236267,4.0953101383781e-320,223895661.84481
5544.4986164429,-0.00099074489708141,1.2372866658692,10379.977160733,0.00037091043469001,917.91719396689,90247215.67775,305415.44184011,922.98212540209,300046.97739291,822.00075610052,966804.5617566,773.15029920931,965060.86677635,886.59810066587,-0.00071876389347381,-22688.642831678,15500.053153244,-0.00076241705608027,3032.1438307335,69591.563168322,0.00018409856870174,0.053153244019114,223948613.30571,5.4245556999413e-08,-8.0242846369537e-05,8.1986663069764e-06,0.00074897544238724,0.00024449791315579,7.141238904859e-05,-2.0424218906537e-06,-2.0424218906537e-06,223805959.10449,414799.08744341,822.07296146808,153012.09303126,923.00073327868,5.5314132272519e-10,0.00074897544238724,0,-160072.36394333,139614.79396969,299687.15791302,0.00031591030220438,5.4245556999413e-08,-0.00099074489708141,917.91714233036,15909555.091796,8.1986663069764e-06,181,1045.408397811,-1282.8671925331,1282.8671978283,224000000,5544.4986164429,151258.59184418,1962.7916528611,923.00317036653,1.8524854123244,386997.71665893,2012.0455800959,822.07299160668,0.69836956594502,136784.32055167,1962.7971666828,922.99187155174,1.7700361121272,417142.73679276,2012.0455948058,822.0729614635,0.34365886928652,372907.899603,2012.0455866515,822.07297817307,0.38552480942716,289867.60135145,1962.7725793914,923.04225534553,0.2584408553272,299041.91078154,2012.0807104058,822.00100326678,0.96711273852722,39.130992244139,91.781581388183,22.24058309969,19.387504580101,2.9666735480698,0.3538168409213,1.3170878298494e+15,3.1346314094014e+14,3.0237374813064e+14,299285.57096343,2012.080724513,822.00097435853,0.96711272313574,0.62031626117991,129215.65233348,1963.4636033135,921.62622271828,3.5148936308153e-08,1.1203162611799,965401.67744453,1771.9999581124,773.15006586106,1.3939989511176,963598.43435172,1699.8470163083,886.59808756561,1.4531695908113,303787.25262203,1962.7969724489,922.99226957193,1.4616961614151,298332.4942968,2012.0807724776,822.00087607052,1.4258934608365,136724.00907432,1962.7971322643,922.99194208136,1.770036071924,0.98884761403962,1.0366744561977,0.79639075705767,305087.45264868,1282.3290888522,166673.24635986,10379.977160733,7.509267726917,1962.7970499209,922.99211081774,0.99139585306612,964182.04766121,1699.8471376727,886.59789674104,1.0837687513423,965410.83384189,2618.2493629469,432588.75339714,69591.563168322,4.5002500987112,1771.9999677374,773.15005072728,1.3939989524801,117279.56196276,985878.30500645,2011.628637407,822.92738236267,-4.4401679591753e-320,223896223.8676
5569.3679857569,-0.00098988399954736,1.2373442659369,10380.095337162,0.00037059543694492,917.92065885407,90247397.131006,305416.67825574,922.98173614492,300048.18901466,822.00065983215,966804.58273487,773.15025433294,965060.87032166,886.59779169433,-0.00074375175313435,-22687.414336224,15500.053431211,-0.00077390121043663,3032.2620071619,69592.791663776,0.00018112937082308,0.053431210866489,223949717.90873,4.7982212936183e-08,-8.1131573166333e-05,8.2154056416157e-06,0.00074897816035441,0.00024449845206262,7.1413578992033e-05,-2.0420421240544e-06,-2.0420421240544e-06,223806327.08104,414800.28463152,822.07319877936,153012.11285709,923.00081230676,5.5491280062654e-10,0.00074897816035441,0,-160073.54778391,139614.82121244,299688.36899635,0.00031591203105465,4.7982212936183e-08,-0.00098988399954736,917.92077477017,15906315.279854,8.2154056416157e-06,181,1048.160334152,-1282.874419827,1282.8744207232,224000000,5569.3679857569,151258.59319262,1962.7916143887,923.00324920353,1.8524923220609,386998.77577115,2012.0454936408,822.07316876884,0.69837221142782,136784.32437065,1962.7971305005,922.99194569564,1.7700427188949,417143.93679981,2012.0454789899,822.07319879128,0.34366018803996,372908.91600248,2012.0455070876,822.07314121384,0.38552626947331,289868.45913534,1962.7725451731,923.04232546487,0.2584418215125,299043.11448368,2012.0807927865,822.00083445395,0.96711640137294,39.131720450145,91.783233939228,22.24095186681,19.387821234214,2.9667219403871,0.3538225990281,1.3169010759256e+15,3.1358596111659e+14,3.0237374813064e+14,299286.77645636,2012.080899636,822.0006155001,0.96711641458373,0.62031598711773,129215.67912497,1963.4636032916,921.62622276305,-7.6813432009177e-08,1.1203159871177,965401.68306445,1771.9999864188,773.15002135409,1.3940066750395,963598.4224996,1699.8472129172,886.59777843203,1.4531774581779,303788.47551659,1962.7971641471,922.99187674781,1.4617017950734,298333.69189663,2012.0808873085,822.00064076129,1.4258989569489,136724.01233495,1962.7971306364,922.99194541725,1.7700430621849,0.98870740230288,1.0370806428366,0.79640321975418,305088.68623609,1282.3338456599,166674.45766891,10380.095337162,7.5092661904972,1962.7971447715,922.99191645178,0.9913997322356,964182.04257118,1699.847014818,886.59808990873,1.083774689194,965410.8391793,2618.2640775751,432593.62044248,69592.791663776,4.5002462510542,1771.999995471,773.15000712101,1.3940066848481,117279.59404171,985878.30500645,2011.628637407,822.92738236267,4.9154591104746e-320,223896238.83317
5594.235670803,-0.00098903336481452,1.237401445676,10380.232989758,0.00036771376991144,917.92505476352,90247842.061425,305417.94439282,922.98177770214,300049.42782072,822.00056426207,966804.59871856,773.15023630282,965060.87134206,886.59762786312,-0.00055742083736732,-22686.78696912,15500.053699973,-0.00082985263748014,3032.3996597585,69593.41903088,0.00017644765352096,0.053699973399791,223950860.05794,5.5435997307375e-08,-8.2016633781397e-05,8.2320240798137e-06,0.00074899162542926,0.00024450075523566,7.1419654436627e-05,-2.0386245881424e-06,-2.0386245881424e-06,223808095.10606,414801.51855514,822.07280965668,153011.83854153,923.00077745353,5.5629346470011e-10,0.00074899162542926,0,-160075.05226367,139614.55574494,299689.60800861,0.00031592040967229,5.5435997307375e-08,-0.00098903336481452,917.92506011056,15903130.894732,8.2320240798137e-06,181,1051.012604379,-1282.880729519,1282.8807357432,224000000,5594.235670803,151258.2960617,1962.7916314481,923.00321424562,1.8525011066215,386999.82677355,2012.0456792028,822.07278851876,0.69837549233911,136784.02974342,1962.7971423519,922.99192140997,1.7700511042649,417145.17443066,2012.0456689114,822.07280960781,0.34366180122738,372909.90972362,2012.0456829506,822.07278083898,0.38552808190972,289869.23763909,1962.772618952,923.04217427868,0.25844304272816,299044.34463134,2012.0809589406,822.00049397414,0.96712092122635,39.13244587098,91.784911750194,22.241375039485,19.388206463194,2.9667821883846,0.35382985915681,1.316714484713e+15,3.1370827463443e+14,3.0237374813064e+14,299288.00815314,2012.0809458813,822.00052073505,0.96712093356497,0.62031451729176,129215.4133036,1963.4636032123,921.6262229257,-4.7976427476744e-08,1.1203145172918,965401.68517756,1772.000004882,773.14999232384,1.3940135421619,963598.40904365,1699.8473344614,886.59758732488,1.4531845797944,303789.72648547,1962.7971438805,922.99191827761,1.4617086295924,298334.91465952,2012.0809339333,822.00054521863,1.4259056189438,136723.71780497,1962.7971311939,922.99194427474,1.7700513326783,0.98856731272713,1.0374851538717,0.79641977600159,305089.94930225,1282.3397728566,166675.9920896,10380.232989758,7.5092708354004,1962.7971292861,922.99194818428,0.99140436567608,964182.03652671,1699.8470841446,886.59798090474,1.0837800009211,965410.84133821,2618.2770110234,432597.89493899,69593.41903088,4.5002723292046,1772.0000054978,773.1499913556,1.3940135553073,117279.35653028,985878.30500645,2011.628637407,822.92738236267,-9.8121437264072e-321,223897378.30379
5619.096281655,-0.00098818841926228,1.237457973751,10380.316459203,0.00036474769445211,917.92779200995,90248200.106462,305418.86977617,922.98190252114,300050.33852571,822.00062786677,966804.61623154,773.15036920674,965060.87505166,886.59766783655,-0.00060090734518781,-22685.808300066,15500.053966911,-0.00066303855612659,3032.4831292035,69594.397699934,0.00017392382577232,0.053966910607886,223951474.80227,5.2736990284073e-08,-8.2897867446333e-05,8.2485220064195e-06,0.0007490015011234,0.00024450296258372,7.1423127928861e-05,-2.0370899435067e-06,-2.0370899435067e-06,223808183.51192,414802.41395102,822.07299766376,153011.79094931,923.00062867755,5.5655659699956e-10,0.0007490015011234,0,-160076.00604481,139614.51329064,299690.51933545,0.00031592609051258,5.2736990284073e-08,-0.00098818841926228,917.92776510914,15900006.215004,8.2485220064195e-06,181,1053.762229046,-1282.8865031181,1282.8865001222,224000000,5619.096281655,151258.23429418,1962.7917040411,923.0030654896,1.8525067099608,387000.61215008,2012.0455715667,822.0730090847,0.69837762721035,136783.96893805,1962.7972173475,922.99176773051,1.7700564616405,417146.07190586,2012.0455770744,822.0729977984,0.34366284050297,372910.66180823,2012.0455780679,822.07299576242,0.38552925961129,289869.85660707,1962.7726732914,923.04206292738,0.25844382311912,299045.25045468,2012.080821552,822.0007755081,0.96712385713653,39.133183901873,91.786653647349,22.241795998025,19.388556996962,2.9668340845748,0.35383596811315,1.3165280977889e+15,3.1383005927579e+14,3.0237374813064e+14,299288.91451675,2012.0808279691,822.00076235846,0.96712384836873,0.62031453577811,129215.37074668,1963.4636032161,921.62622291782,8.8833253150776e-09,1.1203145357781,965401.6899499,1771.9999156382,773.15013264438,1.3940199397963,963598.39917023,1699.8472526754,886.59771591925,1.4531912623883,303790.64279807,1962.7970811878,922.99204674624,1.4617129869384,298335.81567882,2012.0808572565,822.00070234332,1.4259098778373,136723.65697818,1962.7971954405,922.9918126219,1.7700564320012,0.98842737652769,1.0378879158247,0.79643375544455,305090.87291535,1282.3435456383,166676.97318191,10380.316459203,7.5092767261601,1962.797132399,922.99194180541,0.99140727983115,964182.03086732,1699.847278124,886.59767590568,1.0837849688997,965410.84649722,2618.2887420923,432601.7661098,69594.397699934,4.5002698489206,1771.9999457036,773.15008537177,1.3940199159385,117279.31359201,985878.30500645,2011.628637407,822.92738236267,2.5049128244151e-321,223897904.51748
5643.9687873385,-0.00098734179466852,1.2375146853688,10380.410374268,0.00036496342575806,917.93057027173,90248417.577377,305419.87314782,922.98171159344,300051.3231281,822.00057726388,966804.6326028,773.15035827645,965060.87712388,886.59749051711,-0.00060245970382766,-22684.850799806,15500.054231218,-0.00063997731126619,3032.5770442677,69595.355200194,0.00017155861866559,0.054231217955389,223952374.23149,4.6717754900727e-08,-8.377596820208e-05,8.2649415353691e-06,0.0007490069564231,0.0002445044628018,7.1424739137834e-05,-2.0366192725976e-06,-2.0366192725976e-06,223808386.44928,414803.38359469,822.07323411244,153011.81776982,923.0006806846,5.583126016869e-10,0.0007490069564231,0,-160076.95679294,139614.54593898,299691.50273192,0.00031592920193963,4.6717754900727e-08,-0.00098734179466852,917.93065029493,15896902.156101,8.2649415353691e-06,181,1056.473169841,-1282.892474509,1282.8924789006,224000000,5643.9687873385,151258.24641601,1962.7916787932,923.00311722697,1.8525122743427,387001.47141254,2012.0454696713,822.07321788662,0.69837976617853,136783.98287146,1962.7971953571,922.99181279285,1.770061784396,417147.04374703,2012.0454617394,822.07323414058,0.34366390132091,372911.48726752,2012.0454733297,822.07321038993,0.38553044016714,289870.55382224,1962.7726412144,923.04212865891,0.25844460173827,299046.22798936,2012.0808349864,822.00074797859,0.96712681328111,39.133887050121,91.788225762354,22.242142073391,19.388854119203,2.9668799905226,0.35384149265584,1.3163417696703e+15,3.1395141095569e+14,3.0237374813064e+14,299289.89425279,2012.080907907,822.00059855124,0.9671268189221,0.62031450585515,129215.40287798,1963.463603211,921.62622292823,-5.7796615268452e-08,1.1203145058552,965401.69348024,1771.999925324,773.15011741514,1.3940263162195,963598.38846605,1699.8473646357,886.59753988094,1.4531978151134,303791.63568769,1962.7971745469,922.99185543658,1.4617175253563,298336.78927796,2012.080912193,822.00058976852,1.4259142836174,136723.67169391,1962.7971982757,922.99180681203,1.770061793385,0.98828748447851,1.0382892459026,0.79644586469916,305091.87416255,1282.3473943187,166677.95770185,10380.410374268,7.5092766457186,1962.7971799164,922.99184443362,0.99141038286952,964182.02632653,1699.8472240067,886.59776099583,1.0837899094643,965410.84981729,2618.3009683274,432605.81154143,69595.355200194,4.5002706603222,1771.9999702209,773.15004682256,1.3940263105261,117279.34635301,985878.30500645,2011.628637407,822.92738236267,-1.0054235892869e-320,223897962.93065
5668.8465521293,-0.00098650146110138,1.2375710453386,10380.52539167,0.00036266040256247,917.93415866218,90248748.583735,305420.89089758,922.98163893078,300052.31600015,822.00042429291,966804.64634471,773.1502483804,965060.87815728,886.59724598879,-0.00043324762350494,-22684.347289751,15500.054490578,-0.0006888000472145,3032.6920616702,69595.858710249,0.0001690152008261,0.054490578148961,223953060.36114,5.1066505288083e-08,-8.4650679555697e-05,8.2812542421569e-06,0.00074901922423814,0.00024450666648222,7.1429875138056e-05,-2.0338129382129e-06,-2.0338129382129e-06,223809774.27012,414804.37316889,822.07294795548,153011.57633762,923.00066342254,5.5979866188618e-10,0.00074901922423814,0,-160078.18380262,139614.31172963,299692.49553225,0.00031593654162028,5.1066505288083e-08,-0.00098650146110138,917.9341771804,15893845.896368,8.2812542421569e-06,181,1059.328658909,-1282.8978458199,1282.897846064,224000000,5668.8465521293,151257.98630269,1962.7916872641,923.00309986874,1.8525194403101,387002.31212196,2012.0456067328,822.07293702296,0.69838244414688,136783.72482833,1962.7971998452,922.99180359581,1.7700686252445,417148.03635948,2012.0456014075,822.07294793537,0.34366522151138,372912.2812806,2012.0456073436,822.07293577124,0.38553191997423,289871.17220456,1962.7726837133,923.04204157109,0.25844559826329,299047.21351035,2012.0810166488,822.00037571974,0.96713050021629,39.134579184607,91.789794591802,22.242529578808,19.389203007445,2.9669339457166,0.35384792619216,1.3161555510019e+15,3.1407229422734e+14,3.0237374813064e+14,299290.88125523,2012.0810090782,822.00039123328,0.96713050930206,0.62031308150739,129215.1682411,1963.463603153,921.62622304711,-4.7897848748608e-08,1.1203130815074,965401.6953858,1771.9999895076,773.15001649756,1.3940321356191,963598.37705161,1699.8475583259,886.59723533661,1.4532037730294,303792.6407656,1962.7972073527,922.99178821167,1.4617231007568,298337.76887075,2012.0809995163,822.0004108272,1.4259197332632,136723.41186204,1962.7971925529,922.99181853914,1.770068847036,0.98814767460267,1.0386890268769,0.7964603336251,305092.88932123,1282.352269991,166679.2220234,10380.52539167,7.50927914415,1962.7971942041,922.99181515548,0.99141417750114,964182.02129114,1699.8473008862,886.59764011601,1.0837943231549,965410.85180124,2618.3118869372,432609.41869456,69595.858710249,4.5002944541967,1771.9999958806,773.15000647702,1.3940321429053,117279.1390832,985878.30500645,2011.628637407,822.92738236267,4.5162540686348e-320,223898685.39848
5693.7128209341,-0.00098566786954821,1.2376268810905,10380.607060683,0.00035980949295291,917.93686728473,90249125.82405,305421.81778758,922.98183381197,300053.2298196,822.00051843219,966804.65957226,773.15027873129,965060.88068323,886.59736925146,-0.00048542482829816,-22683.56024524,15500.054744624,-0.00059467351559306,3032.7737306833,69596.64575476,0.00016600233350737,0.054744623982825,223953524.95149,5.0247424631267e-08,-8.5521450475752e-05,8.2974446694599e-06,0.00074903081382805,0.00024450946388228,7.1433856183307e-05,-2.0320111145045e-06,-2.0320111145045e-06,223809962.63026,414805.27065912,822.07311040329,153011.53894123,923.00054139493,5.6038120511375e-10,0.00074903081382805,0,-160079.13009723,139614.27948327,299693.4095805,0.00031594332006559,5.0247424631267e-08,-0.00098566786954821,917.93683908833,15890844.962604,8.2974446694599e-06,181,1062.140599447,-1282.9023347905,1282.9023354659,224000000,5693.7128209341,151257.93485734,1962.7917467722,923.00297792578,1.8525249966456,387003.10044958,2012.045514807,822.07312539549,0.69838455250478,136783.67443918,1962.7972584541,922.99168349566,1.7700739322179,417148.9359206,2012.0455220869,822.07311047758,0.34366624742093,372913.03646546,2012.0455221724,822.07311030247,0.38553308290805,289871.79410948,1962.7727437989,923.04191844484,0.25844637035326,299048.12213091,2012.0808532271,822.00071060029,0.96713340153865,39.135274654332,91.791407335464,22.242924660954,19.389542486697,2.9669852673819,0.3538540092234,1.3159695679833e+15,3.1419263293934e+14,3.0237374813064e+14,299291.7907818,2012.0808727731,822.00067054683,0.96713339056396,0.62031316851655,129215.135786,1963.4636031523,921.62622304858,1.1972435166111e-08,1.1203131685165,965401.69856029,1771.9999693003,773.15004826991,1.3940370927415,963598.36873582,1699.847473744,886.59736832702,1.4532089838276,303793.55867394,1962.7971132652,922.99198101395,1.4617274139331,298338.67314054,2012.0809062468,822.00060195327,1.4259239433269,136723.36125355,1962.7972291925,922.99174345795,1.7700739022866,0.98800804164884,1.0390870069024,0.79647433665889,305093.81445058,1282.3559508062,166680.17394506,10380.607060683,7.5092848041242,1962.7971671632,922.99187056715,0.99141706265754,964182.01661541,1699.8475186455,886.59729772721,1.0837981630007,965410.85522827,2618.3210514218,432612.44380518,69596.64575476,4.5002910122247,1771.9999761096,773.15003756356,1.3940370934079,117279.10494241,985878.30500645,2011.628637407,822.92738236267,-2.1052137169296e-320,223899341.51915
5718.5933060259,-0.00098483045862765,1.2376828725253,10380.679552177,0.00036030463821803,917.93906306615,90249396.053479,305422.58737019,922.9819154777,300053.98576166,822.00046846849,966804.6740499,773.15030776858,965060.88327923,886.59727299506,-0.0004925062686425,-22682.759896643,15500.05500002,-0.00053431028970863,3032.8462221772,69597.446103357,0.00016484600303258,0.05500002047122,223954194.43713,4.6532468004224e-08,-8.6389197890513e-05,8.3135585478804e-06,0.00074903768480076,0.00024451114373439,7.1435464823356e-05,-2.0316629202141e-06,-2.0316629202141e-06,223810173.72215,414806.0160421,822.07329039629,153011.54656949,923.00059001229,5.6240880432664e-10,0.00074903768480076,0,-160079.87331858,139614.29168672,299694.1650053,0.00031594660855774,4.6532468004224e-08,-0.00098483045862765,917.93904509447,15887866.936061,8.3135585478804e-06,181,1064.818377005,-1282.9072630002,1282.9072626808,224000000,5718.5933060259,151257.93114336,1962.7917230082,923.00302662253,1.8525294076884,387003.75844093,2012.0454107681,822.07333859,0.69838625791942,136783.67206349,1962.7972411563,922.99171894209,1.770078157667,417149.68300079,2012.045434199,822.07329057591,0.34366708557898,372913.66811083,2012.0453985351,822.07336365754,0.38553402626259,289872.32466793,1962.7726837977,923.04204139806,0.25844698903304,299048.87304387,2012.0808611709,822.00069432191,0.9671357432173,39.135941415995,91.79289086783,22.243249083742,19.389809870177,2.9670251131693,0.35385872091736,1.3157836260049e+15,3.1431255380926e+14,3.0237374813064e+14,299292.54307659,2012.0808814257,822.00065281623,0.96713572839942,0.6203132127739,129215.147631,1963.4636031587,921.62622303553,1.1114070552543e-08,1.1203132127739,965401.70233399,1771.9999505954,773.15007768017,1.3940424692989,963598.36027668,1699.8475368612,886.59726908619,1.4532145768073,303794.32052321,1962.7970730193,922.99206348505,1.4617309746343,298339.4208807,2012.0809225716,822.00056850077,1.4259273843949,136723.36004596,1962.7971719051,922.99186085025,1.7700782094102,0.98786843950724,1.0394836050551,0.79648480519709,305094.58250703,1282.3589075094,166680.92731474,10380.679552177,7.509284541625,1962.797131192,922.99194427861,0.99141947035179,964182.01241929,1699.8475193433,886.5972966301,1.0838023449781,965410.85908448,2618.3310915156,432615.76065145,69597.446103357,4.50029108393,1771.9999655605,773.15005415008,1.3940424586446,117279.11590937,985878.30500645,2011.628637407,822.92738236267,-1.5908913796088e-321,223899097.47259
5743.474536458,-0.00098400005371718,1.237738598402,10380.788578932,0.00035838925954923,917.94239995009,90249519.784383,305423.61936168,922.98157495549,300054.99432687,822.0004084272,966804.68709291,773.15027321236,965060.88518663,886.59702644186,-0.00044999417809777,-22682.114604814,15500.055247075,-0.00061742775437779,3032.9552489322,69598.091395186,0.00016145028418813,0.055247074933001,223955050.97385,4.6870719231816e-08,-8.7253441064877e-05,8.3295677271473e-06,0.00074904737446872,0.00024451308832692,7.1439689665719e-05,-2.0293546872128e-06,-2.0293546872128e-06,223811112.33746,414807.01726589,822.07319142302,153011.39711873,923.00058875215,5.6311571972799e-10,0.00074904737446872,0,-160081.02403354,139614.14912843,299695.17316197,0.00031595277799263,4.6870719231816e-08,-0.00098400005371718,917.94243604936,15884931.770483,8.3295677271473e-06,181,1067.680360104,-1282.911886542,1282.9118859281,224000000,5743.474536458,151257.76394425,1962.7917236533,923.00302530054,1.8525360673703,387004.62309686,2012.0454882119,822.07317989363,0.69838875560636,136783.50699621,1962.7972368395,922.99172778785,1.770084513757,417150.68704043,2012.0454825913,822.07319141128,0.3436683272701,372914.48979497,2012.0454907378,822.07317471755,0.38553540384046,289872.98442808,1962.772735211,923.04193604309,0.25844791507858,299049.87423191,2012.081005754,822.00039804503,0.96713919813046,39.136594247728,91.7943628797,22.243616557999,19.390146579126,2.9670777601062,0.35386504952992,1.3155978260955e+15,3.1443199040052e+14,3.0237374813064e+14,299293.545909,2012.0810129181,822.00038336457,0.96713920629472,0.6203121326141,129215.00465486,1963.4636031088,921.62622313766,-4.9233872833407e-08,1.1203121326141,965401.70547875,1771.9999752779,773.15003887122,1.394047383712,963598.35226875,1699.8476854086,886.597035521,1.4532195332672,303795.33994866,1962.7972423799,922.99171643458,1.4617362277699,298340.41637608,2012.081005587,822.00039838729,1.4259325544072,136723.19302771,1962.7972294785,922.99174287196,1.7700847416194,0.98772894402866,1.0398786016181,0.7964987960073,305095.61185738,1282.3635486819,166682.13108235,10380.788578932,7.5092872493035,1962.7972292507,922.99174333869,0.99142308052702,964182.00902258,1699.8474756896,886.59736526786,1.0838060789573,965410.86202516,2618.3405003454,432618.87349598,69598.091395186,4.500297654484,1771.9999907227,773.15001458703,1.3940473885208,117278.99375861,985878.30500645,2011.628637407,822.92738236267,7.562662840892e-320,223899816.16912
5768.346763636,-0.00098317392968523,1.2377939354595,10380.869088428,0.00035615610059361,917.94494419062,90249923.231621,305424.49920064,922.98181265175,300055.86264353,822.00050009278,966804.69879839,773.15033311561,965060.8868374,886.59718112196,-0.00046203319232063,-22681.427756927,15500.055492258,-0.00056266460012466,3033.0357584278,69598.778243073,0.00015938838777457,0.055492257746234,223955623.39352,4.8806168501201e-08,-8.8113871999743e-05,8.3454614474906e-06,0.00074905929723491,0.00024451599888728,7.1443533528239e-05,-2.0276832444419e-06,-2.0276832444419e-06,223811384.91765,414807.87099712,822.07332774531,153011.37614065,923.00051922169,5.6325122970162e-10,0.00074905929723491,0,-160081.90875794,139614.13312881,299696.04188675,0.00031595953241552,4.8806168501201e-08,-0.00098317392968523,917.94493100998,15882045.295764,8.3454614474906e-06,181,1070.35563703,-1282.9161492628,1282.916147285,224000000,5768.346763636,151257.7298123,1962.7917576574,923.00295562002,1.8525412709098,387005.37411139,2012.0454090467,822.0733421174,0.69839073381516,136783.47401816,1962.7972700813,922.99165966954,1.7700894834082,417151.54271758,2012.0454160184,822.07332783117,0.3436692896004,372915.20964568,2012.0454137861,822.07333240554,0.38553649510054,289873.57960921,1962.7727763357,923.04185177105,0.25844863794023,299050.73785807,2012.0808614813,822.00069368576,0.96714191915959,39.137244264769,91.795853269307,22.243978481098,19.390458683622,2.9671252964192,0.3538706924192,1.3154122414925e+15,3.1455090014829e+14,3.0237374813064e+14,299294.41020117,2012.0808835068,822.00064855154,0.96714190915789,0.62031226878415,129214.98851814,1963.4636031113,921.62622313264,-3.3336085459706e-10,1.1203122687841,965401.7076969,1771.9999402319,773.15009397507,1.3940521215242,963598.34365602,1699.847573869,886.59721089786,1.4532245471698,303796.21136118,1962.7971238231,922.99195937894,1.4617402907966,298341.27573536,2012.080916149,822.00058166186,1.4259365043157,136723.15994839,1962.7972435242,922.99171408978,1.7700894516416,0.98758961019863,1.0402718558225,0.79651187109735,305096.49006137,1282.3669948719,166683.02029524,10380.869088428,7.5092896538053,1962.7971770833,922.99185023912,0.99142579805092,964182.00456259,1699.8475905649,886.59718464632,1.083809787206,965410.86452383,2618.3491851247,432621.73910517,69598.778243073,4.5002982791852,1771.9999611201,773.15006113185,1.3940521055611,117278.97499086,985878.30500645,2011.628637407,822.92738236267,2.539497419624e-321,223900344.40558
5793.2299709485,-0.00098234637009141,1.2378492981903,10380.941261786,0.00035619808905071,917.94720184063,90250219.739131,305425.28168071,922.98187123783,300056.63057881,822.00044128531,966804.71231643,773.15027946765,965060.88926987,886.59710163947,-0.00047313810682681,-22680.649572905,15500.055734728,-0.00051699687571727,3033.1079317863,69599.556427095,0.00015744774096778,0.055734727802244,223956203.09094,4.5289357024835e-08,-8.8971188576224e-05,8.3612731741166e-06,0.00074906583068334,0.00024451751922437,7.1445341601719e-05,-2.0271166588907e-06,-2.0271166588907e-06,223811691.49534,414808.62896144,822.07346528604,153011.37166481,923.00056331986,5.6484660229582e-10,0.00074906583068334,0,-160082.67603616,139614.13338219,299696.80941836,0.00031596286082609,4.5289357024835e-08,-0.00098234637009141,917.94720511791,15879187.002688,8.3612731741166e-06,181,1073.028209327,-1282.9208055771,1282.9208050303,224000000,5793.2299709485,151257.71361657,1962.7917362035,923.00299958298,1.852545804071,387006.04177532,2012.0453318602,822.07350028639,0.69839247781611,136783.45922288,1962.7972536468,922.99169334665,1.7700938231544,417152.30245652,2012.0453488862,822.07346539712,0.34367014715505,372915.84993316,2012.0453219116,822.07352067289,0.38553745900577,289874.11506919,1962.7727327124,923.04194116319,0.25844927292967,299051.50073093,2012.0808727611,822.00067057148,0.96714431632922,39.137877386136,91.797278134232,22.244301347401,19.390727768436,2.9671656159155,0.35387547746683,1.3152267219975e+15,3.1466937949828e+14,3.0237374813064e+14,299295.17437113,2012.0809049342,822.00060464297,0.96714430428707,0.62031221595722,129214.98845158,1963.463603109,921.62622313733,-1.5783406112211e-08,1.1203122159572,965401.71093867,1771.9999678595,773.15005053543,1.3940571740161,963598.33540422,1699.8476438149,886.59710091992,1.4532297774242,303796.98579342,1962.7970959199,922.99201655755,1.461743933874,298342.03520613,2012.0809412965,822.00053013004,1.4259400326022,136723.14471375,1962.7972368318,922.9917278037,1.7700937995731,0.98745032525053,1.0406636866302,0.79652250865885,305097.27092074,1282.3700491452,166683.80098956,10380.941261786,7.5092913062198,1962.7971546258,922.99189625865,0.99142826557899,964182.00041887,1699.8476149555,886.59714629638,1.0838136688758,965410.86784213,2618.3587235961,432624.89180731,69599.556427095,4.5002971044451,1771.9999737551,773.15004126558,1.3940571694586,117278.97595054,985878.30500645,2011.628637407,822.92738236267,-3.01874109609e-321,223900264.23488
