time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
5818.1134453294,-0.00098152482476259,1.2379043916449,10381.046718701,0.0003542162330554,917.95032831123,90250330.373875,305426.26736271,922.98156935877,300057.59500899,822.00039098488,966804.7241919,773.15021591501,965060.89057872,886.59686823697,-0.00044889017362948,-22679.994778815,15500.055971731,-0.00060078474666625,3033.2133887007,69600.211221185,0.00015461575742619,0.05597173140752,223956876.92981,4.4554368968091e-08,-8.9825019022544e-05,8.3769826268234e-06,0.00074907423431447,0.00024451923147115,7.1449053169214e-05,-2.0251034275514e-06,-2.0251034275514e-06,223812442.77819,414809.58483254,822.07344154306,153011.24856471,923.00055674418,5.6653613872204e-10,0.00074907423431447,0,-160083.75677684,139614.01671786,299697.7734947,0.00031596828464036,4.4554368968091e-08,-0.00098152482476259,917.95038607693,15876369.449275,8.3769826268234e-06,181,1075.808042645,-1282.9252221036,1282.9252222838,224000000,5818.1134453294,151257.57384821,1962.7917393913,923.00299305053,1.8525520751149,387006.87035601,2012.0453673231,822.07342761668,0.69839483089701,136783.32142717,1962.7972516561,922.99169742606,1.7700998081072,417153.26092907,2012.0453604677,822.07344166452,0.34367131635884,372916.63857004,2012.045374475,822.07341296102,0.38553875734106,289874.75217612,1962.7727695972,923.04186557956,0.25845014520697,299052.45829363,2012.0809773415,822.00045626733,0.96714756939866,39.138500187594,91.798696122863,22.244655504746,19.391050445865,2.9672157418797,0.35388146265987,1.3150413474528e+15,3.147873770724e+14,3.0237374813064e+14,299296.13343737,2012.0810187033,822.00037150962,0.96714757642703,0.62031132569093,129214.87137954,1963.4636030752,921.62622320649,-5.4669906258577e-08,1.1203113256909,965401.71331728,1772.0000097937,773.14998460112,1.3940618967228,963598.32726906,1699.8478128319,886.59683516995,1.4532345740621,303797.95982731,1962.7972443596,922.9917123778,1.4617488808135,298342.98741575,2012.0810129146,822.0003833717,1.4259448933138,136723.00662821,1962.7972388032,922.99172376401,1.770100051381,0.98731114912875,1.0410539241255,0.79653575056244,305098.25419363,1282.3744173741,166684.93460704,10381.046718701,7.5092917903315,1962.7972375941,922.99172624155,0.99143165838981,964181.99700116,1699.8476329565,886.59711799285,1.0838172821361,965410.87005797,2618.367742713,432627.87527197,69600.211221185,4.500301089317,1772.0000025028,773.14999606473,1.3940619054636,117278.87600595,985878.30500645,2011.628637407,822.92738236267,-1.3949449444682e-319,223900904.95794
5842.9925855017,-0.00098070806274324,1.2379591655777,10381.121527009,0.00035235967688656,917.95277925093,90250722.951044,305427.03465162,922.9818346327,300058.35022747,822.00043629576,966804.73473015,773.15030958966,965060.89182073,886.5969770483,-0.00037714134020916,-22679.535354721,15500.056206335,-0.00054111622193886,3033.2881970087,69600.670645279,0.00015238913778237,0.056206334571432,223957558.18325,4.9433906992597e-08,-9.0675225807271e-05,8.3925799874051e-06,0.00074908745960225,0.00024452218411348,7.1453503058543e-05,-2.02300430418e-06,-2.02300430418e-06,223813140.08324,414810.33009824,822.07337518691,153011.15422659,923.00051485869,5.6693250097573e-10,0.00074908745960225,0,-160084.60133162,139613.9271568,299698.52848842,0.00031597568717202,4.9433906992597e-08,-0.00098070806274324,917.95273316286,15873594.145169,8.3925799874051e-06,181,1078.522714639,-1282.9291193317,1282.9291207296,224000000,5842.9925855017,151257.4670056,1962.791759879,923.00295106764,1.8525570444026,387007.51471005,2012.0453813028,822.0733989697,0.69839670487722,136783.21570837,1962.7972723738,922.99165497167,1.7701045549443,417154.00815131,2012.045392803,822.07337540376,0.34367222703908,372917.25196914,2012.0453789907,822.07340370749,0.38553979224061,289875.24401322,1962.7728062403,923.04179049126,0.25845083549984,299053.20844307,2012.0809116898,822.0005907995,0.96715014156262,39.13912443527,91.800140991589,22.245005416758,19.391351172617,2.9672619735612,0.35388701661595,1.3148561527429e+15,3.1490487386409e+14,3.0237374813064e+14,299296.8848404,2012.080910276,822.00059369665,0.96715013022191,0.6203110830664,129214.78153363,1963.4636030661,921.62622322513,5.384399805248e-09,1.1203110830664,965401.71522425,1771.999955186,773.1500704622,1.3940661947682,963598.31910859,1699.8477123375,886.59699318008,1.4532391195415,303798.7191319,1962.797113396,922.99198074591,1.4617527240055,298343.73417723,2012.0809446933,822.00052316943,1.4259486231303,136722.90054163,1962.79724528,922.9917104917,1.7701045272838,0.98717210802395,1.0414425054505,0.79654867270698,305099.01993821,1282.3777165745,166685.78969532,10381.121527009,7.5092956746354,1962.7971676789,922.99186951051,0.99143422969634,964181.99295795,1699.8476877365,886.59703186082,1.0838206499662,965410.87215311,2618.37567991,432630.4955803,69600.670645279,4.5003124633422,1771.9999721188,773.15004383832,1.3940661874159,117278.7908294,985878.30500645,2011.628637407,822.92738236267,-4.3082524317357e-321,223901504.42152
5867.8760719293,-0.0009798918226574,1.2380137334634,10381.187691516,0.00035144212139824,917.9548839503,90250891.645961,305427.7776515,922.98175695196,300059.08032299,822.00042001346,966804.74735442,773.15032419512,965060.89449742,886.59687758689,-0.00044016053993801,-22678.743163669,15500.056439184,-0.00047781829266569,3033.3543615165,69601.462836331,0.00015096701200519,0.056439183903183,223957945.70029,4.2763707915495e-08,-9.1522122103887e-05,8.4080889515784e-06,0.00074909255902442,0.00024452345930262,7.1455080950006e-05,-2.022479759423e-06,-2.022479759423e-06,223813153.12301,414811.04956546,822.07360425558,153011.15546014,923.00050013798,5.685181977603e-10,0.00074909255902442,0,-160085.32611296,139613.93270919,299699.25882216,0.00031597854025262,4.2763707915495e-08,-0.0009798918226574,917.95488899023,15870854.106013,8.4080889515784e-06,181,1081.210229756,-1282.9332794886,1282.9332758885,224000000,5867.8760719293,151257.45713251,1962.7917670789,923.00293631377,1.8525613129884,387008.15096564,2012.0452656095,822.0736360462,0.69839834290888,136783.20703351,1962.7972837069,922.9916317482,1.770108641071,417154.72923571,2012.0452810913,822.07360432107,0.34367303485359,372917.86302522,2012.0452588964,822.07364980238,0.38554069740517,289875.75656268,1962.7727836416,923.04183680008,0.25845143337371,299053.93440793,2012.0808963812,822.00062216958,0.96715239540883,39.139740923047,91.801556808746,22.245335824917,19.391628690873,2.9673031291989,0.35389185391841,1.3146710725383e+15,3.1502191315329e+14,3.0237374813064e+14,299297.61138861,2012.0809271071,822.00055920685,0.96715238422566,0.62031107696402,129214.78692149,1963.4636030628,921.62622323193,-4.6526248762527e-10,1.120311076964,965401.71879994,1771.9999448138,773.15008677079,1.3940707300685,963598.31251325,1699.8477754669,886.59689391993,1.4532438201884,303799.45456426,1962.797150669,922.99190436675,1.461756137045,298344.4562344,2012.0809582429,822.00049540398,1.4259519489912,136722.89303233,1962.7972301129,922.99174157185,1.7701087126749,0.9870331528878,1.041829573739,0.79655928041915,305099.76140383,1282.3805852032,166686.5231792,10381.187691516,7.5092983970087,1962.7971951889,922.99181313755,0.99143654535839,964181.98940572,1699.847783314,886.59688158177,1.0838241684481,965410.87584385,2618.3841616584,432633.29791526,69601.462836331,4.5003050062276,1771.9999626838,773.1500586732,1.3940707145781,117278.79630994,985878.30500645,2011.628637407,822.92738236267,5.9880756275959e-321,223901534.70924
5892.7663560331,-0.00097907910000846,1.2380682433971,10381.283856043,0.00035018824650411,917.95768648104,90251022.225043,305428.65824364,922.98149913716,300059.94089106,822.00035032486,966804.75830583,773.15023706154,965060.89571702,886.59665918297,-0.00040219567995337,-22678.167200402,15500.056667738,-0.00055799694905545,3033.4505260425,69602.038799598,0.00014864499703135,0.056667737691471,223958650.25304,4.2913826346419e-08,-9.2365789554447e-05,8.4235063003905e-06,0.00074910108121895,0.00024452518004266,7.1458621686331e-05,-2.0205858590762e-06,-2.0205858590762e-06,223813943.77636,414811.90267934,822.07355084861,153011.04387015,923.00053711544,5.693998192219e-10,0.00074910108121895,0,-160086.29161079,139613.82698761,299700.1185984,0.00031598380172899,4.2913826346419e-08,-0.00097907910000846,917.95773994527,15868141.798508,8.4235063003905e-06,181,1083.994472886,-1282.9373618692,1282.9373601457,224000000,5892.7663560331,151257.3306294,1962.7917490393,923.00297328006,1.8525669079089,387008.88969489,2012.0453167975,822.07353115258,0.69840044575055,136783.08240372,1962.7972621047,922.99167601492,1.770113981961,417155.58470231,2012.045307163,822.07355089558,0.34367408026866,372918.56583578,2012.0453251836,822.07351396803,0.38554185684372,289876.32364882,1962.7727996731,923.04180394852,0.25845221198144,299054.78831254,2012.0810108082,822.00038768811,0.96715530345093,39.140340490115,91.802916371721,22.245663938979,19.391925428215,2.9673495474112,0.35389742480768,1.3144860876517e+15,3.1513850622274e+14,3.0237374813064e+14,299298.46711953,2012.0810459904,822.00031559352,0.9671553123799,0.62031022798929,129214.68072756,1963.4636030251,921.62622330923,-5.3110119762435e-08,1.1203102279893,965401.72091347,1771.9999980295,773.15000309829,1.3940750726993,963598.30486835,1699.8479341679,886.59664439017,1.4532481982554,303800.32458793,1962.7972769389,922.99164561707,1.4617605692491,298345.30579233,2012.0810364181,822.00033520878,1.4259563023773,136722.76665707,1962.7972567007,922.99168708867,1.7701142186973,0.98689426931479,1.042215166305,0.79657161658705,305100.6398003,1282.3844636627,166687.52565862,10381.283856043,7.5092970590895,1962.7972630173,922.99167414492,0.99143959005688,964181.9862401,1699.8477290804,886.59696685465,1.0838274478489,965410.87780273,2618.3924608849,432636.04290307,69602.038799598,4.500310413291,1771.9999983628,773.15000257418,1.3940750805309,117278.70647909,985878.30500645,2011.628637407,822.92738236267,2.4831739359981e-320,223902044.13484
5917.6493874792,-0.00097827209172036,1.238122358707,10381.360521836,0.00034809190655776,917.96021789144,90251437.374078,305429.47963798,922.98177906904,300060.75079551,822.00041961189,966804.76776369,773.15027965935,965060.89674456,886.59681984666,-0.00036283943074977,-22677.693574722,15500.056892111,-0.00052454500405474,3033.5271918356,69602.512425278,0.00014616560080903,0.056892110808855,223959192.03083,4.7030647539392e-08,-9.3205771370128e-05,8.4388107792811e-06,0.00074911370240554,0.00024452805716963,7.1462905653982e-05,-2.0185822704021e-06,-2.0185822704021e-06,223814576.25397,414812.70141643,822.07352976359,153010.97463089,923.0004947821,5.6963235438207e-10,0.00074911370240554,0,-160087.16589323,139613.76275287,299700.9286461,0.00031599096282361,4.7030647539392e-08,-0.00097827209172036,917.96017787987,15865473.751289,8.4388107792811e-06,181,1086.718331727,-1282.9409177396,1282.94091899,224000000,5917.6493874792,151257.24842954,1962.7917697712,923.00293079673,1.852572056528,387009.58468975,2012.0453094513,822.07354620631,0.69840238953154,136783.00142397,1962.7972820363,922.99163517158,1.7701188986428,417156.38543307,2012.045317406,822.07352990564,0.34367502470616,372919.22910463,2012.0453094357,822.07354623839,0.38554293004657,289876.86191542,1962.7728414421,923.04171835639,0.25845292676641,299055.5933498,2012.0809151621,822.00058368418,0.96715797334903,39.140941811006,91.804308046419,22.246004017521,19.392220252569,2.9673948158093,0.35390284735654,1.3143013035075e+15,3.152545899452e+14,3.0237374813064e+14,299299.27308797,2012.0809214582,822.00057078235,0.96715796295261,0.6203101394925,129214.61629805,1963.4636030219,921.62622331585,7.6722373424031e-09,1.1203101394925,965401.72242133,1771.9999734381,773.15004176396,1.3940790108522,963598.29722154,1699.8478243318,886.59681708834,1.4532523988519,303801.13771939,1962.7971408827,922.99192442076,1.4617645575651,298346.10694491,2012.0809547062,822.00050265114,1.4259601730369,136722.68551617,1962.7972567528,922.9916869819,1.7701188677337,0.98675553645584,1.0425990743763,0.79658426451147,305101.45958699,1282.3878664762,166688.40579523,10381.360521836,7.5093014499847,1962.7971942375,922.99181508711,0.99144225659342,964181.98238722,1699.8478463959,886.59678239638,1.0838305489484,965410.87951027,2618.3997480753,432638.44884036,69602.512425278,4.5003174938288,1771.9999800956,773.15003129616,1.3940790076337,117278.6437525,985878.30500645,2011.628637407,822.92738236267,-4.8566652986195e-321,223902679.23955
5942.5389112407,-0.00097746448795484,1.2381763563711,10381.423971327,0.00034763472368334,917.96223002364,90251612.110558,305430.19576758,922.981775799,300061.45464321,822.00040947281,966804.77972494,773.15029895578,965060.89924439,886.59673541072,-0.00042154476147971,-22676.932757009,15500.057116197,-0.00046232485158271,3033.5906413271,69603.273242991,0.0001449786554328,0.057116197031891,223959612.96841,4.0823165322343e-08,-9.4042546296074e-05,8.4540317164525e-06,0.0007491185029864,0.0002445292535986,7.1464270557368e-05,-2.0182014425842e-06,-2.0182014425842e-06,223814596.36172,414813.39472387,822.07375714397,153010.98422675,923.00049662898,5.7144539281923e-10,0.0007491185029864,0,-160087.85586582,139613.77647209,299701.63233791,0.00031599352415597,4.0823165322343e-08,-0.00097746448795484,917.96222336046,15862836.239456,8.4540317164525e-06,181,1089.426528726,-1282.9448902621,1282.9448926668,224000000,5942.5389112407,151257.24745565,1962.7917688746,923.00293263408,1.8525761344714,387010.19856101,2012.0451902177,822.07379053755,0.69840395832457,136783.00158945,1962.7972861595,922.9916267224,1.7701228039513,417157.0802819,2012.0452064895,822.0737571936,0.34367579795222,372919.81899794,2012.045182023,822.07380732986,0.38554379735668,289877.35827843,1962.7728045413,923.04179397272,0.25845349844437,299056.2928704,2012.0809071604,822.00060008105,0.96716012971573,39.141533562514,91.805660951776,22.246315869022,19.392479700818,2.9674332090013,0.35390736823484,1.3141166171676e+15,3.1537023048223e+14,3.0237374813064e+14,299299.97354447,2012.0809306181,822.00055201214,0.96716011824428,0.62031018440634,129214.62976046,1963.4636030208,921.62622331811,3.6839381597374e-09,1.1203101844063,965401.72570861,1771.9999579381,773.1500661351,1.3940833403656,963598.29077636,1699.8478792785,886.5967306942,1.4532568861219,303801.84665875,1962.7971415405,922.99192307283,1.4617678243026,298346.80314283,2012.0809624948,822.00048669104,1.4259633511671,136722.68668085,1962.7972312964,922.99173914678,1.7701228672598,0.98661687702676,1.0429815167601,0.79659419061419,305102.17428011,1282.3906194178,166689.11063395,10381.423971327,7.509304082707,1962.7971864668,922.99183101068,0.99144447144908,964181.97905202,1699.8479024586,886.59669424743,1.0838339010587,965410.88287661,2618.4078677496,432641.13193426,69603.273242991,4.5003101763569,1771.9999727179,773.1500428964,1.3940833336939,117278.656331,985878.30500645,2011.628637407,822.92738236267,-5.9584316888454e-321,223902634.04439
5967.4341366156,-0.00097666139710898,1.2382302560267,10381.519431665,0.00034637292176198,917.96507376707,90251752.899609,305431.07926054,922.98151275539,300062.3184444,822.0003489751,966804.79000231,773.15022831998,965060.90011715,886.59654320507,-0.00038541707021977,-22676.371888467,15500.057335098,-0.0005444268743986,3033.6861016648,69603.834111533,0.00014253748399019,0.057335097610333,223960366.82179,4.189984988091e-08,-9.4876085026813e-05,8.469159908312e-06,0.00074912736697824,0.00024453099453349,7.1468024656948e-05,-2.0161640913215e-06,-2.0161640913215e-06,223815486.69632,414814.25230604,822.07366258249,153010.86295463,923.0005381182,5.7212045289694e-10,0.00074912736697824,0,-160088.83453269,139613.66121173,299702.49574442,0.00031599901919044,4.189984988091e-08,-0.00097666139710898,917.965111901,15860226.170577,8.469159908312e-06,181,1092.255639175,-1282.9488277379,1282.9488336276,224000000,5967.4341366156,151257.11108131,1962.7917486861,923.00297400397,1.8525818036373,387010.93965433,2012.0452620636,822.07364331223,0.69840608541086,136782.86717139,1962.7972627065,922.99167478173,1.7701282160997,417157.94027306,2012.045252595,822.07366271516,0.34367685526312,372920.52344533,2012.0452649332,822.07363743205,0.38554497035982,289877.92463326,1962.7728285515,923.0417447715,0.25845428730349,299057.15033843,2012.0810313249,822.00034564569,0.96716307112039,39.142111414182,91.806974592027,22.246636352454,19.392770921551,2.9674789681556,0.35391288908713,1.3139320338884e+15,3.1548542378388e+14,3.0237374813064e+14,299300.83246607,2012.081045509,822.0003165799,0.96716307994145,0.62030930465652,129214.51415899,1963.4636029895,921.62622338227,-4.9265873939667e-08,1.1203093046565,965401.72748597,1772.0000033891,773.14999467117,1.3940875322875,963598.2831272,1699.8480171659,886.59651389017,1.4532611254596,303802.71945301,1962.7972704377,922.99165893904,1.4617723106411,298347.65581712,2012.0810372014,822.00033360373,1.4259677543822,136722.55068862,1962.7972598083,922.99168072071,1.770128436688,0.98647829497393,1.0433624800624,0.79660644516445,305103.05553996,1282.3945584904,166690.13007512,10381.519431665,7.5093043015065,1962.797258651,922.99168309217,0.99144755345121,964181.97596559,1699.8478479043,886.59678002474,1.0838370833025,965410.88447661,2618.4158897853,432643.78565336,69603.834111533,4.5003151124713,1772.0000057278,773.14999099398,1.3940875454161,117278.55769956,985878.30500645,2011.628637407,822.92738236267,8.2854808807577e-321,223903224.39323
5992.3194939922,-0.00097586287925769,1.2382837222017,10381.598819239,0.00034399369393545,917.96762440014,90252143.438758,305431.97580731,922.98175928422,300063.20372039,822.00045119752,966804.80206806,773.15030504366,965060.90323825,886.59671587074,-0.00042355706682429,-22675.712813419,15500.057549281,-0.00052340586398714,3033.7654892394,69604.493186581,0.00013992232389535,0.057549281477945,223960967.46821,4.3290052027128e-08,-9.570589260562e-05,8.4841784490884e-06,0.00074913762151267,0.00024453350070696,7.1471438442886e-05,-2.0146771962602e-06,-2.0146771962602e-06,223815776.54884,414815.1224658,822.07381379169,153010.85745253,923.00048864794,5.7245370316933e-10,0.00074913762151267,0,-160089.72042789,139613.66074893,299703.38117682,0.00031600493914984,4.3290052027128e-08,-0.00097586287925769,917.96760896957,15857659.667607,8.4841784490884e-06,181,1094.924960929,-1282.9525408705,1282.9525361577,224000000,5992.3194939922,151257.09238344,1962.7917728742,923.00292443811,1.8525870335862,387011.70701772,2012.0451722657,822.07382732445,0.69840807151732,136782.84968975,1962.7972858156,922.99162742699,1.770133210678,417158.81237719,2012.0451788314,822.07381387014,0.34367782136114,372921.25966258,2012.045175386,822.07382093034,0.38554606649681,289878.53660105,1962.7728571408,923.04168618685,0.25845501388357,299058.03066262,2012.0808830878,822.00064941023,0.96716580260045,39.142688944816,91.808309632711,22.246962862853,19.39305426607,2.9675220822147,0.35391799511272,1.3137476697312e+15,3.1560010144817e+14,3.0237374813064e+14,299301.71368871,2012.0809082816,822.00059778366,0.96716579251064,0.62030952811054,129214.51347419,1963.4636029902,921.62622338074,3.5786221534519e-09,1.1203095281105,965401.73134555,1771.9999587995,773.15006478073,1.3940916412344,963598.27733165,1699.8478756759,886.59673635858,1.4532655065101,303803.60752781,1962.7971481635,922.99190950095,1.4617763864044,298348.53210507,2012.0809407041,822.00053134405,1.425971717652,136722.5330205,1962.7972611417,922.9916779884,1.7701331824472,0.98633987743422,1.0437417380668,0.79661820652104,305103.9504342,1282.3980596972,166691.03775381,10381.598819239,7.5093084227667,1962.797199205,922.9918049078,0.99145028044095,964181.97235287,1699.8479233012,886.59666147603,1.0838403281873,965410.88863092,2618.4234459328,432646.27972055,69604.493186581,4.5003116357801,1771.9999698293,773.15004743815,1.3940916324158,117278.55269341,985878.30500645,2011.628637407,822.92738236267,-9.3921879274421e-321,223903729.50474
6017.2148001263,-0.00097506305672677,1.2383372415662,10381.669248647,0.00034410133097853,917.96978189377,90252401.309944,305432.73243235,922.98182709525,300063.94691004,822.00042864631,966804.81434128,773.15030120381,965060.90522047,886.59666044139,-0.0004473145583006,-22674.96658315,15500.057762623,-0.00049269775013272,3033.835918647,69605.23941685,0.00013826576776845,0.057762622789587,223961598.64316,4.0771705080243e-08,-9.6532639347954e-05,8.4991185273262e-06,0.00074914355689602,0.00024453484711872,7.1473102099877e-05,-2.0141568621468e-06,-2.0141568621468e-06,223816079.07667,414815.855386,822.07395197828,153010.86174823,923.00054162876,5.7349112777094e-10,0.00074914355689602,0,-160090.45410791,139613.6695816,299704.12368951,0.0003160079492186,4.0771705080243e-08,-0.00097506305672677,917.9697733468,15855115.56379,8.4991185273262e-06,181,1097.609174294,-1282.9568246488,1282.9568247568,224000000,6017.2148001263,151257.08548211,1962.7917469481,923.00297756537,1.8525913718662,387012.3536782,2012.0450949862,822.07398568401,0.69840973959678,136782.84413077,1962.7972644612,922.99167118603,1.7701373632876,417159.54699041,2012.0451115135,822.0739518166,0.34367864140557,372921.88016605,2012.0450851244,822.07400589267,0.38554698825308,289879.05694754,1962.7728102747,923.04178222393,0.25845562122045,299058.76872437,2012.0808874444,822.00064048286,0.96716809573851,39.143252428755,91.809584611218,22.247251025884,19.393293605397,2.9675579103074,0.35392224967754,1.3135633768187e+15,3.1571435611129e+14,3.0237374813064e+14,299302.45327376,2012.0809107503,822.00059272477,0.96716808366781,0.62030953617751,129214.5219091,1963.4636029886,921.62622338395,-6.0244145197819e-09,1.1203095361775,965401.73420625,1771.9999576415,773.15006660134,1.3940963117096,963598.26947712,1699.8479174505,886.59667067533,1.4532703373013,303804.35649184,1962.7971154675,922.99197650101,1.4617798588061,298349.26721763,2012.0809470386,822.00051836359,1.4259750921792,136722.52693034,1962.7972482866,922.99170433083,1.7701373403656,0.98620151338383,1.0441195971363,0.79662770080123,305104.70553462,1282.4009644532,166691.77966468,10381.669248647,7.5093087113586,1962.7971725753,922.9918594768,0.99145263183217,964181.96848197,1699.8479079574,886.59668560159,1.0838439201221,965410.89155216,2618.4321657644,432649.15993619,69605.23941685,4.500308430266,1771.9999703881,773.15004655963,1.3940963046909,117278.56097108,985878.30500645,2011.628637407,822.92738236267,3.0681476606741e-321,223903664.94214
6042.1121458369,-0.0009742702842615,1.2383904508091,10381.765841113,0.00034210614439132,917.97275645135,90252504.345574,305433.61437324,922.9815317733,300064.80863496,822.00036325087,966804.8241417,773.15024866402,965060.90555602,886.59642621702,-0.0003701082380303,-22674.480742159,15500.057970382,-0.00055606487751447,3033.9325111128,69605.725257841,0.00013546142167704,0.057970382048385,223962281.08529,4.1730842804347e-08,-9.7356047374691e-05,8.5139596859568e-06,0.00074915235835471,0.00024453646184856,7.1477145631413e-05,-2.0118630416444e-06,-2.0118630416444e-06,223817087.14632,414816.71318906,822.07378810303,153010.69337866,923.00054401342,5.7470267851539e-10,0.00074915235835471,0,-160091.47810925,139613.50736909,299704.98547834,0.00031601360747998,4.1730842804347e-08,-0.0009742702842615,917.97277236769,15852606.189409,8.5139596859568e-06,181,1100.453094154,-1282.9608206558,1282.9608263013,224000000,6042.1121458369,151256.90132533,1962.7917458935,923.00297972635,1.8525973058091,387013.08897176,2012.0451971459,822.07377634037,0.69841195373248,136782.66191086,1962.7972592814,922.99168180034,1.7701430269943,417160.40732012,2012.045191423,822.07378806757,0.34367974203937,372922.57677294,2012.0451967033,822.07377724726,0.38554821053955,289879.60823091,1962.7728533977,923.04169385712,0.25845644651634,299059.62436151,2012.0810379733,822.00033202199,0.96717115426554,39.143814053237,91.810881979294,22.247578252578,19.393591361221,2.9676044615464,0.35392784787868,1.3133792141965e+15,3.1582814937092e+14,3.0237374813064e+14,299303.30996309,2012.0810333676,822.00034145978,0.96717116122509,0.62030843144386,129214.35942436,1963.4636029474,921.62622346849,-3.9203616635873e-08,1.1203084314439,965401.73543055,1771.9999944474,773.15000873053,1.3941005809929,963598.26132106,1699.8480863281,886.59640514457,1.4532746715144,303805.22743975,1962.797258438,922.99168352864,1.4617845164528,298350.11740289,2012.0810272306,822.00035403574,1.4259796662278,136722.34471679,1962.7972530066,922.99169465871,1.7701432075253,0.9860632471533,1.0444959302681,0.79664014531984,305105.58518706,1282.4050428015,166692.83438536,10381.765841113,7.5093105734452,1962.7972508133,922.99169915307,0.99145582898724,964181.96533889,1699.8479231937,886.59666164507,1.0838471932363,965410.89260024,2618.4403214799,432651.85789224,69605.725257841,4.5003189049965,1772.0000001353,773.14999978723,1.3941005868055,117278.41975058,985878.30500645,2011.628637407,822.92738236267,1.0449488409542e-320,223904405.5979
6067.0004368693,-0.00097348159553971,1.2384432525257,10381.84168045,0.00033976311447684,917.97519543895,90252881.933003,305434.49137128,922.98174862653,300065.67425993,822.00044786547,966804.83615222,773.15027941499,965060.90857813,886.5965761485,-0.00042482770220431,-22673.780256108,15500.05817576,-0.00051571312940268,3034.0083504499,69606.425743892,0.00013362886246698,0.058175759631749,223962731.87447,4.0745723853199e-08,-9.8175787410981e-05,8.5286947058315e-06,0.00074916119915174,0.00024453867449644,7.1480141107483e-05,-2.0105807869555e-06,-2.0105807869555e-06,223817200.71996,414817.56207369,822.07400564747,153010.70320269,923.0004835849,5.7491171025375e-10,0.00074916119915174,0,-160092.32891714,139613.52197558,299705.85089271,0.00031601881560393,4.0745723853199e-08,-0.00097348159553971,917.97518529476,15850136.995531,8.5286947058315e-06,181,1103.116258993,-1282.9645724609,1282.9645698631,224000000,6067.0004368693,151256.89846593,1962.7917753891,923.00291928459,1.8526023239638,387013.84029177,2012.0450787821,822.07401888921,0.69841386383645,136782.66014636,1962.797288376,922.99162218038,1.7701478206983,417161.25804147,2012.0450851914,822.07400575541,0.34368067194524,372923.29864797,2012.0450828608,822.07401053124,0.38554926406737,289880.21158826,1962.7728796906,923.04163997837,0.25845714415848,299060.48485698,2012.0808821458,822.00065134066,0.96717378354177,39.144377261369,91.812197452242,22.247899226073,19.39386790849,2.9676463132493,0.35393279825692,1.3131952640448e+15,3.1594143572199e+14,3.0237374813064e+14,299304.17167491,2012.0809112019,822.00059179931,0.96717377344826,0.62030871727827,129214.37373872,1963.4636029639,921.6262234346,4.8135110793819e-09,1.1203087172783,965401.73907174,1771.9999711739,773.15004532399,1.3941047166935,963598.2552794,1699.8479753088,886.59657970309,1.453279058594,303806.09622697,1962.797153279,922.99189901846,1.4617884456514,298350.97434303,2012.0809429526,822.00052673643,1.4259834847706,136722.34254162,1962.7972640617,922.99167200474,1.7701477929749,0.98592514044201,1.0448705869695,0.79665146309568,305106.46058496,1282.4083725181,166693.69297112,10381.84168045,7.5093143191917,1962.7972040661,922.99179494642,0.99145845946781,964181.96165225,1699.8480331031,886.59648883156,1.0838504289421,965410.89652544,2618.4479594094,432654.37922115,69606.425743892,4.500313160792,1771.9999759251,773.15003785357,1.3941047127596,117278.42855071,985878.30500645,2011.628637407,822.92738236267,2.4357436339973e-321,223904892.17225
6091.9007820834,-0.00097269070183629,1.2384961898043,10381.915596097,0.00034018838046257,917.97738566552,90253147.190263,305435.25732466,922.98185121542,300066.42704771,822.00044055578,966804.8478807,773.15031668152,965060.91023151,886.59653950519,-0.00043967285205326,-22673.05907882,15500.058378832,-0.00050351596871678,3034.0822660971,69607.14692118,0.00013177822042533,0.058378831944086,223963472.46051,4.0220212981076e-08,-9.8992567763517e-05,8.5433557788761e-06,0.00074916796950997,0.0002445401698553,7.1481987273075e-05,-2.0099926044299e-06,-2.0099926044299e-06,223817593.62126,414818.30481839,822.07411688175,153010.70811062,923.00055628821,5.7587736881472e-10,0.00074916796950997,0,-160093.07143788,139613.53151863,299706.60295651,0.00031602215712837,4.0220212981076e-08,-0.00097269070183629,917.97736514804,15847683.232941,8.5433557788761e-06,181,1105.798955012,-1282.9688048206,1282.968807207,224000000,6091.9007820834,151256.89205538,1962.7917399721,923.00299186044,1.8526067186308,387014.49514361,2012.045012878,822.07415393851,0.69841555398935,136782.65515061,1962.7972573161,922.99168582773,1.7701520267267,417162.00251871,2012.0450308626,822.0741170848,0.34368150193303,372923.9268324,2012.0450020608,822.07417610488,0.38555019804422,289880.73797532,1962.7728261837,923.04174962351,0.25845775924326,299061.23242121,2012.0808860855,822.00064326733,0.96717610672916,39.144921153773,91.813420686634,22.248169008435,19.394091464897,2.9676799624238,0.35393680904925,1.3130113688314e+15,3.1605431305097e+14,3.0237374813064e+14,299304.92082859,2012.0808993081,822.00061617193,0.96717609379321,0.6203087419589,129214.3828761,1963.4636029701,921.62622342186,-9.6988845257774e-10,1.1203087419589,965401.74156152,1771.9999489221,773.15008031118,1.3941093340068,963598.24725543,1699.8479910824,886.59655490187,1.4532838422383,303806.854454,1962.7971021102,922.99200387259,1.4617919595571,298351.71899573,2012.0809379631,822.0005369609,1.4259869002102,136722.33691272,1962.7972399321,922.99172145057,1.77015200159,0.98578707497756,1.0452438909672,0.79666049423939,305107.22500011,1282.4113601615,166694.4611127,10381.915596097,7.5093134708659,1962.7971621375,922.99188086583,0.99146083760071,964181.95781224,1699.8479831302,886.59656740537,1.0838539938408,965410.89906756,2618.4566248186,432657.24293621,69607.14692118,4.5003112087164,1771.9999680122,773.15005029528,1.3941093245297,117278.4372162,985878.30500645,2011.628637407,822.92738236267,-3.1570794769256e-321,223904796.99743
6116.8007508263,-0.00097190779605964,1.2385487165953,10382.011425524,0.00033780923792699,917.98037052886,90253265.79509,305436.12930205,922.98153159777,300067.27819822,822.00034283043,966804.85939875,773.15024905655,965060.91199458,886.59628533585,-0.00036734507523306,-22672.55755084,15500.058576779,-0.00055511206994652,3034.1780955237,69607.64844916,0.00012916992001193,0.058576779057502,223964077.96111,4.0584609228953e-08,-9.9805955751964e-05,8.5579166212183e-06,0.00074917639167447,0.00024454169393137,7.1486008705002e-05,-2.0076745112246e-06,-2.0076745112246e-06,223818580.67284,414819.15263603,822.07394646479,153010.52503329,923.00053437717,5.7694875494885e-10,0.00074917639167447,0,-160094.09971668,139613.35454883,299707.45426552,0.00031602770263637,4.0584609228953e-08,-0.00097190779605964,917.98038445247,15845267.192348,8.5579166212183e-06,181,1108.667663334,-1282.972836332,1282.9728325052,224000000,6116.8007508263,151256.69312676,1962.7917506513,923.00296997692,1.8526126761325,387015.22000084,2012.0451172518,822.07394005772,0.69841777414971,136782.45808913,1962.7972640215,922.99167208716,1.770157713468,417162.85287749,2012.0451140561,822.07394660634,0.34368260598852,372924.61281277,2012.0451156475,822.07394334526,0.38555142389809,289881.27796036,1962.7728749187,923.04164975676,0.25845858786351,299062.07754853,2012.0810500764,822.00030722041,0.96717917308092,39.145466493845,91.814685347431,22.248492362289,19.394386649279,2.9677259634479,0.35394232720401,1.3128276213307e+15,3.1616672156237e+14,3.0237374813064e+14,299305.76690812,2012.0810404886,822.00032686769,0.96717917914487,0.62030753644029,129214.20565361,1963.4636029168,921.62622353113,-3.5967509167897e-08,1.1203075364403,965401.74446068,1771.999992482,773.1500118208,1.3941136280063,963598.24045487,1699.8481655829,886.59628053007,1.4532882164859,303807.71536315,1962.7972596831,922.99168097727,1.4617966385509,298352.55854718,2012.0810353678,822.00033736106,1.4259914863942,136722.13998253,1962.7972557841,922.99168896697,1.7701578838498,0.98564912041331,1.0456156445076,0.79667268417526,305108.09466158,1282.4154566012,166695.52038078,10382.011425524,7.5093162062717,1962.7972529465,922.99169478175,0.99146405005381,964181.95485494,1699.8479943649,886.59654974067,1.0838573000597,965410.9018099,2618.4648377504,432659.96015665,69607.64844916,4.5003209450747,1771.9999939943,773.15000944291,1.3941136299524,117278.28319662,985878.30500645,2011.628637407,822.92738236267,1.5469195371289e-320,223905564.49975
6141.6923364882,-0.00097112887565893,1.2386008828578,10382.085056959,0.00033558859877107,917.98271725291,90253589.289833,305436.97383275,922.98171975292,300068.11212805,822.00045258917,966804.86928437,773.15029593763,965060.91325965,886.59642717458,-0.00042147234228196,-22671.878550216,15500.058771994,-0.00050895021718134,3034.2517269589,69608.327449784,0.00012712134027651,0.058771994362884,223964565.76824,3.9803765979085e-08,-0.0001006157382339,8.5723733753286e-06,0.0007491853892993,0.00024454390829523,7.1489078426925e-05,-2.0063317379692e-06,-2.0063317379692e-06,223818685.34344,414819.97075389,822.0741534691,153010.53413904,923.00047404864,5.7693246603068e-10,0.0007491853892993,0,-160094.92004931,139613.36830329,299708.2883526,0.00031603298672215,3.9803765979085e-08,-0.00097112887565893,917.9827059439,15842887.422309,8.5723733753286e-06,181,1111.332338435,-1282.9764838139,1282.9764824761,224000000,6141.6923364882,151256.68999634,1962.7917800706,923.00290969137,1.8526174992703,387015.94418354,2012.0450096347,822.07416058466,0.69841961009754,136782.45605247,1962.7972929825,922.99161274084,1.7701623206766,417163.67276348,2012.0450130936,822.07415349664,0.34368350031044,372925.30859951,2012.0450156944,822.07414816722,0.38555243604207,289881.85928333,1962.7729067946,923.04158443723,0.25845925848787,299062.9068903,2012.0808911477,822.000632894,0.96718170196281,39.146013663369,91.815966106605,22.248804506171,19.394655084849,2.967766582166,0.35394713295902,1.3126440805782e+15,3.1627863180033e+14,3.0237374813064e+14,299306.59707231,2012.0809159346,822.0005821012,0.96718169321545,0.62030782160687,129214.21923288,1963.4636029256,921.62622351317,5.0171118639605e-09,1.1203078216069,965401.74619705,1771.9999603964,773.15006226976,1.3941176669214,963598.23293326,1699.8480642109,886.59643991993,1.4532924768098,303808.55198735,1962.7971689249,922.99186695724,1.4618004080709,298353.38408909,2012.0809444641,822.00052363912,1.4259951640301,136722.13768283,1962.7972711195,922.99165754206,1.7701622937917,0.98551132107216,1.0459857501753,0.79668373253942,305108.93764223,1282.418675058,166696.35242699,10382.085056959,7.5093195586571,1962.7972152393,922.99177205068,0.99146657553129,964181.95100622,1699.8481210746,886.59635051156,1.0838604450287,965410.90375251,2618.4722982121,432662.4230283,69608.327449784,4.5003156658572,1771.9999718567,773.15004425047,1.3941176578044,117278.29128479,985878.30500645,2011.628637407,822.92738236267,-5.138282716749e-321,223906070.13796
6166.5965954013,-0.00097034850434716,1.2386531691929,10382.156962803,0.00033602432179451,917.98485559705,90253706.76791,305437.72634337,922.9814895503,300068.85014833,822.00041995689,966804.88105102,773.15029697669,965060.91490275,886.59628146451,-0.00042888000086805,-22671.1774662,15500.05896594,-0.00049364636174687,3034.3236328032,69609.0285338,0.00012571018446003,0.058965940286322,223965179.25355,3.5889594189012e-08,-0.00010142260291202,8.5867586581533e-06,0.00074919031998772,0.00024454507745103,7.1490616087568e-05,-2.0057753311001e-06,-2.0057753311001e-06,223818999.08348,414820.69951807,822.07426778083,153010.5375116,923.00053887446,5.7840145091164e-10,0.00074919031998772,0,-160095.64926411,139613.37624652,299709.02551062,0.00031603569353859,3.5889594189012e-08,-0.00097034850434716,917.98493550306,15840521.463,8.5867586581533e-06,181,1114.047365841,-1282.9806963835,1282.9807027868,224000000,6166.5965954013,151256.68202585,1962.7917484699,923.00297444698,1.8526217488304,387016.58742378,2012.0449704506,822.07424088001,0.69842123821577,136782.44959526,1962.7972647685,922.99167055631,1.7701663870504,417164.4032683,2012.0449572825,822.07426786367,0.34368431143046,372925.92538243,2012.0449736696,822.07423428354,0.38555333514171,289882.37715328,1962.7728726769,923.04165435054,0.25845985376861,299063.63952562,2012.0809425101,822.00052764314,0.96718395137619,39.146543230508,91.817161921534,22.249071246899,19.394880155463,2.967801229954,0.35395132717471,1.3124605899653e+15,3.1639013880394e+14,3.0237374813064e+14,299307.33132847,2012.0810062489,822.00039703095,0.96718395992824,0.62030764749646,129214.22678871,1963.4636029235,921.62622351738,-6.1103676798861e-08,1.1203076474965,965401.74897265,1771.9999634621,773.1500574496,1.3941221636013,963598.2255921,1699.8481565086,886.59629479778,1.4532970618405,303809.29620617,1962.797279884,922.99163958203,1.4618038712838,298354.11353261,2012.0810007111,822.00040837888,1.4259985381489,136722.13053685,1962.7972676108,922.99166473206,1.7701666560076,0.98537355937496,1.0463545222803,0.79669292221696,305109.68843715,1282.421629788,166697.10802563,10382.156962803,7.509319648242,1962.7972698211,922.99166020265,0.99146896009625,964181.94792712,1699.8480471431,886.59646675617,1.0838639002508,965410.90635294,2618.4808880967,432665.26478412,69609.0285338,4.5003144476282,1771.9999900699,773.15001561336,1.3941221650587,117278.30222943,985878.30500645,2011.628637407,822.92738236267,1.7786363250285e-320,223906104.16936
6191.500625479,-0.00096957464321584,1.2387050389691,10382.251958075,0.00033349937145976,917.98782630701,90253978.495964,305438.58899501,922.98152957914,300069.69368402,822.0003504598,966804.89216941,773.15025498873,965060.91650724,886.59614690279,-0.00036532575677484,-22670.668368911,15500.05915269,-0.00055116355440532,3034.4186280747,69609.537631089,0.00012263590465614,0.059152690314732,223965879.56964,3.9507154806829e-08,-0.00010222612291556,8.6010441982453e-06,0.00074920064393893,0.00024454697159685,7.1494994597652e-05,-2.0033810454763e-06,-2.0033810454763e-06,223820075.88052,414821.53780486,822.0740856757,153010.35442202,923.00052186905,5.7911353029931e-10,0.00074920064393893,0,-160096.66965351,139613.19912008,299709.86877359,0.00031604196619451,3.9507154806829e-08,-0.00096957464321584,917.98782588524,15838191.443752,8.6010441982453e-06,181,1116.99679494,-1282.9846655922,1282.9846630525,224000000,6191.500625479,151256.48348108,1962.7917568275,923.00295732064,1.8526277314135,387017.30290625,2012.0450502017,822.0740774555,0.69842347070625,136782.2527084,1962.7972692443,922.9916613846,1.7701720972245,417165.24402753,2012.0450461088,822.0740858427,0.34368540865781,372926.60254455,2012.0450515085,822.07407477774,0.38555456859274,289882.90797906,1962.772904586,923.04158896308,0.25846068485445,299064.47679267,2012.0810397729,822.00032833421,0.96718702259899,39.147071626235,91.81838341718,22.249380374172,19.395159940616,2.9678442761982,0.35395642962351,1.3122772452248e+15,3.1650118358055e+14,3.0237374813064e+14,299308.17005202,2012.0810323195,822.00034360754,0.96718702798025,0.62030666502402,129214.04924646,1963.4636028856,921.62622359503,-2.5054978802492e-08,1.120306665024,965401.75137898,1771.9999832715,773.15002630262,1.3941264874565,963598.2180889,1699.8482497642,886.5961481695,1.4533015421596,303810.14867063,1962.7972599398,922.99168045117,1.4618084901047,298354.94623211,2012.0810290416,822.00035032449,1.4260030570739,136721.9337814,1962.7972561545,922.99168820804,1.770172230592,0.98523590719636,1.0467217657242,0.79670440838264,305110.54903877,1282.4256683295,166698.15733716,10382.251958075,7.5093218924661,1962.7972546953,922.99169119811,0.99147208717033,964181.9442561,1699.8480925453,886.59639536895,1.0838672421797,965410.90886837,2618.4889989825,432667.945092,69609.537631089,4.500323359998,1771.9999906692,773.15001467103,1.3941264856866,117278.14355039,985878.30500645,2011.628637407,822.92738236267,3.2109326323223e-320,223906773.89529
6216.3969325378,-0.00096880450907275,1.238756593251,10382.320830399,0.00033163856249239,917.99002228593,90254282.863503,305439.3873026,922.98169175345,300070.48178755,822.00044609009,966804.90328731,773.15031494134,965060.9188925,886.5962657172,-0.00041967905610818,-22669.98164131,15500.059338394,-0.00049112983765554,3034.4875003995,69610.22435869,0.0001208575694842,0.05933839414054,223966348.8092,3.7984487988676e-08,-0.00010302609082087,8.6152303103439e-06,0.0007492089359858,0.00024454905703804,7.1497662468113e-05,-2.0023014206903e-06,-2.0023014206903e-06,223820089.42018,414822.31131575,822.07431389071,153010.37263407,923.00046344467,5.789908974826e-10,0.0007492089359858,0,-160097.43558786,139613.22169034,299710.65727819,0.00031604671950615,3.7984487988676e-08,-0.00096880450907275,917.99000993282,15835895.225652,8.6152303103439e-06,181,1119.681360762,-1282.9883681316,1282.9883654116,224000000,6216.3969325378,151256.49024321,1962.7917853605,923.00289885133,1.8526322376235,387017.98891408,2012.0449309826,822.07432175688,0.69842519487046,136782.26049129,1962.7972988467,922.99160072391,1.7701764041966,417166.01918719,2012.0449348156,822.07431390243,0.34368624872102,372927.26223175,2012.0449364384,822.074310577,0.38555551911694,289883.46154884,1962.7729264846,923.04154408895,0.25846131236107,299065.26084264,2012.0808995575,822.00061566078,0.96718939642905,39.147600915588,91.819616702693,22.249676980331,19.395411538918,2.9678820418739,0.35396089351125,1.31209410158e+15,3.1661173746465e+14,3.0237374813064e+14,299308.9546214,2012.0809208541,822.00057202025,0.96718938788902,0.62030696453168,129214.0717176,1963.4636028975,921.62622357079,6.9206323841493e-09,1.1203069645317,965401.75424911,1771.9999449302,773.15008658767,1.3941305852676,963598.21159568,1699.8481558741,886.59629579551,1.4533058547446,303810.93954807,1962.7971824404,922.99183926151,1.4618120297191,298355.72645471,2012.0809483814,822.0005156119,1.4260065093327,136721.94124483,1962.7972788176,922.99164176724,1.7701763780857,0.98509840599704,1.0470873857053,0.79671464743764,305111.34588621,1282.4286660833,166698.92993457,10382.320830399,7.5093248428415,1962.7972265796,922.99174881223,0.99147445861029,964181.94058385,1699.8482001604,886.59622616292,1.0838704297964,965410.91197499,2618.496520469,432670.42703438,69610.22435869,4.5003179632233,1771.9999642071,773.15005627808,1.394130570241,117278.16025793,985878.30500645,2011.628637407,822.92738236267,-1.0049295236411e-320,223907151.72498
6241.3042776817,-0.00096803261309622,1.2388082627162,10382.395935925,0.00033194937032376,917.99228331996,90254589.524672,305440.18305615,922.98181287408,300071.26392782,822.00042147064,966804.91563465,773.15031213356,965060.92110344,886.59623958797,-0.00041903221062967,-22669.307399512,15500.059521725,-0.00049728900921764,3034.5626059246,69610.898600487,0.00011907097489493,0.059521724714502,223967057.41469,3.743888914024e-08,-0.00010382311730282,8.6293448903512e-06,0.00074921552643192,0.00024455055865436,7.1499472357126e-05,-2.0017330455803e-06,-2.0017330455803e-06,223820507.718,414823.08269221,822.07443413697,153010.3826001,923.00054685228,5.7995180435173e-10,0.00074921552643192,0,-160098.20215076,139613.23646304,299711.4386138,0.00031605003101149,3.743888914024e-08,-0.00096803261309622,917.99226269815,15833611.081989,8.6293448903512e-06,181,1122.355338667,-1282.9925280677,1282.9925275115,224000000,6241.3042776817,151256.48853869,1962.791744717,923.00298213726,1.8526367858575,387018.66958294,2012.0448588819,822.07446950429,0.69842694187776,136782.26027095,1962.7972617229,922.99167679736,1.7701807554624,417166.7923339,2012.0448761296,822.07443416064,0.34368710586086,372927.91540429,2012.0448489629,822.07448983013,0.3855564846036,289884.00962722,1962.77287343,923.04165280744,0.25846194821486,299066.03754441,2012.080895199,822.00062459218,0.96719179826948,39.148109139713,91.820752526138,22.249926818389,19.39562063512,2.9679137136529,0.35396467293035,1.311911019423e+15,3.1672188485021e+14,3.0237374813064e+14,299309.73301877,2012.0809091403,822.00059602402,0.96719178541476,0.62030702780923,129214.08605293,1963.4636029029,921.62622355968,4.3076639456595e-09,1.1203070278092,965401.75745902,1771.9999501845,773.15007832621,1.3941351129243,963598.20423206,1699.8481800978,886.59625770789,1.4533105621811,303811.72734215,1962.7971235371,922.99195996489,1.4618156663015,298356.5002285,2012.0809474465,822.00051752756,1.4260100358238,136721.94033193,1962.7972440818,922.99171294711,1.7701807264462,0.98496095096177,1.0474516613286,0.79672314954385,305112.14005814,1282.4317146037,166699.70977346,10382.395935925,7.5093242688271,1962.7971830388,922.99183803521,0.99147691687429,964181.93688501,1699.8481648696,886.59628165153,1.0838739264155,965410.91524253,2618.5049929367,432673.22607307,69610.898600487,4.5003181099136,1771.9999666939,773.15005236808,1.394135100214,117278.17336669,985878.30500645,2011.628637407,822.92738236267,-7.8012965478333e-321,223907088.00481
6266.2065072772,-0.00096726675939775,1.2388596121789,10382.499188321,0.00032988616713647,917.99540094227,90254745.866237,305441.26224121,922.98157089142,300072.32498359,822.00046109442,966804.92712651,773.15025579271,965060.92271457,886.59616111562,-0.00047357204721266,-22668.523504871,15500.059697261,-0.00058437935308575,3034.6658583213,69611.682495129,0.00011556218714203,0.059697261469616,223967720.2638,3.5765727738495e-08,-0.00010461668660249,8.6433649806098e-06,0.00074922177659819,0.00024455201297492,7.1502318862442e-05,-2.0002616881757e-06,-2.0002616881757e-06,223821011.90783,414824.13079244,822.0745453841,153010.35669713,923.00055407786,5.8119432115577e-10,0.00074922177659819,0,-160099.28235757,139613.21704985,299712.49940742,0.00031605433183736,3.5765727738495e-08,-0.00096726675939775,917.99546792988,15831359.015969,8.6433649806098e-06,181,1125.099197702,-1282.9967151924,1282.9967165226,224000000,6266.2065072772,151256.44596413,1962.7917411847,923.0029893756,1.8526430672653,387019.59205123,2012.0448322821,822.07452401216,0.69842930980459,136782.21973107,1962.7972532425,922.99169417521,1.770186749968,417167.84297176,2012.0448218642,822.07454536021,0.34368828254195,372928.79867045,2012.0448418213,822.07450446451,0.38555779113852,289884.74378453,1962.7729084093,923.04158112854,0.25846282158737,299067.09180747,2012.0809102201,822.00059381135,0.96719507657854,39.148609986877,91.821892144313,22.250214332612,19.395885505617,2.9679552716788,0.35396965214908,1.3117281178827e+15,3.1683155446045e+14,3.0237374813064e+14,299310.78869673,2012.0809791169,822.00045262924,0.9671950831615,0.62030669127364,129214.06624057,1963.4636028919,921.62622358224,-5.1109083146384e-08,1.1203066912736,965401.75993359,1771.9999882898,773.1500184123,1.394139585296,963598.19685882,1699.8482498923,886.59614796812,1.4533151597278,303812.79477051,1962.797241435,922.99171837082,1.4618206741005,298357.54900135,2012.0809754891,822.00046006338,1.4260149345425,136721.89956903,1962.7972385075,922.99172436981,1.7701869850782,0.98482363153053,1.0478143568698,0.79673413273862,305113.21680617,1282.4360671517,166700.83263123,10382.499188321,7.5093261828702,1962.7972364433,922.99172859984,0.99148035135601,964181.93366643,1699.848181893,886.59625488529,1.0838773853933,965410.91758385,2618.5135395207,432676.05337431,69611.682495129,4.5003113266568,1771.9999944658,773.1500087016,1.3941395883159,117278.16002552,985878.30500645,2011.628637407,822.92738236267,1.6254759748177e-321,223907704.3273
