time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
6291.11432398,-0.00096650409260245,1.2389106923059,10382.573791264,0.00032821831541913,917.99788075599,90255094.770525,305441.92937608,922.98180009607,300072.97594625,822.0003541002,966804.93909299,773.15028700156,965060.92459776,886.5960454379,-0.00036159756336929,-22668.066240644,15500.059873643,-0.00052862230495521,3034.7404612643,69612.139759356,0.00011424374807647,0.059873643176479,223968414.68138,4.0029258256387e-08,-0.00010540713445446,8.6572919623344e-06,0.00074923211792691,0.00024455377888638,7.1506279776931e-05,-1.99821223738e-06,-1.99821223738e-06,223822058.74259,414824.77895079,822.07432318509,153010.16134942,923.00052634206,5.8147394210143e-10,0.00074923211792691,0,-160100.12372987,139613.02653204,299713.15026192,0.00031606005866331,4.0029258256387e-08,-0.00096650409260245,917.99779923838,15829139.060738,8.6572919623344e-06,181,1127.928495546,-1283.0009159656,1283.0009090133,224000000,6291.11432398,151256.23810647,1962.7917547301,923.00296161874,1.8526480644549,387020.13686461,2012.0449035368,822.07437799834,0.69843118066001,136782.01303143,1962.7972694805,922.99166090059,1.7701915284098,417168.49317029,2012.0449302128,822.0743233344,0.34368919256672,372929.31160882,2012.0448880555,822.07440972232,0.38555882686587,289885.1345369,1962.7729011964,923.04159590901,0.25846351769397,299067.73779554,2012.0809929802,822.00042422092,0.96719763405599,39.149118768196,91.823084642174,22.25050794539,19.39613434468,2.9679924436574,0.353974038778,1.3115453192925e+15,3.1694079269317e+14,3.0237374813064e+14,299311.43584556,2012.080949517,822.00051328484,0.96719761929711,0.62030582973288,129213.87540588,1963.463602857,921.62622365375,3.5231859406778e-08,1.1203058297329,965401.76259324,1771.9999674453,773.15005118666,1.39414420767,963598.18877604,1699.8483129535,886.59604881529,1.4533200078591,303813.45409746,1962.7971288297,922.99194911957,1.4618244852108,298358.19151979,2012.0809840115,822.00044259936,1.4260186372904,136721.69413677,1962.7972067736,922.99178939829,1.7701914688331,0.98468638939249,1.0481756257742,0.79674416934992,305113.88243788,1282.4393280915,166701.67719121,10382.573791264,7.5093295579968,1962.7971756111,922.99185325589,0.99148289805089,964181.92942891,1699.8481921516,886.59623875538,1.0838809880674,965410.92048367,2618.5221250195,432678.88898416,69612.139759356,4.5003261316245,1771.9999722673,773.15004360485,1.3941441958013,117277.98572399,985878.30500645,2011.628637407,822.92738236267,1.830019152196e-320,223908105.54933
6316.0129431539,-0.00096574698648615,1.2389614323577,10382.650204419,0.00032630116134914,918.00029101148,90255326.1082,305442.83514159,922.9817258379,300073.86949656,822.00045514751,966804.94979341,773.15029364964,965060.92635447,886.5961238181,-0.00044053630904273,-22667.31844968,15500.060043311,-0.00050341443443358,3034.8168744186,69612.88755032,0.00011145874579123,0.060043310613518,223968875.57476,3.5699918510528e-08,-0.00010619403032637,8.6711226431918e-06,0.00074923857908522,0.00024455554061723,7.150865874945e-05,-1.9971843640633e-06,-1.9971843640633e-06,223821995.18603,414825.65669357,822.0745975881,153010.20476335,923.00047669289,5.8154924463634e-10,0.00074923857908522,0,-160100.96926026,139613.07488168,299714.04414195,0.00031606419936668,3.5699918510528e-08,-0.00096574698648615,918.00029121433,15826947.76341,8.6711226431918e-06,181,1130.595020822,-1283.0047013365,1283.0047002134,224000000,6316.0129431539,151256.26861905,1962.7917789324,923.00291202378,1.8526529687783,387020.91905536,2012.044790752,822.07460911486,0.69843305638326,136782.04489031,1962.7972925305,922.991613667,1.7701962129851,417169.37277236,2012.0447963824,822.07459757714,0.34369011694813,372930.06467822,2012.0447933661,822.07460375802,0.3855598592174,289885.77230891,1962.7729481608,923.04149967055,0.25846420092696,299068.62663805,2012.0808793542,822.00065706114,0.96720023160057,39.149627025179,91.824276125202,22.250797312708,19.396386991933,2.9680311344599,0.35397866584363,1.3113627315347e+15,3.1704954004971e+14,3.0237374813064e+14,299312.32529319,2012.080911826,822.00059052046,0.96720022219289,0.62030608600017,129213.92369174,1963.4636028702,921.62622362654,6.2454092027257e-10,1.1203060860002,965401.76494957,1771.999961839,773.15006000152,1.3941483267985,963598.18180629,1699.8482583675,886.59613464228,1.4533242691756,303814.35091829,1962.797165349,922.99187428492,1.4618284146113,298359.07577312,2012.0809417351,822.00052923137,1.4260224817508,136721.7243929,1962.7972710941,922.99165759412,1.7701961866087,0.98454930554389,1.0485352712699,0.79675458924082,305114.78636462,1282.4426609765,166702.5317514,10382.650204419,7.5093330222523,1962.7972134192,922.99177578028,0.99148556988196,964181.92605141,1699.8483217157,886.59603503815,1.0838841507339,965410.9228963,2618.5298314984,432681.43479349,69612.88755032,4.5003175817429,1771.9999725611,773.15004314299,1.3941483204394,117278.02913765,985878.30500645,2011.628637407,822.92738236267,1.1758762371022e-321,223908635.52718
6340.925310125,-0.00096498830286474,1.2390122338319,10382.727976868,0.00032608228100847,918.00253127697,90255423.668461,305443.57418414,922.98148637512,300074.59207919,822.00038063302,966804.96180272,773.15024109221,965060.92806178,886.59590171206,-0.00043064212457011,-22666.641999889,15500.060213567,-0.00051255480423151,3034.8946468679,69613.564000111,0.0001102050931624,0.060213566997582,223969455.26143,3.3886813703395e-08,-0.00010697809975552,8.6848838868091e-06,0.00074924425805374,0.00024455671252466,7.1510690605003e-05,-1.9962556362572e-06,-1.9962556362572e-06,223822497.58619,414826.3719834,822.07463184956,153010.15710229,923.00053703923,5.8283393908993e-10,0.00074924425805374,0,-160101.73390633,139613.03196765,299714.76587398,0.00031606740312967,3.3886813703395e-08,-0.00096498830286474,918.00259648767,15824767.569684,8.6848838868091e-06,181,1133.346268351,-1283.0089700487,1283.0089686045,224000000,6340.925310125,151256.20908555,1962.7917495077,923.0029723203,1.8526574230183,387021.54384254,2012.0447894761,822.07461172926,0.69843474843393,136781.98691674,1962.7972643084,922.99167149916,1.7702004712237,417170.08991974,2012.0447796174,822.07463193156,0.34369095961914,372930.66121294,2012.0447960656,822.07459822619,0.38556079368087,289886.26342971,1962.7729193595,923.04155868957,0.25846482349688,299069.3436599,2012.0809646491,822.00048227637,0.96720256829198,39.150118021265,91.825385475523,22.251047672726,19.396602002297,2.9680643258103,0.35398263776481,1.3111801851073e+15,3.1715789679779e+14,3.0237374813064e+14,299313.04398143,2012.0810265326,822.00035546591,0.9672025759414,0.6203055966155,129213.88031217,1963.4636028514,921.62622366515,-5.1959835993909e-08,1.1203055966155,965401.76780083,1771.9999971324,773.1500045088,1.3941528890683,963598.17439239,1699.8484150704,886.59588825414,1.4533288970655,303815.08142555,1962.7972827454,922.99163371839,1.4618319940248,298359.78946528,2012.081018968,822.00037096731,1.4260259843156,136721.66585,1962.797261786,922.99167666797,1.7702007031576,0.98441225272549,1.0488936249588,0.7967632721957,305115.5236431,1282.4458032601,166703.3446021,10382.727976868,7.5093320345182,1962.7972712829,922.99165720725,0.99148803175462,964181.92283535,1699.8482498009,886.59614811176,1.0838876336971,965410.92560575,2618.5385486575,432684.31871317,69613.564000111,4.5003186118924,1771.999997784,773.15000348421,1.3941528945939,117277.99515951,985878.30500645,2011.628637407,822.92738236267,-2.5459202730199e-320,223908722.98767
6365.8332884173,-0.00096423700874787,1.2390626117636,10382.815008186,0.00032362478196866,918.00538057346,90255831.758941,305444.38727009,922.98180873222,300075.38960174,822.00035311559,966804.97259836,773.15027477297,965060.92992372,886.5959176061,-0.0003395035680569,-22666.242771258,15500.06037671,-0.0005321500274249,3034.9816781857,69613.963228742,0.00010715530100209,0.060376709940468,223970167.29584,3.9325923382647e-08,-0.00010775876918859,8.6985431535128e-06,0.00074925606991586,0.00024455896503702,7.1515340601519e-05,-1.9938148480664e-06,-1.9938148480664e-06,223823623.46057,414827.16375712,822.0744205739,153009.97426016,923.00050001192,5.8342812345917e-10,0.00074925606991586,0,-160102.70854252,139612.85468957,299715.56323209,0.00031607430563854,3.9325923382647e-08,-0.00096423700874787,918.00528123615,15822623.750992,8.6985431535128e-06,181,1136.163212928,-1283.0126988535,1283.01269361,224000000,6365.8332884173,151256.01175286,1962.7917676153,923.00293521462,1.8526632012263,387022.21717991,2012.0448571948,822.07447296156,0.69843690342716,136781.79095433,1962.7972804793,922.99163836202,1.7702059884517,417170.88401351,2012.0448827481,822.07442059818,0.34369200828024,372931.29797481,2012.0448439105,822.07450018343,0.38556198588706,289886.75871874,1962.7729456613,923.04150479246,0.25846562542467,299070.13542894,2012.0810013068,822.00040715825,0.96720552109418,39.150612686934,91.826538789172,22.25134009685,19.396862610671,2.9681040452943,0.35398735158882,1.310997813951e+15,3.1726578367356e+14,3.0237374813064e+14,299313.83711384,2012.0809464774,822.00051951359,0.96720550591304,0.62030486593026,129213.70265855,1963.4636028253,921.6262237187,4.4719683647034e-08,1.1203048659303,965401.77030179,1771.9999762334,773.15003736883,1.3941570044133,963598.16726079,1699.8484009776,886.59591041254,1.4533332792571,303815.8854507,1962.797125428,922.99195609022,1.4618364033417,298360.57723579,2012.0809825647,822.00044556416,1.4260302640409,136721.47129863,1962.7972111524,922.99178042551,1.7702058964575,0.98427533149768,1.0492504247022,0.79677414335301,305116.33497201,1282.4496090258,166704.33322732,10382.815008186,7.5093359549614,1962.7971746118,922.99185530365,0.99149098037432,964181.91897409,1699.8483475893,886.5959943565,1.083890882679,965410.92832872,2618.5461405649,432686.82488321,69613.963228742,4.5003321119295,1771.9999778224,773.15003487041,1.3941569969969,117277.83152167,985878.30500645,2011.628637407,822.92738236267,-2.278136692974e-320,223909418.29761
6390.7369921347,-0.00096348869815254,1.23911271295,10382.875729648,0.00032219260510717,918.00731769363,90255970.509508,305445.12963369,922.98163759762,300076.12092396,822.00041899676,966804.98317874,773.15029722966,965060.93179838,886.59591321816,-0.00043044954645666,-22665.477694692,15500.060539862,-0.00045175254069818,3035.0423996482,69614.728305308,0.00010588690596563,0.060539861525825,223970492.45933,3.3180068247617e-08,-0.00010853607394782,8.7121138659277e-06,0.00074926140336267,0.00024456048471578,7.1517106505716e-05,-1.9931562814863e-06,-1.9931562814863e-06,223823349.80957,414827.88169631,822.07472699662,153010.02088546,923.00044127039,5.8333627697385e-10,0.00074926140336267,0,-160103.3899478,139612.90528495,299716.29523274,0.0003160775912215,3.3180068247617e-08,-0.00096348869815254,918.00732496794,15820506.299415,8.7121138659277e-06,181,1138.835739105,-1283.0163818869,1283.0163791606,224000000,6390.7369921347,151256.04791819,1962.7917963499,923.00287633217,1.8526671364387,387022.85930108,2012.0447293722,822.07473489303,0.69843842227411,136781.82817624,1962.7973112275,922.99157535342,1.7702097527151,417171.60342348,2012.0447331709,822.07472710873,0.34369275865567,372931.91714408,2012.044732014,822.07472947951,0.38556282156878,289887.28621337,1962.7729762623,923.04144208547,0.25846617608601,299070.86332096,2012.0809094182,822.00059545457,0.96720762449438,39.15110791513,91.827695355878,22.251615449748,19.397095364283,2.9681391686349,0.3539915343984,1.3108156169909e+15,3.1737320555848e+14,3.0237374813064e+14,299314.56507616,2012.0809404537,822.00053185724,0.96720761659509,0.62030509218902,129213.75334676,1963.4636028372,921.62622369416,-1.3273233648455e-10,1.120305092189,965401.77280816,1771.9999588506,773.15006470036,1.3941610168,963598.16080047,1699.8483879263,886.59593093351,1.4533373887391,303816.62046504,1962.7972076836,922.99178753366,1.4618395820674,298361.30091625,2012.0809655799,822.00048036909,1.4260333875044,136721.50706807,1962.7972959037,922.99160675462,1.7702097331061,0.98413854105345,1.049605686644,0.79678346550368,305117.07581855,1282.4523265173,166705.03141594,10382.875729648,7.5093399030182,1962.7972480358,922.99170484474,0.9914931476028,964181.91576403,1699.8484296803,886.59586528249,1.0838939410551,965410.93090836,2618.5536583864,432689.30893294,69614.728305308,4.5003214392584,1771.9999705995,773.15004622719,1.3941610089828,117277.87792108,985878.30500645,2011.628637407,822.92738236267,-5.1580453425826e-321,223909735.43363
6415.6540453354,-0.0009627393000213,1.2391629290353,10382.956116128,0.00032220944613059,918.00964111284,90256106.642244,305445.87522486,922.98150169544,300076.85015225,822.00035392126,966804.99431305,773.15028441995,965060.933319,886.59572767931,-0.00038932907966682,-22664.916580011,15500.060699975,-0.00049737282506612,3035.1227861285,69615.289419989,0.00010404764872364,0.060699975176531,223971251.43862,3.3765592286051e-08,-0.00010931056599885,8.7256156020605e-06,0.00074926849219265,0.00024456191321385,7.151959766934e-05,-1.9919870654581e-06,-1.9919870654581e-06,223824032.31665,414828.60395896,822.07470372972,153009.95366331,923.00051971974,5.842896035876e-10,0.00074926849219265,0,-160104.18022951,139612.8429826,299717.02321211,0.00031608151088319,3.3765592286051e-08,-0.0009627393000213,918.00967111017,15818397.16001,8.7256156020605e-06,181,1141.597641131,-1283.0203424233,1283.0203397775,224000000,6415.6540453354,151255.96849745,1962.7917580712,923.00295477203,1.8526717617049,387023.48703469,2012.0447486315,822.07469542721,0.6984401725049,136781.75037319,1962.7972731818,922.99165331589,1.7702141727124,417172.32762207,2012.0447445366,822.07470381854,0.34369362756808,372932.51537558,2012.0447498454,822.07469293972,0.38556378854461,289887.77413213,1962.7729440503,923.0415080936,0.25846682145319,299071.58646683,2012.081005752,822.00039804908,0.96721003878508,39.15158140291,91.828753567918,22.251853394898,19.397302648827,2.9681713581556,0.3539954021248,1.3106334636753e+15,3.1748023873302e+14,3.0237374813064e+14,299315.29030221,2012.0810279084,822.00035264677,0.96721004392476,0.62030455101128,129213.69047096,1963.4636028134,921.62622374305,-3.415978253211e-08,1.1203045510113,965401.77551001,1771.999968528,773.15004948428,1.3941652500603,963598.15386764,1699.8485065731,886.59574438186,1.4533417020943,303817.3573922,1962.797274645,922.99165031754,1.4618432695236,298362.02109079,2012.0810260136,822.00035652955,1.4260369908036,136721.42869924,1962.797264251,922.99167161686,1.7702143459154,0.98400178337689,1.0499596630563,0.79679200683571,305117.81963391,1282.4555409205,166705.86162564,10382.956116128,7.5093383139294,1962.7972682711,922.99166337885,0.99149567638242,964181.91282279,1699.8483295117,886.59602278038,1.0838971936693,965410.93344608,2618.5617560735,432691.98846753,69615.289419989,4.500326713582,1771.9999851204,773.15002339563,1.3941652465639,117277.82545366,985878.30500645,2011.628637407,822.92738236267,-7.5048571603285e-321,223909856.962
6440.5636133535,-0.00096199763271823,1.2392126836139,10383.036823004,0.00031993749783114,918.01232462136,90256547.732631,305446.70206714,922.98176910021,300077.66364741,822.00036613788,966805.00346674,773.1502735517,965060.9343614,886.59584181866,-0.00032187669171435,-22664.514658434,15500.060855394,-0.00050069893347882,3035.2034930038,69615.691341566,0.00010177959958996,0.060855393511081,223971774.52043,3.7878709550584e-08,-0.00011008159348871,8.7390150109203e-06,0.00074927978899587,0.00024456423634169,7.1523882605626e-05,-1.9898180376113e-06,-1.9898180376113e-06,223824878.28363,414829.41034924,822.074590008,153009.83897075,923.00048062597,5.8454634601272e-10,0.00074927978899587,0,-160105.10374285,139612.73369519,299717.83743804,0.00031608811894731,3.7878709550584e-08,-0.00096199763271823,918.01226168636,15816325.362776,8.7390150109203e-06,181,1144.41075196,-1283.0237994434,1283.0237989363,224000000,6440.5636133535,151255.83999814,1962.7917771716,923.00291563191,1.8526771866969,387024.1827363,2012.0447893229,822.07461204317,0.69844221178116,136781.62330608,1962.7972908379,922.99161713555,1.7702193531266,417173.13618544,2012.0447999968,822.07459017053,0.34369462184534,372933.17701257,2012.0447781167,822.07463500685,0.38556491447109,289888.30350332,1962.7729941278,923.04140547572,0.2584675749538,299072.39533253,2012.0809961128,822.00041780156,0.9672128420487,39.152060248774,91.829867807633,22.252136346348,19.397553218138,2.9682095965267,0.3539999672793,1.3104515077064e+15,3.175867931125e+14,3.0237374813064e+14,299316.09958925,2012.08095493,822.0005021927,0.96721283264318,0.62030413973327,129213.58117786,1963.4636027974,921.62622377583,1.1109243823995e-08,1.1203041397333,965401.77686225,1771.9999732464,773.15004206546,1.3941690640607,963598.14636386,1699.8484418474,886.59584615182,1.4533457779297,303818.17534713,1962.797144138,922.99191774991,1.4618474921956,298362.82517656,2012.0809852818,822.00043999627,1.4260410745217,136721.30148552,1962.7972700005,922.99165983505,1.7702193297765,0.98386517386483,1.0503120560141,0.79680264644899,305118.64471769,1282.4591476801,166706.79372455,10383.036823004,7.509343387488,1962.7971936981,922.99181619248,0.99149850944164,964181.90908752,1699.8484548115,886.5958257681,1.0839001947735,965410.93501443,2618.568772385,432694.30357134,69615.691341566,4.5003371235348,1771.9999798822,773.15003163179,1.3941690612155,117277.72411322,985878.30500645,2011.628637407,822.92738236267,-1.3586805260634e-321,223910563.82299
6465.4734149038,-0.00096125672558308,1.2392622276666,10383.097203828,0.00031875902957693,918.01415743991,90256643.822472,305447.39345407,922.98165688794,300078.34443997,822.0004081394,966805.01410974,773.1503215808,965060.93627794,886.59577867962,-0.0004127740576223,-22663.745088725,15500.061009882,-0.00043660327287398,3035.2638738285,69616.460911275,0.00010051146213583,0.061009882342637,223972107.45628,3.1638412797074e-08,-0.00011084942982698,8.7523343569567e-06,0.00074928415285281,0.00024456550130503,7.1525213294248e-05,-1.989407986179e-06,-1.989407986179e-06,223824668.09663,414830.07797051,822.07489137199,153009.87649282,923.00044954292,5.8529537663289e-10,0.00074928415285281,0,-160105.74319807,139612.77490137,299718.51809944,0.00031609071459927,3.1638412797074e-08,-0.00096125672558308,918.01416054172,15814274.392275,8.7523343569567e-06,181,1147.092517546,-1283.0274360933,1283.0274335824,224000000,6465.4734149038,151255.86774402,1962.7917923352,923.00288455895,1.8526809388424,387024.7787468,2012.0446453426,822.07490708492,0.69844365439098,136781.65199239,1962.7973081953,922.99158156697,1.770222942555,417173.80516926,2012.0446529771,822.07489144044,0.34369533329689,372933.75140468,2012.0446442096,822.07490940649,0.38556571073358,289888.79164696,1962.7729836906,923.04142686343,0.25846809990872,299073.07217273,2012.0809179014,822.00057807096,0.96721483104263,39.152534872134,91.830963790199,22.252392458196,19.397768187783,2.9682418056603,0.35400376371957,1.3102696920287e+15,3.1769290648152e+14,3.0237374813064e+14,299316.77724883,2012.080944655,822.00052324791,0.96721482210276,0.62030434048957,129213.6221178,1963.4636028055,921.62622375913,6.6829870313117e-09,1.1203043404896,965401.77959782,1771.9999475434,773.15008247899,1.3941730367125,963598.14022736,1699.8484743651,886.59579502346,1.453349874479,303818.86007607,1962.7971981851,922.99180699773,1.4618504827539,298363.49888613,2012.0809702308,822.00047083862,1.4260440101918,136721.33108856,1962.797262777,922.99167463722,1.7702229763122,0.98372866968112,1.0506629904774,0.79681096677298,305119.33476352,1282.4616802997,166707.44313491,10383.097203828,7.5093443460713,1962.7972349076,922.99173174669,0.99150053948957,964181.90596559,1699.8485245932,886.59571604842,1.083903263791,965410.93781967,2618.5762263612,432696.76731071,69616.460911275,4.5003257864898,1771.9999655025,773.15005424131,1.3941730226019,117277.76113625,985878.30500645,2011.628637407,822.92738236267,-2.5839633277497e-321,223910685.80145
6490.392250409,-0.00096051685258909,1.2393118438897,10383.184796816,0.00031831739243971,918.01665938037,90256830.076846,305448.20139386,922.98148125673,300079.13470794,822.00032646079,966805.02538501,773.1501944202,965060.93829911,886.59561094618,-0.00039496372471604,-22663.149520772,15500.061159579,-0.00051213915105564,3035.3514668164,69617.056479228,9.8055902364424e-05,0.061159579075315,223972742.21426,3.3163998943092e-08,-0.000111614341914,8.7655803002779e-06,0.00074929167436103,0.00024456702492902,7.1528062609049e-05,-1.9879836973383e-06,-1.9879836973383e-06,223825384.50423,414830.86081697,822.07485907315,153009.80417351,923.00051745679,5.8577535699816e-10,0.00074929167436103,0,-160106.59946591,139612.70788697,299719.30735288,0.00031609508753807,3.3163998943092e-08,-0.00096051685258909,918.01671098995,15812234.461957,8.7655803002779e-06,181,1149.887652295,-1283.0313310071,1283.0313293309,224000000,6490.392250409,151255.78219573,1962.7917592792,923.00295229664,1.8526859179853,387025.45968321,2012.0446798838,822.07483630373,0.69844553523083,136781.56819453,1962.7972732276,922.99165322222,1.7702276972405,417174.59011513,2012.0446687824,822.07485905246,0.34369626805064,372934.40044345,2012.0446855508,822.07482469105,0.38556674819689,289889.32099486,1962.7729749092,923.04144485813,0.2584687933208,299073.85617426,2012.0810161373,822.00037676784,0.96721743134613,39.152990041413,91.831981636291,22.252628884841,19.397979874342,2.9682750997589,0.3540077830986,1.3100879511588e+15,3.1779861572517e+14,3.0237374813064e+14,299317.56319072,2012.0810557024,822.00029569171,0.9672174400676,0.62030371299244,129213.55460113,1963.463602778,921.62622381553,-4.9581984020552e-08,1.1203037129924,965401.78239335,1772.0000248229,773.14996097031,1.3941771857019,963598.13365538,1699.8486201464,886.59556580753,1.4533540883549,303819.65856112,1962.7972818046,922.99163564635,1.4618544687889,298364.27933497,2012.0810472265,822.0003130604,1.4260479014366,136721.24555155,1962.7972684495,922.9916630133,1.7702279205774,0.98359222166186,1.0510125884312,0.79681993186165,305120.14075933,1282.4651266193,166708.33011897,10383.184796816,7.5093416741914,1962.7972719343,922.99165587229,0.9915032757197,964181.90293856,1699.8484718587,886.59579896429,1.083906407904,965410.94049645,2618.5841428226,432699.38533222,69617.056479228,4.5003279975001,1772.0000087559,773.14998623294,1.3941771992618,117277.70572023,985878.30500645,2011.628637407,822.92738236267,-1.6111480710883e-320,223910987.20786
6515.303803824,-0.00095978379316502,1.2393610067261,10383.26046597,0.00031617295154152,918.01923020054,90257182.723533,305448.99282104,922.98174585911,300079.91351873,822.00038943147,966805.034161,773.1502997389,965060.93892363,886.59571303761,-0.00034314216236453,-22662.718129454,15500.061305769,-0.00049169824092132,3035.42713597,69617.487870546,9.5680936178991e-05,0.061305769469675,223973458.32291,3.7050754610624e-08,-0.00011237583827474,8.7787257422255e-06,0.00074930250453696,0.00024456923710535,7.1532145342856e-05,-1.9859305330117e-06,-1.9859305330117e-06,223826197.68605,414831.63185363,822.07474942814,153009.6941468,923.00047293671,5.8572076463927e-10,0.00074930250453696,0,-160107.48354944,139612.6029535,299720.08650294,0.0003161013824482,3.7050754610624e-08,-0.00095978379316502,918.01916217614,15810230.976287,8.7787257422255e-06,181,1152.682264816,-1283.0347338416,1283.0347366663,224000000,6515.303803824,151255.65901077,1962.7917810045,923.00290777774,1.8526911251049,387026.12460557,2012.0447128996,822.07476864845,0.6984474926958,136781.4462745,1962.7972946762,922.99160927016,1.7702326713297,417175.36322125,2012.0447222189,822.0747495515,0.34369722039967,372935.03275581,2012.044704393,822.07478607998,0.38556782954734,289889.82662428,1962.773014894,923.04136292216,0.25846951700553,299074.6302426,2012.0809839457,822.0004427342,0.96722011930043,39.153454062565,91.833068520021,22.252905051133,19.398221311029,2.9683117343896,0.35401214934585,1.3099064056293e+15,3.1790385292262e+14,3.0237374813064e+14,299318.33800394,2012.0809438171,822.00052496487,0.96722010995846,0.62030338716362,129213.44954722,1963.4636027677,921.62622383665,1.6327054108905e-08,1.1203033871636,965401.78365556,1771.9999582226,773.15006568779,1.3941809507059,963598.12612292,1699.848516627,886.59572857384,1.4533580826417,303820.44162321,1962.7971555261,922.99189441376,1.461858473115,298365.0492502,2012.0809737688,822.00046358861,1.4260518038249,136721.12355444,1962.7972746079,922.99165039373,1.7702326459981,0.9834559203009,1.0513606252502,0.7968300719245,305120.93053456,1282.4685667065,166709.22172,10383.26046597,7.5093474205352,1962.7972035759,922.99179595112,0.99150595735052,964181.89935745,1699.8485256823,886.59571433604,1.0839093734118,965410.94191184,2618.5911258561,432701.69180543,69617.487870546,4.5003361916751,1771.9999754381,773.15003861939,1.3941809454102,117277.60695333,985878.30500645,2011.628637407,822.92738236267,-1.0474191691834e-320,223911631.91703
6540.2159291996,-0.00095905158088347,1.2394099730182,10383.321225184,0.00031505058802813,918.02111143627,90257321.152388,305449.70510787,922.98164845358,300080.61435686,822.00041456076,966805.04520854,773.15028114937,965060.94097209,886.59565327381,-0.00042574627741487,-22661.938073846,15500.06145033,-0.00043439926150768,3035.4878951841,69618.267926154,9.4175518426725e-05,0.061450330250881,223973795.39858,3.0444751847043e-08,-0.00011313418317298,8.7917938376183e-06,0.00074930632195853,0.00024457038724021,7.1533312748463e-05,-1.9856069765294e-06,-1.9856069765294e-06,223826003.27943,414832.31945988,822.07505422786,153009.7366763,923.00044976762,5.8620570577593e-10,0.00074930632195853,0,-160108.1378799,139612.64929252,299720.78717242,0.00031610369998868,3.0444751847043e-08,-0.00095905158088347,918.02111278546,15808245.990244,8.7917938376183e-06,181,1155.360249857,-1283.0385251588,1283.0385307929,224000000,6540.2159291996,151255.6915269,1962.7917923412,923.00288454679,1.852694972911,387026.73873397,2012.0445654655,822.07507076742,0.69844897387887,136781.47979313,1962.7973083725,922.9915812038,1.7702363523897,417176.05223311,2012.0445735834,822.07505413244,0.34369795041078,372935.62477297,2012.0445636848,822.0750744164,0.38556864692849,289890.33065709,1962.7730003997,923.04139262357,0.25847005526406,299075.32698561,2012.0809116581,822.00059086457,0.96722216160926,39.153913286731,91.834130753585,22.253152433458,19.39842939116,2.9683429588566,0.35401583108544,1.3097249973022e+15,3.1800865459457e+14,3.0237374813064e+14,299319.03564235,2012.0809362771,822.00054041582,0.96722215239848,0.62030360226574,129213.49561835,1963.4636027727,921.62622382647,4.6156755844888e-09,1.1203036022657,965401.78633665,1771.9999698575,773.1500473938,1.3941850853879,963598.11956074,1699.8485689859,886.59564624853,1.4533623247018,303821.14704734,1962.7972021337,922.99179890627,1.4618615415487,298365.74283911,2012.0809643435,822.0004829026,1.4260548164086,136721.15689027,1962.7972938029,922.99161105962,1.7702363325309,0.98331972194924,1.0517072217143,0.79683813652469,305121.64143522,1282.4711777823,166709.89265151,10383.321225184,7.5093494669919,1962.7972467307,922.99170751905,0.99150803912006,964181.89601426,1699.8486049233,886.59558974327,1.0839125256179,965410.94471451,2618.59885941,432704.2466403,69618.267926154,4.5003256977388,1771.9999797937,773.1500317709,1.3941850842394,117277.64885387,985878.30500645,2011.628637407,822.92738236267,5.7706867434258e-321,223911753.09471
6565.138116294,-0.0009583206905354,1.2394589876224,10383.407759319,0.00031450127809069,918.02367857075,90257493.515899,305450.49422259,922.98149321574,300081.38556662,822.00031967576,966805.0569631,773.15024877762,965060.94318097,886.5954585994,-0.00035810294468774,-22661.443157032,15500.061591186,-0.00050558896157327,3035.5744293189,69618.762842968,9.2030917905058e-05,0.061591185747353,223974578.57213,3.3092666563744e-08,-0.00011388965480306,8.8047889975092e-06,0.00074931431453241,0.0002445718842909,7.153643912681e-05,-1.9839889426034e-06,-1.9839889426034e-06,223826894.50368,414833.08550387,822.07494617318,153009.62631511,923.00051817838,5.8703448419218e-10,0.00074931431453241,0,-160109.01312227,139612.54434941,299721.55747168,0.00031610832341771,3.3092666563744e-08,-0.0009583206905354,918.02370071043,15806271.94239,8.8047889975092e-06,181,1158.200587939,-1283.042432555,1283.0424300621,224000000,6565.138116294,151255.56766122,1962.7917589462,923.00295297908,1.8527000739773,387027.39944683,2012.044631203,822.0749360595,0.69845089241771,136781.35771248,1962.7972734461,922.99165277444,1.7702412241513,417176.82044565,2012.0446262677,822.07494617267,0.34369890341304,372936.25238496,2012.0446301301,822.07493825798,0.38556970642748,289890.83489364,1962.7729920294,923.04140977586,0.25847076583475,299076.09194099,2012.081048844,822.00030974583,0.96722481030428,39.154355991952,91.835127053944,22.253385740039,19.398638136468,2.9683757302555,0.35401978594161,1.3095436560707e+15,3.181130591869e+14,3.0237374813064e+14,299319.8024487,2012.0810514414,822.00030442341,0.96722481700902,0.62030279597952,129213.39018449,1963.4636027363,921.62622390102,-3.5566086733547e-08,1.1203027959795,965401.78977985,1771.9999900689,773.15001561494,1.3941892491484,963598.11339413,1699.8486919175,886.59545295996,1.4533665898192,303821.9266023,1962.79727962,922.99164012295,1.4618656044076,298366.50406725,2012.0810461973,822.00031516941,1.4260587746213,136721.034363,1962.7972667129,922.99166657197,1.7702413991123,0.98318357397185,1.0520525049704,0.79684692811811,305122.42858011,1282.4746870887,166710.79566355,10383.407759319,7.509348673682,1962.7972710216,922.99165774269,0.99151082687265,964181.89328153,1699.8485095227,886.59573974422,1.0839157473977,965410.94800992,2618.6067696992,432706.8628922,69618.762842968,4.500334369204,1771.9999944026,773.15000880092,1.3941892522593,117277.55893895,985878.30500645,2011.628637407,822.92738236267,1.381901611418e-320,223912075.07329
6590.0493544215,-0.00095759735004282,1.2395074905721,10383.483152178,0.00031193037816669,918.02614266726,90257866.618884,305451.30770077,922.98171027092,300082.18826437,822.00040740237,966805.06543332,773.15027812993,965060.94398597,886.59562386132,-0.00034590997654504,-22660.955240783,15500.061727538,-0.00048670427531761,3035.6498221777,69619.250759217,8.9556298386199e-05,0.061727538345459,223975038.98345,3.5262973722234e-08,-0.00011464163459656,8.8176828264787e-06,0.00074932433279554,0.00024457411357719,7.1540226908731e-05,-1.9821084948446e-06,-1.9821084948446e-06,223827445.3815,414833.87749281,822.07494834777,153009.56903135,923.00046227027,5.8686079938866e-10,0.00074932433279554,0,-160109.86876712,139612.49195507,299722.36072219,0.00031611434048593,3.5262973722234e-08,-0.00095759735004282,918.02609753682,15804334.120887,8.8176828264787e-06,181,1160.954122223,-1283.0457191064,1283.045720495,224000000,6590.0493544215,151255.49763557,1962.7917862651,923.00289699778,1.8527050972604,387028.09070635,2012.0446203613,822.07495827609,0.69845278413189,136781.28889069,1962.797298782,922.99160085646,1.7702460197242,417177.61437822,2012.0446251435,822.07494847641,0.34369982462467,372936.91276922,2012.0446193866,822.07496027339,0.38557075032376,289891.37365962,1962.7730450111,923.0413012068,0.25847146311019,299076.8902841,2012.0809521764,822.00050783516,0.96722741328963,39.154808407964,91.836192393386,22.253657548084,19.398877602679,2.9684123737739,0.35402415880903,1.3093625362692e+15,3.1821698121474e+14,3.0237374813064e+14,299320.60126619,2012.0809388493,822.00053514481,0.96722740460441,0.62030272867188,129213.33770869,1963.4636027362,921.62622390116,1.2964404149646e-08,1.1203027286719,965401.79086965,1771.9999736452,773.15004143837,1.394192885828,963598.10619565,1699.8485833779,886.59562361969,1.4533704699182,303822.73190582,1962.7971737,922.99185717206,1.4618695008258,298367.29811352,2012.0809667347,822.00047800264,1.426062560141,136720.96536183,1962.79727812,922.99164319681,1.7702459935536,0.98304759224041,1.052396192306,0.79685706325024,305123.24043859,1282.4780512473,166711.66900088,10383.483152178,7.5093532641202,1962.797220295,922.99176169057,0.99151343806361,964181.88964085,1699.848651075,886.59551717762,1.0839186083529,965410.94930564,2618.6135167832,432709.09091801,69619.250759217,4.500337722447,1771.9999809395,773.15002996928,1.394192883371,117277.50775279,985878.30500645,2011.628637407,822.92738236267,3.3102398271364e-322,223912784.15891
6614.9679882252,-0.00095687234153386,1.2395559578299,10383.543449263,0.0003116365062521,918.02800779137,90258009.882555,305451.99856528,922.98165821215,300082.86681503,822.00040308761,966805.07712393,773.15029352403,965060.94646024,886.59552609653,-0.00042045599263929,-22660.176559034,15500.061864169,-0.0004338147633689,3035.7101192633,69620.029440966,8.8541976858888e-05,0.061864169152345,223975509.90559,2.9440709107143e-08,-0.00011539069651175,8.8305088716007e-06,0.00074932778707544,0.00024457503645793,7.1541119564515e-05,-1.9819732147727e-06,-1.9819732147727e-06,223827367.38727,414834.54451159,822.07521031201,153009.60295276,923.00047127819,5.8732207284362e-10,0.00074932778707544,0,-160110.50924359,139612.52973441,299723.038978,0.00031611615602244,2.9440709107143e-08,-0.00095687234153386,918.02800881982,15802409.740046,8.8305088716007e-06,181,1163.632790936,-1283.0495793945,1283.049580191,224000000,6614.9679882252,151255.52173693,1962.79178193,923.00290588109,1.8527088817619,387028.68458456,2012.0444867855,822.07523199696,0.6984542480368,136781.31406514,1962.7972988006,922.99160081844,1.7702496435967,417178.28280869,2012.0444973315,822.07521038623,0.3437005455495,372937.48470274,2012.0444809232,822.07524400993,0.3855715587714,289891.85982679,1962.7730045779,923.04138406174,0.25847199383209,299077.56465411,2012.0809172896,822.00057932459,0.96722942860342,39.155251786249,91.837208438831,22.253886053396,19.399064673245,2.9684399596166,0.35402739414864,1.3091815033164e+15,3.1832049999794e+14,3.0237374813064e+14,299321.27665467,2012.0809403308,822.00053210901,0.96722941898003,0.62030288859987,129213.37524288,1963.4636027452,921.62622388279,1.8203494452459e-09,1.1203028885999,965401.79409835,1771.9999625754,773.15005884372,1.3941970878504,963598.09988552,1699.8486396211,886.59553518693,1.4533747776609,303823.41603187,1962.7971975609,922.99180827693,1.4618725290195,298367.96953076,2012.0809689017,822.00047356204,1.4260655293375,136720.99030984,1962.7972867559,922.99162550022,1.7702503409883,0.98291167571354,1.0527385460448,0.79686410620242,305123.92995783,1282.4806048868,166712.32304613,10383.543449263,7.5093546666753,1962.797241676,922.99171787713,0.99151549106589,964181.88627357,1699.8486499833,886.59551889418,1.0839218151636,965410.95262287,2618.6213970497,432711.69498797,69620.029440966,4.500328031495,1771.99997461,773.15003992135,1.3941970845976,117277.54220918,985878.30500645,2011.628637407,822.92738236267,5.3951968525864e-321,223912699.1266
6639.8869445169,-0.00095614961553086,1.239604435772,10383.642062535,0.00031104560720527,918.03091253448,90258430.13189,305453.02695224,922.98191318236,300083.88089483,822.00046659217,966805.0883511,773.15031959426,965060.9481479,886.59565793161,-0.00041451835818407,-22659.554967738,15500.061993099,-0.00054753530559992,3035.8087325349,69620.651032262,8.5231978094578e-05,0.061993098693447,223976515.54446,3.413766981391e-08,-0.00011613663943842,8.8432570481446e-06,0.00074933670987812,0.00024457709172137,7.1544064047833e-05,-1.9807300563778e-06,-1.9807300563778e-06,223828063.15826,414835.54382574,822.07528929036,153009.61605628,923.00056130663,5.8760346382156e-10,0.00074933670987812,0,-160111.50292824,139612.54897532,299724.05190356,0.00031612115576921,3.413766981391e-08,-0.00095614961553086,918.03087208519,15800496.804427,8.8432570481446e-06,181,1166.309695303,-1283.0535263642,1283.0535293037,224000000,6639.8869445169,151255.51980663,1962.7917378236,923.00299626317,1.8527147585395,387029.56623686,2012.0444386907,822.07533055189,0.6984564796154,136781.31405213,1962.7972519846,922.99169675294,1.7702552532726,417179.28442223,2012.044458829,822.07528928482,0.34370163922837,372938.33034816,2012.0444257319,822.07535710683,0.38557279074622,289892.56715107,1962.772990729,923.04141244065,0.25847281000669,299078.57164027,2012.08086369,822.00068915987,0.96723250523159,39.155673006333,91.838138878696,22.254101307332,19.399259785931,2.9684708217573,0.35403112576559,1.3090006073371e+15,3.1842358774347e+14,3.0237374813064e+14,299322.28596988,2012.0808682163,822.00067988468,0.96723248992516,0.62030303452978,129213.3938878,1963.4636027496,921.6262238738,1.2152383342545e-08,1.1203030345298,965401.79670874,1771.9999520682,773.15007536449,1.3942013895011,963598.09240516,1699.848554171,886.5956695424,1.4533793267888,303824.43425007,1962.797073695,922.9920621004,1.4618771895781,298368.97296457,2012.0809149961,822.00058402434,1.4260700438831,136720.98923098,1962.7972226244,922.99175691724,1.7702552144804,0.98277586202404,1.0530794742707,0.79687274533013,305124.95632493,1282.4845583065,166713.33933453,10383.642062535,7.509352973837,1962.7971450891,922.99191580107,0.99151863968343,964181.88266164,1699.8485944873,886.59560615205,1.0839251993365,965410.95527378,2618.6294149161,432714.34351202,69620.651032262,4.5003292659978,1771.9999704324,773.15004649,1.3942013813436,117277.55803732,985878.30500645,2011.628637407,822.92738236267,-5.9633723453038e-321,223913042.39922
6664.805339312,-0.00095543132936292,1.2396525366171,10383.726537674,0.00030930074934683,918.03362925259,90258438.149501,305453.91261221,922.98149302272,300084.74734372,822.00042910261,966805.10110216,773.15028986307,965060.95041568,886.5953912987,-0.00048172691435866,-22658.694242384,15500.062119574,-0.00053784266071943,3035.893207674,69621.511757616,8.3223092945133e-05,0.062119573793487,223977052.62619,2.9877898313747e-08,-0.00011687942359192,8.8559217601409e-06,0.00074934040972204,0.00024457769463871,7.1546172553146e-05,-1.9795678208835e-06,-1.9795678208835e-06,223828437.52947,414836.40313875,822.075360396,153009.53915113,923.00051647715,5.8811824844981e-10,0.00074934040972204,0,-160112.44135689,139612.47764302,299724.91899991,0.00031612386719185,2.9877898313747e-08,-0.00095543132936292,918.03369220226,15798616.465342,8.8559217601409e-06,181,1169.108676334,-1283.057915856,1283.0579160263,224000000,6664.805339312,151255.42831609,1962.7917599117,923.00295100053,1.8527201911496,387030.31608314,2012.0444302219,822.07534790584,0.69845853303495,136781.22422586,1962.7972737626,922.99165212591,1.7702604456732,417180.14598209,2012.044424075,822.07536050198,0.34370266337674,372939.04597033,2012.0444301409,822.07534807188,0.38557392424939,289893.15402488,1962.7730147226,923.04136327336,0.25847356891212,299079.43302224,2012.0809581708,822.00049555165,0.96723534629741,39.156103105284,91.839143462974,22.254359992205,19.399487248125,2.968505181578,0.35403519049647,1.3088198564679e+15,3.1852623895318e+14,3.0237374813064e+14,299323.1476973,2012.0809974658,822.00041502911,0.96723535223013,0.62030235773545,129213.32249751,1963.4636027173,921.62622394006,-4.9812121817147e-08,1.1203023577355,965401.80012356,1771.9999674252,773.15005121827,1.3942060774076,963598.08551561,1699.8487190198,886.59541034628,1.4533840638029,303825.30954298,1962.7972779427,922.99164355998,1.4618815125926,298369.82855296,2012.0809935809,822.00042298998,1.4260743065715,136720.89967092,1962.7972688239,922.99166224608,1.7702606658699,0.98264015728088,1.0534189588005,0.79688150791563,305125.83980781,1282.4883285717,166714.31172046,10383.726537674,7.5093582313945,1962.7972687156,922.99166246798,0.99152161706126,964181.87957713,1699.8485689776,886.59564626165,1.0839287878722,965410.95853214,2618.6384079878,432717.31998724,69621.511757616,4.500319735444,1771.9999867575,773.15002082158,1.3942060751533,117277.49970416,985878.30500645,2011.628637407,822.92738236267,1.3438585566882e-321,223913450.51082
6689.7242687534,-0.00095471904935921,1.2397003491838,10383.803445333,0.0003070601536307,918.03598643544,90258692.9472,305454.55355651,922.98147966489,300085.37265208,822.00033660922,966805.11164127,773.15026233687,965060.95135385,886.5952576799,-0.00034313098080929,-22658.331099272,15500.06224135,-0.00051643518827404,3035.9701153331,69621.874900728,8.0470802462952e-05,0.06224134979188,223977754.28207,3.3702581154148e-08,-0.00011761909241037,8.8684960513839e-06,0.00074935046213615,0.00024457955054662,7.1550474946036e-05,-1.977139329465e-06,-1.977139329465e-06,223829466.59607,414837.02563962,822.07511316821,153009.34800032,923.00048806237,5.8851255205451e-10,0.00074935046213615,0,-160113.25288162,139612.29116225,299725.54404387,0.00031613002549265,3.3702581154148e-08,-0.00095471904935921,918.03598856283,15796755.813649,8.8684960513839e-06,189,1172.097034323,-1283.0619497855,1283.0619496948,224000000,6689.7242687534,151255.22491456,1962.7917737279,923.00292268867,1.852724910983,387030.84000505,2012.0445519077,822.07509854972,0.69846028542617,136781.02208233,1962.7972859143,922.99162722488,1.7702649522519,417180.77048598,2012.044544762,822.07511319254,0.34370352473223,372939.53883815,2012.0445523637,822.0750976153,0.3855748920941,289893.52873883,1962.773055708,923.04127928685,0.258474225282,299080.05333067,2012.0810478043,822.00031187649,0.96723775739001,39.156540220894,91.840184495253,22.254622870819,19.39972159851,2.9685418358233,0.35403960772461,1.3086392426305e+15,3.1862845963014e+14,3.0237374813064e+14,299323.76919635,2012.0810424265,822.00032289661,0.96723776279519,0.62030135845411,129213.13571334,1963.4636026744,921.62622402778,-2.6621774808438e-08,1.1203013584541,965401.80178062,1771.9999800718,773.15003133358,1.3942104585218,963598.07716485,1699.8488124091,886.59526350776,1.453388590782,303825.94238065,1962.7972834979,922.99163217635,1.4618851663065,298370.44528326,2012.0810380229,822.00033192035,1.4260778600705,136720.69755802,1962.7972773789,922.9916447154,1.7702650845935,0.98250455541884,1.0537570194873,0.79689156039761,305126.47912127,1282.4915481871,166715.15037965,10383.803445333,7.5093591437733,1962.7972758863,922.99164777401,0.99152409341314,964181.8758381,1699.8485942369,886.59560654572,1.0839321603196,965410.96023463,2618.6466241284,432720.03480506,69621.874900728,4.5003386542578,1771.999991692,773.1500130629,1.3942104612736,117277.33213719,985878.30500645,2011.628637407,822.92738236267,2.5217110563737e-320,223914215.18121
6714.6384738377,-0.00095400972869719,1.2397478039843,10383.865301056,0.00030520628889437,918.03801661273,90258992.19125,305455.2912914,922.98162436641,300086.10060152,822.00040319403,966805.12204506,773.15028701931,965060.95337532,886.59535499808,-0.00038866932459314,-22657.695284932,15500.062361975,-0.00044948959418889,3036.0319710563,69622.510715068,7.8958540103265e-05,0.062361974734021,223977967.11053,3.0271994096013e-08,-0.00011835551957301,8.8809856476797e-06,0.0007493569831108,0.00024458118558916,7.1552640353592e-05,-1.9762744369431e-06,-1.9762744369431e-06,223829458.04974,414837.74021389,822.07532941642,153009.3651463,923.00042803942,5.88210782509e-10,0.0007493569831108,0,-160113.95999395,139612.31230616,299726.27230011,0.00031613382594275,3.0271994096013e-08,-0.00095400972869719,918.03801344769,15794920.081085,8.8809856476797e-06,189,1174.772542981,-1283.0654730946,1283.0654710752,224000000,6714.6384738377,151255.23147646,1962.7918030975,923.00286250514,1.8527290768055,387031.47378886,2012.0444369285,822.07533416284,0.69846188036117,136781.02955435,1962.797316619,922.99156430534,1.7702689346967,417181.48658011,2012.0444391759,822.07532955758,0.34370430207428,372940.14836227,2012.0444390559,822.07532980349,0.38557577158643,289894.04081072,1962.7730726386,923.04124459303,0.25847480583089,299080.77746488,2012.0809227888,822.00056805583,0.96723995316945,39.156980932343,91.841230159536,22.254871216883,19.39992956027,2.9685726780762,0.35404322780402,1.3084588037867e+15,3.1873023231707e+14,3.0237374813064e+14,299324.4938779,2012.0809495308,822.00051325654,0.96723994554037,0.62030163048969,129213.15674245,1963.463602683,921.62622401035,1.8626036669319e-09,1.1203016304897,965401.80429322,1771.9999671698,773.15005161977,1.3942143555803,963598.07072198,1699.8487479969,886.59536478482,1.453392692013,303826.6732402,1962.7972132268,922.99177617468,1.4618884451008,298371.16593912,2012.080973868,822.00046338521,1.4260810530953,136720.70480537,1962.797299847,922.9915986742,1.770268913209,0.98236908493906,1.0540935985969,0.79689978888142,305127.2155021,1282.4942895671,166715.85348494,10383.865301056,7.5093627141057,1962.7972527014,922.99169528411,0.99152628962155,964181.87218364,1699.8487940723,886.59529233909,1.0839351874874,965410.96299486,2618.6538111288,432722.4071926,69622.510715068,4.5003347794851,1771.9999753063,773.15003882663,1.3942143495514,117277.34792588,985878.30500645,2011.628637407,822.92738236267,-3.581975932349e-321,223914528.41248
6739.5640603587,-0.00095329957583146,1.2397953677576,10383.937494807,0.00030516261294367,918.0400975621,90259095.991468,305455.99730293,922.98144377231,300086.79217637,822.000362179,966805.13234708,773.15025041653,965060.95451234,886.59519284964,-0.00038383249602703,-22657.089605947,15500.062481344,-0.00046782544416146,3036.1041648071,69623.116394053,7.7507901243653e-05,0.062481344196401,223978551.70381,2.8707349728602e-08,-0.00011908918795036,8.8934127378327e-06,0.00074936259208903,0.00024458242890631,7.1554513338915e-05,-1.9754759405458e-06,-1.9754759405458e-06,223829867.64428,414838.42366259,822.07539611473,153009.3406888,923.00048998533,5.8912426684784e-10,0.00074936259208903,0,-160114.67061062,139612.29226328,299726.9628739,0.00031613694224522,2.8707349728602e-08,-0.00095329957583146,918.04015254134,15793087.467056,8.8934127378327e-06,189,1177.54119177,-1283.0692950539,1283.0692978742,224000000,6739.5640603587,151255.19600318,1962.7917728493,923.00292448905,1.8527332241304,387032.07348901,2012.0444173435,822.07537429619,0.69846345919752,136780.99552977,1962.7972872542,922.99162447903,1.7702728990272,417182.17173603,2012.0444066763,822.07539615516,0.34370508765244,372940.7220298,2012.0444217388,822.07536528945,0.38557664343272,289894.51673177,1962.7730459313,923.04129932109,0.25847538514428,299081.4636596,2012.0809829683,822.00044473718,0.96724213415087,39.157401700433,91.842175171731,22.255079145688,19.400108461831,2.9686003870627,0.35404655611904,1.3082784216412e+15,3.1883162374567e+14,3.0237374813064e+14,299325.18181105,2012.0810341299,822.00033989764,0.96724214139369,0.62030131021934,129213.13622434,1963.4636026641,921.62622404901,-4.5437030571462e-08,1.1203013102193,965401.8064066,1771.9999886912,773.1500177812,1.3942184457351,963598.06369258,1699.8488634972,886.59518318045,1.4533968492576,303827.37132875,1962.7973005689,922.99159719485,1.4618917834511,298371.84924923,2012.0810276257,822.00035322609,1.4260843182566,136720.67015255,1962.7972848879,922.99162932815,1.7702731043424,0.98223365702747,1.0544289168222,0.79690709413996,305127.9198799,1282.4971764186,166716.59625256,10383.937494807,7.5093613353711,1962.7972903885,922.99161805645,0.99152858360534,964181.86926804,1699.8487380712,886.5953803912,1.0839383159911,965410.96495702,2618.6616137159,432724.98842267,69623.116394053,4.500335706456,1771.9999968132,773.15000501071,1.3942184490136,117277.33356461,985878.30500645,2011.628637407,822.92738236267,-1.2228124734571e-320,223914603.65132
