time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
6764.4861556497,-0.00095259636261919,1.2398425532965,10384.017520072,0.0003030005132309,918.04263031719,90259335.728923,305456.7218128,922.98145011419,300087.50088973,822.00031500053,966805.14197746,773.15027066935,965060.95596898,886.5951038892,-0.0002972680615585,-22656.725084901,15500.062596216,-0.00048819433527569,3036.1841900724,69623.480915099,7.5472916759763e-05,0.062596215934601,223979152.53794,3.1732299328219e-08,-0.00011981964791471,8.9057494215701e-06,0.00074937232863134,0.0002445843141288,7.1558594954623e-05,-1.9732443031062e-06,-1.9732443031062e-06,223830800.71667,414839.12866549,822.07521345488,153009.17351663,923.00045471967,5.8915663744939e-10,0.00074937232863134,0,-160115.54156238,139612.13015652,299727.6717189,0.00031614290908343,3.1732299328219e-08,-0.00095259636261919,918.04262519851,15791283.640965,8.9057494215701e-06,189,1180.400669529,-1283.0727196735,1283.0727172661,224000000,6764.4861556497,151255.01565537,1962.7917900573,923.00288922682,1.8527383139207,387032.67350175,2012.0445018609,822.07520110472,0.69846535729063,136780.81657231,1962.7973019207,922.99159442478,1.7702777583413,417182.87885662,2012.0444958675,822.0752133863,0.3437060205649,372941.28924019,2012.044501227,822.0752024036,0.38557769206356,289894.95855345,1962.7730877901,923.04121354481,0.25847609256538,299082.16740662,2012.0810664428,822.00027368276,0.96724474580743,39.157824726194,91.843158191875,22.255330993102,19.400336931967,2.968635783192,0.35405079810607,1.3080982049037e+15,3.1893257177833e+14,3.0237374813064e+14,299325.88643281,2012.0810520239,822.00030322976,0.96724475084129,0.62030043826758,129212.97391305,1963.4636026217,921.62622413579,-2.0641033716734e-08,1.1203004382676,965401.80857166,1771.9999739781,773.15004091498,1.3942221601954,963598.05733758,1699.8489036946,886.5951199771,1.4534007134923,303828.08709937,1962.7972989856,922.99160043932,1.4618957232135,298372.54873497,2012.0810478823,822.0003117167,1.4260881625437,136720.49132548,1962.7972928949,922.9916129202,1.7702778676044,0.98209835330149,1.0547627686637,0.7969166864466,305128.64262045,1282.5006386989,166717.49728195,10384.017520072,7.5093642677219,1962.7972914602,922.99161586021,0.99153125335915,964181.86621729,1699.8487600269,886.59534586964,1.0839412053012,965410.9671688,2618.6685876756,432727.29339818,69623.480915099,4.5003480924813,1771.9999879576,773.15001893457,1.3942221593429,117277.18804065,985878.30500645,2011.628637407,822.92738236267,1.5232043861286e-320,223915304.96719
6789.4043919106,-0.00095189550017296,1.2398894521111,10384.075496878,0.00030144839431367,918.04452494692,90259614.175233,305457.42227617,922.98160084158,300088.19239272,822.00038576964,966805.15193103,773.15028888203,965060.95821765,886.59520382992,-0.00037537939033427,-22656.060298635,15500.062708491,-0.00042516764870015,3036.2421668779,69624.145701365,7.3681930234603e-05,0.062708490842497,223979475.99258,2.9165694482897e-08,-0.00012054692804706,8.9180038523256e-06,0.0007493792030107,0.00024458605347776,7.156075071054e-05,-1.9724171368249e-06,-1.9724171368249e-06,223830744.52525,414839.80660912,822.07544671638,153009.20021249,923.00040772716,5.8883784555085e-10,0.0007493792030107,0,-160116.20281078,139612.16061006,299728.36342085,0.0003161468041883,2.9165694482897e-08,-0.00095189550017296,918.04451715611,15789501.114842,8.9180038523256e-06,189,1183.073240714,-1283.075969147,1283.0759662466,224000000,6789.4043919106,151255.03246139,1962.7918130545,923.00284210144,1.8527422062469,387033.27632667,2012.0443803599,822.07545008209,0.69846685167469,136780.8342456,1962.7973266586,922.99154373232,1.7702814800509,417183.55820164,2012.0443819013,822.07544692352,0.34370674851617,372941.86958412,2012.0443831505,822.07544436372,0.38557851577692,289895.44774662,1962.773099808,923.04118891807,0.25847663526377,299082.85525661,2012.0809374307,822.00053805176,0.9672468035124,39.158248531007,91.844146613442,22.255565717018,19.400533232342,2.9686650121697,0.35405423916941,1.3079181560484e+15,3.1903308036489e+14,3.0237374813064e+14,299326.57487208,2012.0809588433,822.00049417364,0.96724679623447,0.6203007579033,129213.00425408,1963.463602635,921.62622410851,5.6131683119587e-09,1.1203007579033,965401.81124006,1771.9999649425,773.15005512179,1.3942257603498,963598.05175826,1699.8488415638,886.59521766691,1.4534045022333,303828.78114395,1962.7972260831,922.99174982965,1.4618987926903,298373.23341973,2012.080982685,822.00044531754,1.426091154021,136720.508707,1962.7973109895,922.99157584127,1.7702814579746,0.98196317561855,1.0550951671843,0.79692456260992,305129.34182774,1282.5031975094,166718.15295328,10384.075496878,7.5093674363239,1962.7972648838,922.99167032016,0.99153330820079,964181.86295478,1699.8488955686,886.59513275379,1.083943997956,965410.97007356,2618.6752163322,432729.48119469,69624.145701365,4.5003394718602,1771.9999740607,773.15004078502,1.3942257521094,117277.21222825,985878.30500645,2011.628637407,822.92738236267,4.2983711188188e-322,223915579.39233
6814.3325618618,-0.00095119369144802,1.2399364946015,10384.145540507,0.00030189223732948,918.04655449749,90259758.837673,305458.14135662,922.98144471852,300088.8985162,822.00036665122,966805.16109176,773.15027340826,965060.95873265,886.59511124515,-0.00036334343997169,-22655.494562373,15500.062819426,-0.00044865777522318,3036.312210507,69624.711437626,7.2181413299697e-05,0.062819426198447,223980086.88304,2.7857156875851e-08,-0.00012127143275087,8.9301964702676e-06,0.0007493847554762,0.00024458737246295,7.1562440989114e-05,-1.9717840427673e-06,-1.9717840427673e-06,223831101.26637,414840.50372011,822.07554349,153009.20922986,923.00048594154,5.8980103488055e-10,0.0007493847554762,0,-160116.89466682,139612.1740181,299729.06868491,0.00031614981345207,2.7857156875851e-08,-0.00095119369144802,918.04662092297,15787722.257105,8.9301964702676e-06,189,1185.779142462,-1283.0795950588,1283.0796017529,224000000,6814.3325618618,151255.03074839,1962.7917749271,923.00292023141,1.8527462472101,387033.89207661,2012.0443479514,822.07551649304,0.69846839641698,136780.83402498,1962.797290098,922.99161865161,1.7702853438121,417184.25697268,2012.0443347272,822.07554359177,0.34370751714131,372942.46014001,2012.0443483352,822.07551570663,0.38557936888787,289895.9438342,1962.7730711344,923.04124767551,0.25847720003802,299083.5562357,2012.0809736868,822.00046375647,0.96724893858583,39.158651831323,91.84504100104,22.255761599001,19.400700933375,2.9686911423278,0.35405741838544,1.3077381738987e+15,3.1913320539306e+14,3.0237374813064e+14,299327.27744427,2012.0810303073,822.00034773093,0.9672489463479,0.62030064477089,129213.01728468,1963.463602634,921.62622411059,-5.2744105644368e-08,1.1203006447709,965401.81261562,1771.9999752724,773.15003887988,1.394229633966,963598.04447579,1699.8489091573,886.59511138787,1.4534084701652,303829.49241916,1962.7973010056,922.99159630003,1.4619020827718,298373.93145543,2012.0810257165,822.00035713841,1.4260943518141,136720.50783533,1962.7972901778,922.99161848809,1.7702855791186,0.98182804801715,1.0554262972139,0.79693161265491,305130.0593002,1282.5060173348,166718.87581929,10384.145540507,7.5093664740715,1962.797292876,922.99161295898,0.99153557017093,964181.86018948,1699.8488234574,886.5952461362,1.0839469816849,965410.97127366,2618.6826202384,432731.93074879,69624.711437626,4.5003409218571,1771.9999944169,773.15000877845,1.3942296378923,117277.22747512,985878.30500645,2011.628637407,822.92738236267,9.5700515599449e-321,223915641.73548
6839.2580125965,-0.0009504979385929,1.2399831360288,10384.228447404,0.00029967470484078,918.04923053377,90259962.894583,305458.94416324,922.98143294179,300089.68473693,822.00034723511,966805.17165807,773.15027262746,965060.96076284,886.59501235336,-0.00034894647956207,-22654.957715728,15500.062923952,-0.00048786306388138,3036.3951174043,69625.248284272,6.9379578816891e-05,0.062923952297268,223980755.25461,3.0117851467664e-08,-0.0001219927885135,8.942302598402e-06,0.00074939324973837,0.00024458897740632,7.1566105054225e-05,-1.9697898394415e-06,-1.9697898394415e-06,223831964.9302,414841.28450693,822.07542063626,153009.06951043,923.00046208301,5.8984328331073e-10,0.00074939324973837,0,-160117.81529784,139612.03969802,299729.85499586,0.00031615508246055,3.0117851467664e-08,-0.0009504979385929,918.04924113554,15785970.890369,8.942302598402e-06,189,1188.652854422,-1283.0831341014,1283.0831348774,224000000,6839.2580125965,151254.87705343,1962.7917865629,923.00289638754,1.8527516348451,387034.56267934,2012.0444034305,822.07540280642,0.69847041284731,136780.68184558,1962.7972987552,922.99160091145,1.7702904871563,417185.03996693,2012.0443946528,822.07542079342,0.34370850894214,372943.09641967,2012.0444037109,822.07540223172,0.38558048265642,289896.44904958,1962.7731028466,923.04118269134,0.25847794907489,299084.33712139,2012.0810408219,822.00032618457,0.96725171515387,39.159057020567,91.845977408861,22.256003460548,19.400921016263,2.9687250607586,0.35406144625154,1.3075583508892e+15,3.1923289524417e+14,3.0237374813064e+14,299328.05930828,2012.0810406703,822.00032649536,0.96725172161719,0.62029988866104,129212.88268789,1963.4636026074,921.62622416521,-2.922787710927e-08,1.120299888661,965401.81550044,1771.9999729686,773.15004250217,1.3942334740515,963598.03851544,1699.8489630401,886.59502666654,1.4534124395716,303830.28594643,1962.7973045851,922.99158896493,1.4619062531627,298374.70785039,2012.081034736,822.00033865569,1.4260984422112,136720.35570208,1962.797293765,922.99161113724,1.7702906275917,0.98169303989556,1.055755988041,0.79694064971572,305130.86022498,1282.5096483951,166719.81729301,10384.228447404,7.5093703411514,1962.7972939226,922.9916108144,0.99153839790203,964181.8570055,1699.8488395034,886.59522090663,1.0839499511837,965410.97421339,2618.6898251709,432734.31194743,69625.248284272,4.5003433681725,1771.9999902795,773.15001528387,1.3942334740301,117277.10739877,985878.30500645,2011.628637407,822.92738236267,2.620524185542e-320,223916250.50183
6864.171410977,-0.00094979340145656,1.2400293458428,10384.290770448,0.0002968859663628,918.05118140585,90260287.631136,305459.65239445,922.98163795561,300090.38348557,822.00039651823,966805.18215595,773.15030022778,965060.96300489,886.595111226,-0.00038325235777847,-22654.335928915,15500.06302748,-0.00044069241357647,3036.4574404477,69625.870071085,6.7771279615164e-05,0.063027479971223,223981209.98635,3.2716520746994e-08,-0.00012271075071726,8.9543236188434e-06,0.00074939474326916,0.00024458949882198,7.1567390711267e-05,-1.9690877266847e-06,-1.9690877266847e-06,223832108.73627,414841.97052186,822.0756052226,153009.08399532,923.00043827724,5.8964533227918e-10,0.00074939474326916,0,-160118.49561505,139612.05812423,299730.55373929,0.00031615688953325,3.2716520746994e-08,-0.00094979340145656,918.05116737931,15784246.086918,8.9543236188434e-06,189,1191.320927804,-1283.0866004695,1283.0865984405,224000000,6864.171410977,151254.88135172,1962.7917982373,923.00287246454,1.8527556746077,387035.17079546,2012.0443000178,822.07561471753,0.69847194485557,136780.68708687,1962.7973127718,922.99157218885,1.7702943506672,417185.72744519,2012.0443046479,822.07560522968,0.34370925390145,372943.68117481,2012.0442998071,822.07561514942,0.38558132767417,289896.94034083,1962.7730914349,923.04120607608,0.25847851274322,299085.03192546,2012.0809286356,822.00055607461,0.96725382195189,39.159471410531,91.846965730659,22.256255238953,19.401142848212,2.9687590995396,0.35406549468058,1.3073787546741e+15,3.1933211611257e+14,3.0237374813064e+14,299328.75494448,2012.080946178,822.00052012701,0.96725381333812,0.62030018847882,129212.90091501,1963.4636026165,921.62622414656,1.5730853135934e-08,1.1203001884788,965401.81821259,1771.9999586761,773.15006497463,1.3942373107507,963598.03231033,1699.8488971751,886.59513022778,1.4534164882203,303830.98767955,1962.7972055457,922.99179191458,1.4619094007421,298375.39968619,2012.080973277,822.00046459629,1.4261014971822,136720.36060729,1962.7972965989,922.99160533021,1.7702943279956,0.98155820204743,1.0560841278646,0.79695003760033,305131.56719788,1282.5123146885,166720.50529581,10384.290770448,7.509372187726,1962.7972481183,922.9917046756,0.99154050085237,964181.85356012,1699.8489220432,886.59509112708,1.0839529327745,965410.97716986,2618.696909207,432736.65055185,69625.870071085,4.5003398583158,1771.999972213,773.15004369024,1.3942373030114,117277.11984084,985878.30500645,2011.628637407,822.92738236267,9.199502325564e-321,223916977.45316
6889.0933502992,-0.0009490875447317,1.2400753912162,10384.380494323,0.00029573538290177,918.05369399375,90260468.187195,305460.55880018,922.98154072936,300091.27438946,822.00038215073,966805.19290617,773.15026055988,965060.96477081,886.59502118493,-0.00040008517567003,-22653.691906664,15500.063127796,-0.00053033987660456,3036.5471643226,69626.514093336,6.5798561396769e-05,0.063127796083955,223981798.71103,3.014708550408e-08,-0.00012342591013258,8.9662847437884e-06,0.00074939075063655,0.000244587863393,7.1567475953439e-05,-1.9687727769937e-06,-1.9687727769937e-06,223832802.19096,414842.85044438,822.07569454944,153009.11020029,923.00060334459,5.9046479061917e-10,0.00074939075063655,0,-160119.35332035,139612.08999567,299731.44331602,0.00031615533934644,3.014708550408e-08,-0.0009490875447317,918.05373670428,15782533.08031,8.9662847437884e-06,189,1194.077177017,-1283.0903580859,1283.09035538,224000000,6889.0933502992,151254.89419111,1962.7917177275,923.00303744364,1.8527607373475,387035.94958735,2012.0442715446,822.07567306444,0.69847385458363,136780.70198137,1962.7972348548,922.99173185494,1.7702991923015,417186.60941395,2012.0442610595,822.07569455014,0.34371020285002,372944.42853558,2012.0442762973,822.07566332525,0.38558238203661,289897.57204525,1962.7730051903,923.04138280676,0.25847922071704,299085.91623212,2012.0809742859,822.00046252894,0.96725646316559,39.159888541865,91.847953489058,22.25648851892,19.401339482782,2.9687888539042,0.35406903627915,1.3071992364662e+15,3.194309496415e+14,3.0237374813064e+14,299329.64147772,2012.0810203183,822.00036820013,0.96725647074829,0.62030019326514,129212.93216779,1963.4636026147,921.62622415026,-2.7997498008684e-08,1.1203001932651,965401.82089364,1771.9999826611,773.15002726235,1.394241326703,963598.02594177,1699.8489672567,886.59502003669,1.4534206190041,303831.88457295,1962.7972539984,922.99169262617,1.4619134574801,298376.28067561,2012.0810149136,822.00037927541,1.426105444806,136720.3750824,1962.7972322625,922.99173716705,1.7702993458575,0.9814234227658,1.0564109866926,0.79695768358135,305132.47165663,1282.5158207604,166721.40783537,10384.380494323,7.5093690295931,1962.7972443156,922.9917124681,0.9915432833933,964181.85065746,1699.8488896782,886.5951420154,1.0839560366528,965410.97974517,2618.7045685337,432739.18433327,69626.514093336,4.5003375781543,1771.9999910069,773.15001414012,1.3942413293163,117277.15099036,985878.30500645,2011.628637407,822.92738236267,1.4248853226062e-320,223917261.28304
6914.0110059454,-0.00094839170315395,1.2401209328375,10384.501278155,0.00029256387461775,918.05752046443,90260827.724083,305461.79366538,922.98164730097,300092.48898834,822.00043871181,966805.20343966,773.15026922736,965060.96630446,886.59506536878,-0.00039460413370307,-22653.095040974,15500.06322333,-0.00065875583209163,3036.6679481545,69627.110959026,6.3225558577265e-05,0.063223330344058,223982561.12987,3.3866145759042e-08,-0.00012413789827031,8.9781582087434e-06,0.00074939382297976,0.0002445876591214,7.1570578489494e-05,-1.9667512293816e-06,-1.9667512293816e-06,223834109.99916,414844.05514833,822.07555640362,153009.00298049,923.00064418009,5.9062489646101e-10,0.00074939382297976,0,-160120.66721187,139611.99078325,299732.65799512,0.00031615823761089,3.3866145759042e-08,-0.00094839170315395,918.05749065386,15780845.512114,8.9781582087434e-06,189,1196.937574939,-1283.0941221338,1283.0941230186,224000000,6914.0110059454,151254.76696619,1962.7916977349,923.00307841211,1.8527684670177,387036.99704363,2012.0443364608,822.07554003932,0.69847674347383,136780.57720341,1962.7972106174,922.9917815217,1.7703065709782,417187.81727338,2012.0443284285,822.07555649895,0.3437116237619,372945.42710436,2012.044339013,822.07553480934,0.38558397723077,289898.38662662,1962.7730212489,923.04134989978,0.25848029528739,299087.12313476,2012.0810236461,822.00036138095,0.96726044948906,39.160317192486,91.848994453297,22.256758975998,19.401585269709,2.9688269946978,0.35407360913643,1.3070198891577e+15,3.1952934490653e+14,3.0237374813064e+14,299330.84981232,2012.0809890445,822.00043228596,0.96726045636802,0.62029968758733,129212.83261261,1963.4636025966,921.62622418719,-1.6220226635444e-09,1.1202996875873,965401.82321592,1771.9999786038,773.15003364187,1.3942454316279,963598.01884993,1699.8489411084,886.59506115032,1.4534249463602,303833.10609931,1962.7972008038,922.99180163161,1.461919472608,298377.48117786,2012.080985303,822.0004399529,1.4261113197993,136720.25030749,1962.7971958165,922.9918118514,1.7703066251948,0.98128877179259,1.0567363961093,0.79696811260102,305133.70381696,1282.5209908015,166722.74182222,10384.501278155,7.5093726579111,1962.7971953054,922.99181289871,0.99154736176005,964181.84728883,1699.8489099789,886.59511009614,1.0839592691317,965410.98211191,2618.7122277101,432741.71461989,69627.110959026,4.5003385505687,1771.9999903298,773.15001520478,1.394245430214,117277.061174,985878.30500645,2011.628637407,822.92738236267,4.662003434158e-320,223918297.3741
6938.9292296294,-0.00094770091046842,1.2401659657744,10384.592012309,0.00028983503914412,918.06048023432,90261193.333134,305462.83705946,922.98186848198,300093.51690491,822.00051711802,966805.21686397,773.15031638768,965060.96948671,886.59515165972,-0.00049427220574216,-22652.202072349,15500.063314824,-0.00061552537090392,3036.7586823087,69628.003927651,6.0684237054416e-05,0.063314824230338,223983302.08482,3.0566361857516e-08,-0.00012484687525409,8.9899523272051e-06,0.00074939486067627,0.00024458735690198,7.1572085689272e-05,-1.9659035103628e-06,-1.9659035103628e-06,223834548.27752,414845.06733052,822.07571504752,153009.00282405,923.00062586228,5.901255992447e-10,0.00074939486067627,0,-160121.68918286,139611.99662389,299733.68580675,0.00031615944259125,3.0566361857516e-08,-0.00094770091046842,918.06039190625,15779180.554074,8.9899523272051e-06,189,1199.789510925,-1283.0983491615,1283.0983461879,224000000,6938.9292296294,151254.75144528,1962.7917067982,923.00305983967,1.8527745256374,387037.89000021,2012.0442386063,822.07574056079,0.69847904297566,136780.56319551,1962.7972222568,922.99175767057,1.7703123638212,417188.83173065,2012.0442510842,822.07571499149,0.34371274445451,372946.28395263,2012.0442382205,822.07574135137,0.38558524638615,289899.10338102,1962.7730078101,923.04137743841,0.25848114054281,299088.14498093,2012.0809148677,822.00058428744,0.9672636152308,39.160760940795,91.850080289171,22.257021894552,19.401802935346,2.9688589687851,0.35407734783557,1.3068406782747e+15,3.196273240364e+14,3.0237374813064e+14,299331.87299758,2012.0808686996,822.0006788943,0.96726360244942,0.62029993941766,129212.8381106,1963.4636026025,921.62622417517,5.6692573630967e-08,1.1202999394177,965401.82718505,1771.9999537389,773.15007273761,1.394250096906,963598.01188916,1699.8488700219,886.59517292155,1.4534298474974,303834.13960801,1962.79709569,922.99201702868,1.4619241743825,298378.49855113,2012.0809033736,822.00060784099,1.4261159219383,136720.23516569,1962.7972019114,922.99179936179,1.7703123330283,0.98115422324538,1.0570604292983,0.79697651342288,305134.74527457,1282.5249803601,166723.77068142,10384.592012309,7.5093772533497,1962.7971494518,922.99190686105,0.99155051322097,964181.84312139,1699.8489498755,886.59504736555,1.0839628844829,965410.9863925,2618.7208787757,432744.57152599,69628.003927651,4.5003255704035,1771.9999668551,773.15005211456,1.3942500853437,117277.06179367,985878.30500645,2011.628637407,822.92738236267,4.456472125488e-321,223918826.38798
6963.8558360759,-0.00094701202989483,1.2402109601582,10384.699978788,0.00028891642707789,918.06370246842,90261432.70463,305463.98769775,922.98170457883,300094.64862635,822.00052779983,966805.23121617,773.15029585413,965060.97216606,886.59508043228,-0.00053542853186173,-22651.311436685,15500.063401262,-0.00066144617062491,3036.8666487885,69628.894563315,5.7598288068601e-05,0.063401261940452,223984179.96153,2.899395724139e-08,-0.00012555307773312,9.0016842586777e-06,0.0007493967199654,0.00024458746058082,7.1573469121782e-05,-1.9652323414766e-06,-1.9652323414766e-06,223835094.83996,414846.18494221,822.07585746938,153009.02347573,923.00069761651,5.9088503560609e-10,0.0007493967199654,0,-160122.79260879,139612.02411663,299734.81672542,0.0003161609297026,2.899395724139e-08,-0.00094701202989483,918.06370444321,15777517.303571,9.0016842586777e-06,189,1202.64417677,-1283.1032225091,1283.1032204698,224000000,6963.8558360759,151254.75503334,1962.7916716487,923.00313186743,1.8527809861038,387038.87811639,2012.0441886362,822.07584295858,0.69848149931902,136780.56900356,1962.7971875948,922.99182869923,1.7703185377626,417189.95195546,2012.0441815992,822.07585737865,0.34371396340705,372947.23198938,2012.0441909855,822.07583814446,0.38558660218743,289899.90177798,1962.7729892215,923.04141552962,0.25848204207812,299089.26913778,2012.0809430068,822.00052662551,0.96726701613215,39.161187922528,91.851062072178,22.257238338473,19.401989030421,2.968887846407,0.35408083632164,1.3066615456178e+15,3.1972491973555e+14,3.0237374813064e+14,299332.99915021,2012.0809366359,822.00053968062,0.96726702150047,0.6202998829344,129212.86512022,1963.4636026099,921.6262241601,-7.9473532912591e-09,1.1202998829344,965401.83112,1771.9999589691,773.15006451392,1.3942553189184,963598.00401036,1699.8489168293,886.59509932507,1.4534352468837,303835.27808417,1962.7971762284,922.99185199089,1.4619293903399,298379.61761562,2012.0809373381,822.00053824153,1.4261209959849,136720.24124696,1962.7971737385,922.99185709333,1.7703186245533,0.98101973342897,1.0573831944184,0.7969842737984,305135.89341868,1282.5294525006,166724.9189688,10384.699978788,7.5093779580734,1962.7971748962,922.99185472084,0.99155408602835,964181.83948437,1699.8488762173,886.5951631804,1.0839669516468,965410.9901625,2618.7308231302,432747.86119894,69628.894563315,4.5003190929529,1771.9999802113,773.15003111428,1.3942553139001,117277.08992473,985878.30500645,2011.628637407,822.92738236267,9.2884341418154e-322,223919189.84941
6988.7796011516,-0.00094633007783642,1.2402555432005,10384.816823723,0.00028643824596948,918.06735925287,90261776.991123,305465.1789854,922.98167978285,300095.81832693,822.00051702832,966805.24436643,773.15025549504,965060.97350116,886.59501653987,-0.00049269175963218,-22650.583699243,15500.063485083,-0.00070392810766862,3036.9834937229,69629.622300757,5.5511888705833e-05,0.063485082922193,223984931.22755,3.0684628106307e-08,-0.00012625618405354,9.0133348871947e-06,0.00074940224426933,0.00024458823812684,7.1576599406817e-05,-1.9634701721143e-06,-1.9634701721143e-06,223836038.75019,414847.343448,822.07581262052,153008.92915948,923.00068657218,5.9090818666371e-10,0.00074940224426933,0,-160124.04916882,139611.93726409,299735.98643291,0.00031616483753366,3.0684628106307e-08,-0.00094633007783642,918.06734890449,15775875.810998,9.0133348871947e-06,189,1205.486131923,-1283.1081993767,1283.1081997304,224000000,6988.7796011516,151254.64156529,1962.7916771432,923.00312060812,1.8527883458841,387039.8872971,2012.0442137767,822.07579144128,0.69848427102491,136780.45768395,1962.7971901369,922.99182348999,1.7703255654967,417191.11345152,2012.0442033713,822.07581276365,0.34371532874157,372948.19483495,2012.0442180125,822.07578276117,0.38558813240391,289900.68973162,1962.7730203702,923.04135170044,0.25848306636397,299090.43135305,2012.0809815619,822.0004476191,0.9672708434355,39.161611266464,91.852041716073,22.257481131274,19.402208621549,2.9689219688834,0.35408492130111,1.3064825723086e+15,3.1982208755208e+14,3.0237374813064e+14,299334.1627961,2012.0809555409,822.00050094071,0.96727085146768,0.62029934190808,129212.77791551,1963.4636025823,921.62622421656,-1.1304882135711e-08,1.1202993419081,965401.83333993,1771.9999847705,773.15002394582,1.3942607237695,963597.99398657,1699.8489751966,886.59500755249,1.4534408596112,303836.45639744,1962.7971856088,922.99183276882,1.4619351805394,298380.77365221,2012.0809497961,822.00051271291,1.4261266480985,136720.1294624,1962.7971787365,922.9918468514,1.7703256539827,0.98088536324825,1.05770454446,0.79699351205897,305137.08207358,1282.5344144048,166726.19706382,10384.816823723,7.5093808080013,1962.7971778067,922.99184875679,0.99155801777994,964181.83500733,1699.8489037391,886.59511990712,1.0839711356042,965410.99245815,2618.7409792466,432751.21759802,69629.622300757,4.5003244308134,1771.9999927439,773.15001140889,1.3942607260265,117277.01313814,985878.30500645,2011.628637407,822.92738236267,-4.4959973771553e-322,223919961.03557
7013.7040246437,-0.00094565303058158,1.2402997274332,10384.911146087,0.00028408757501362,918.0703018367,90262034.642832,305466.15962817,922.98158567954,300096.78076497,822.00050380029,966805.2596927,773.15021889146,965060.9767972,886.59492325779,-0.00053635426331766,-22649.69092934,15500.063561403,-0.00064733965848518,3037.0778160874,69630.51507066,5.1955532289403e-05,0.063561402740194,223985597.78066,2.8034414083352e-08,-0.00012695630871247,9.0249073762141e-06,0.00074940668526053,0.00024458890192119,7.1579034070573e-05,-1.9621549203783e-06,-1.9621549203783e-06,223836528.14209,414848.29388393,822.07587451548,153008.86872752,923.00063253088,5.9088850619676e-10,0.00074940668526053,0,-160125.06613945,139611.88270284,299736.94884229,0.00031616793599176,2.8034414083352e-08,-0.00094565303058158,918.07031379699,15774253.759271,9.0249073762141e-06,189,1208.357105337,-1283.1131978819,1283.1131940056,224000000,7013.7040246437,151254.56565623,1962.791703544,923.00306650828,1.8527942848312,387040.7184981,2012.0441894392,822.07584131305,0.69848651848438,136780.38332081,1962.7972168199,922.99176881159,1.7703312410385,417192.06624274,2012.0441731853,822.07587462037,0.34371643530942,372948.98921125,2012.0442010583,822.07581750349,0.38558937256731,289901.3435523,1962.7730478286,923.04129543318,0.2584838946681,299091.38772776,2012.0809638353,822.00048394407,0.96727394715955,39.162038917661,91.853046617169,22.257726090329,19.402418215489,2.9689536339659,0.35408867690407,1.3063037336458e+15,3.1991884330926e+14,3.0237374813064e+14,299335.12035304,2012.0809701661,822.00047097121,0.96727395618643,0.62029902155085,129212.72306628,1963.4636025709,921.6262242399,-1.5801615020864e-08,1.1202990215508,965401.837677,1772.0000083865,773.14998681365,1.394266131004,963597.98594586,1699.8490416843,886.59490301209,1.4534464373047,303837.42653605,1962.7972313204,922.99173909748,1.4619398652137,298381.7250471,2012.0809608968,822.00048996555,1.4261312277998,136720.05472858,1962.7972133674,922.99177588642,1.770331336469,0.98075109415772,1.0580245317531,0.79700188262238,305138.06058476,1282.5384703366,166727.24606514,10384.911146087,7.5093839315765,1962.7972183248,922.99176572793,0.991561197605,964181.83072689,1699.8489718675,886.59501278698,1.0839752906441,965410.9968457,2618.751158571,432754.58202371,69630.51507066,4.5003192019374,1772.0000020916,773.14999671135,1.3942661430917,117276.96445171,985878.30500645,2011.628637407,822.92738236267,-7.8062372042917e-321,223920525.05341
7038.6332438029,-0.00094497871754919,1.2403437549844,10385.005092105,0.0002827466017821,918.07321995326,90262327.579157,305467.11212267,922.9815956343,300097.71534333,822.00048046878,966805.27307593,773.15025104494,965060.97856395,886.59484094636,-0.00048615635705573,-22649.006530707,15500.063637142,-0.00062462385949402,3037.1717621051,69631.199469293,4.9955761651482e-05,0.063637142073531,223986358.36749,2.8230726557658e-08,-0.00012765358145361,9.0364097480776e-06,0.00074941316052912,0.00024459010038281,7.158171011637e-05,-1.9608510470267e-06,-1.9608510470267e-06,223837187.07889,414849.2179531,822.07587821963,153008.79785675,923.0006228134,5.9096321858149e-10,0.00074941316052912,0,-160126.0651933,139611.81770743,299737.88290073,0.00031617181049918,2.8230726557658e-08,-0.00094497871754919,918.07321504741,15772640.770713,9.0364097480776e-06,189,1211.23237427,-1283.1180909414,1283.118087009,224000000,7038.6332438029,151254.47961174,1962.7917083025,923.00305675721,1.8528001482036,387041.52375901,2012.0441827766,822.07585496599,0.69848874115644,136780.2988891,1962.7972220196,922.99175815649,1.7703368440527,417192.99267527,2012.0441713742,822.07587833162,0.34371752827551,372949.75783417,2012.0441878345,822.07584460153,0.38559060005997,289901.97334058,1962.7730559209,923.04127885068,0.25848471204015,299092.31581445,2012.0809848365,822.00044090884,0.96727701214677,39.162455402803,91.853997579357,22.25794444973,19.402605592863,2.9689822740882,0.3540920980566,1.3061249989e+15,3.2001520493739e+14,3.0237374813064e+14,299336.05009916,2012.0809737866,822.000463552,0.96727701972745,0.62029865417697,129212.65766134,1963.463602559,921.62622426442,-1.1660658607744e-08,1.120298654177,965401.84042182,1771.9999867934,773.15002076512,1.3942714638425,963597.97659797,1699.8490824121,886.59483897472,1.4534519623477,303838.36876424,1962.797224075,922.99175394468,1.4619444925655,298382.64878532,2012.0809680377,822.00047533265,1.4261357420412,136719.96995715,1962.7972140057,922.99177457845,1.7703369309226,0.98061690308641,1.0583432155962,0.79700961414839,305139.01103208,1282.542412395,166728.25991271,10385.005092105,7.5093854130732,1962.7972155411,922.99177143215,0.99156433370422,964181.82636486,1699.8489919028,886.59498128487,1.083979421193,965410.99965898,2618.7611329183,432757.87803376,69631.199469293,4.5003264245584,1771.9999916536,773.15001312334,1.3942714657791,117276.90612081,985878.30500645,2011.628637407,822.92738236267,-8.4188786051348e-321,223920931.2424
7063.5621671772,-0.00094430905297055,1.2403874719935,10385.096840231,0.00028088577085659,918.07611327392,90262588.347596,305468.06377719,922.98154397039,300098.64916874,822.00046483234,966805.28666157,773.15025907118,965060.98075626,886.59475192201,-0.00047593321062323,-22648.270223558,15500.063708069,-0.00060139982224428,3037.2635102306,69631.935776442,4.7564197169031e-05,0.063708068803183,223986983.78035,2.7150145686999e-08,-0.00012834786814093,9.0478367881414e-06,0.00074941975779408,0.00024459141419339,7.1584516521119e-05,-1.9594540395541e-06,-1.9594540395541e-06,223837698.98869,414850.14098945,822.07592731368,153008.72882287,923.00057917885,5.9088914066674e-10,0.00074941975779408,0,-160127.06223657,139611.75447288,299738.81670945,0.00031617593071451,2.7150145686999e-08,-0.00094430905297055,918.07611862302,15771044.551363,9.0478367881414e-06,189,1214.096145694,-1283.1228504031,1283.1228442171,224000000,7063.5621671772,151254.39540927,1962.7917295279,923.0030132626,1.8528059795028,387042.32948714,2012.0441604613,822.07590069412,0.69849094980849,136780.21625019,1962.797242404,922.99171638524,1.7703424148964,417193.91803697,2012.0441473732,822.07592751401,0.34371861566379,372950.52737845,2012.0441680195,822.07588520594,0.38559181910904,289902.60435596,1962.7730852459,923.04121875838,0.25848552451163,299093.24368211,2012.0809939973,822.00042213661,0.96728006068785,39.162865225474,91.854932885529,22.258168908714,19.402802200073,2.9690122932163,0.3540956710676,1.3059464045885e+15,3.2011115389915e+14,3.0237374813064e+14,299336.97913555,2012.0809858849,822.00043876047,0.96728006881702,0.6202982643095,129212.59414385,1963.4636025516,921.62622427957,-1.5340143780237e-08,1.1202982643095,965401.84362415,1771.9999848941,773.15002375136,1.3942766242598,963597.96802685,1699.8491331166,886.5947592506,1.453457295582,303839.31010377,1962.7972521602,922.99169639301,1.4619490946873,298383.57177516,2012.0809779811,822.00045495677,1.4261402388392,136719.88696273,1962.7972367772,922.99172791554,1.7703425107082,0.98048281745084,1.0586605346834,0.7970176203366,305139.9605859,1282.5463598627,166729.2772983,10385.096840231,7.5093885464345,1962.7972398907,922.99172153549,0.9915674569915,964181.82225566,1699.8490509637,886.59488842187,1.0839834032007,965411.00287824,2618.7708235568,432761.08080388,69631.935776442,4.5003287993216,1771.9999908133,773.15001444444,1.3942766262769,117276.85010339,985878.30500645,2011.628637407,822.92738236267,-2.6798120630429e-320,223921425.93182
7088.4937387794,-0.00094364243765765,1.2404309910583,10385.179394521,0.00027947176795612,918.07864964395,90262882.865341,305468.88773257,922.98153132524,300099.45705808,822.00040849497,966805.29856529,773.15014674643,965060.98189108,886.59466629283,-0.00044357894694258,-22647.610717946,15500.063776083,-0.00056321063209452,3037.3460645213,69632.595282054,4.5397888923543e-05,0.063776082525904,223987392.19491,2.6586989939378e-08,-0.00012903925856356,9.0591919929253e-06,0.00074942698863739,0.00024459291147958,7.1587299280125e-05,-1.9581081788841e-06,-1.9581081788841e-06,223838194.92524,414850.94003762,822.0759503848,153008.65927211,923.00055105355,5.9099292009279e-10,0.00074942698863739,0,-160127.9346254,139611.69003099,299739.62465639,0.00031618021075971,2.6586989939378e-08,-0.00094364243765765,918.07866676193,15769460.759825,9.0591919929253e-06,189,1216.954209409,-1283.1273859226,1283.1273866678,224000000,7088.4937387794,151254.31259768,1962.7917433183,923.00298500341,1.8528110766725,387043.02549681,2012.0441514831,822.07591909199,0.69849288278925,136780.13483072,1962.7972564391,922.99168762472,1.7703472856703,417194.71912982,2012.0441361675,822.0759504764,0.34371956710486,372951.1915741,2012.0441602186,822.07590119146,0.38559288606158,289903.14684547,1962.7731054738,923.04117730781,0.25848623513715,299094.04642784,2012.0810081793,822.00039307524,0.96728272716746,39.16326610856,91.85584037153,22.258382180641,19.402986384013,2.9690404547343,0.3540990294892,1.3057679292182e+15,3.2020670260322e+14,3.0237374813064e+14,299337.78283273,2012.0810176438,822.00037368064,0.96728273582919,0.6202978668382,129212.5294787,1963.4636025393,921.62622430464,-2.2928915530575e-08,1.1202978668382,965401.84544002,1772.0000548423,773.14991377002,1.3942815740832,963597.95870068,1699.8492428401,886.59458672939,1.4534624140664,303840.12507119,1962.7972595062,922.99168133974,1.4619531358189,298384.37018864,2012.0810082354,822.00039296025,1.4261441723054,136719.80527292,1962.7972514654,922.99169781672,1.7703474006775,0.9803488211143,1.0589765300522,0.7970252382964,305140.78271652,1282.5498500506,166730.17961989,10385.179394521,7.5093902369385,1962.7972526015,922.99169548879,0.99157019620945,964181.81791554,1699.8491835252,886.59467999187,1.0839871987928,965411.00478556,2618.7801199248,432764.1526289,69632.595282054,4.5003341438685,1772.0000214038,773.1499663463,1.3942815908568,117276.79308669,985878.30500645,2011.628637407,822.92738236267,-1.8097624607165e-320,223921831.6587
7113.4261485474,-0.00094297897725486,1.2404742849168,10385.259835643,0.00027798215746528,918.08122590668,90263066.619478,305469.73753798,922.98149857616,300100.29161413,822.00044454047,966805.31212785,773.1502625149,965060.98491804,886.59459900271,-0.0004713340562148,-22646.873068527,15500.06383903,-0.00053702438026448,3037.4265056427,69633.332931473,4.2459759748834e-05,0.063839029651639,223988269.1482,2.6077745820608e-08,-0.00012972772384852,9.070474302055e-06,0.00074943443767244,0.000244594503985,7.1590124587393e-05,-1.9567616976956e-06,-1.9567616976956e-06,223838677.6759,414851.76401241,822.07598940489,153008.60123204,923.00051793504,5.9086295236955e-10,0.00074943443767244,0,-160128.82188424,139611.6371192,299740.45900344,0.00031618462857239,2.6077745820608e-08,-0.00094297897725486,918.08122461715,15767891.27334,9.070474302055e-06,189,1219.825354828,-1283.1317359521,1283.1317290571,224000000,7113.4261485474,151254.24111912,1962.7917595433,923.00295175552,1.8528162744824,387043.74488235,2012.0441291318,822.07596489388,0.69849485188542,136780.0647084,1962.7972722675,922.99165518959,1.7703522516174,417195.54517582,2012.0441170849,822.07598958007,0.343720534722,372951.87872193,2012.0441377897,822.07594715225,0.38559397341883,289903.71020173,1962.7731248065,923.04113769165,0.25848695930601,299094.87552719,2012.0809866662,822.00043715943,0.96728544214084,39.163658850822,91.856728585438,22.258593794959,19.403170754778,2.9690685937819,0.35410237526775,1.3055895855716e+15,3.203018470594e+14,3.0237374813064e+14,299338.61316058,2012.0809894717,822.00043141041,0.96728544815715,0.62029759905657,129212.47624755,1963.4636025328,921.62622431804,-9.7397036286328e-09,1.1202975990566,965401.84967155,1771.9999826429,773.1500272911,1.3942862890971,963597.95204655,1699.8492280192,886.59461003272,1.4534672813872,303840.96582282,1962.7972749052,922.99164978451,1.4619572072248,298385.19520913,2012.080984714,822.00044115994,1.426148166566,136719.73499106,1962.7972638922,922.99167235211,1.77035232374,0.98021492367373,1.0592911885064,0.79703267923375,305141.63070338,1282.5533594372,166731.08622537,10385.259835643,7.5093938039235,1962.7972667717,922.99166645139,0.99157295594014,964181.8143634,1699.8491593514,886.59471800097,1.0839908543597,965411.00906643,2618.788983609,432767.08323243,69633.332931473,4.500332102234,1771.9999884899,773.15001809765,1.3942862867046,117276.74499755,985878.30500645,2011.628637407,822.92738236267,-1.6304166312761e-322,223922205.45918
7138.3586399452,-0.00094231695283195,1.2405174712612,10385.340566042,0.00027711412635137,918.08367103232,90263313.051574,305470.64307133,922.98148436735,300101.1839966,822.00050600465,966805.32392876,773.15027049601,965060.98607198,886.59461343977,-0.00050796396590158,-22646.072805201,15500.063899409,-0.00053124553949147,3037.5072360416,69634.133194799,4.0276238527468e-05,0.063899409376399,223988946.38673,2.3806919726387e-08,-0.00013041325782399,9.0816888847369e-06,0.00074944036954428,0.00024459606437647,7.159199607706e-05,-1.9561013068782e-06,-1.9561013068782e-06,223838787.07709,414852.64181655,822.07621509046,153008.64426937,923.00051623262,5.9090594023056e-10,0.00074944036954428,0,-160129.66601223,139611.68518737,299741.3511996,0.00031618806045353,2.3806919726387e-08,-0.00094231695283195,918.08371890159,15766332.643441,9.0816888847369e-06,189,1222.556401382,-1283.1362802007,1283.1362825208,224000000,7138.3586399452,151254.27128575,1962.7917603618,923.00295007826,1.8528212246581,387044.52538579,2012.0440241067,822.07618010917,0.69849674870285,136780.09631618,1962.7972728729,922.99165394889,1.7703569811641,417196.424873,2012.0440069654,822.07621523479,0.34372146877767,372952.62957806,2012.0440368838,822.07615392661,0.38559501996532,289904.34618037,1962.7731309783,923.04112504451,0.25848764926881,299095.76265299,2012.0809053845,822.00060372037,0.96728806311419,39.164036482555,91.857564793232,22.258785755551,19.403336557648,2.9690939906899,0.35410539998156,1.3054113783427e+15,3.2039658641477e+14,3.0237374813064e+14,299339.50140591,2012.0809621136,822.00048747215,0.96728807049997,0.62029782570126,129212.52404566,1963.4636025454,921.62622429211,-3.1173667111279e-08,1.1202978257013,965401.85147295,1771.9999767527,773.15003655233,1.39429123012,963597.94285511,1699.8492238356,886.59461661063,1.4534723973602,303841.86249461,1962.79727936,922.99164065574,1.4619611766286,298386.07828199,2012.0809565872,822.00049879677,1.4261520347499,136719.76604483,1962.7972659414,922.99166815296,1.7703571349508,0.98008112865329,1.0596045072252,0.79703946732465,305142.53443851,1282.5567270323,166731.95050676,10385.340566042,7.5093947556675,1962.7972694461,922.99166097107,0.99157564964585,964181.81021298,1699.8491830259,886.59468077689,1.0839946600618,965411.01091188,2618.7982450757,432770.14353005,69634.133194799,4.5003281712353,1771.9999917531,773.15001296688,1.3942912329917,117276.78843859,985878.30500645,2011.628637407,822.92738236267,7.2677056503247e-321,223922419.61783
7163.2962156381,-0.0009416572540054,1.2405605644334,10385.42074956,0.00027641635959085,918.08617066311,90263613.252862,305471.38136558,922.98149619136,300101.90473887,822.000376917,966805.33636913,773.15021196037,965060.98750738,886.59444670245,-0.000407223176353,-22645.534992015,15500.063956254,-0.00052672658921438,3037.5874195604,69634.671007985,3.8159380435092e-05,0.063956254491115,223989635.57569,2.6886421475259e-08,-0.00013109598082797,9.0928349856888e-06,0.00074944897026345,0.00024459773971918,7.1595137458837e-05,-1.9545611723104e-06,-1.9545611723104e-06,223839644.31207,414853.35856881,822.07607581644,153008.51081583,923.00052592831,5.9098919783938e-10,0.00074944897026345,0,-160130.51469722,139611.55679163,299742.07148885,0.00031619287717802,2.6886421475259e-08,-0.0009416572540054,918.08618708526,15764785.895735,9.0928349856888e-06,189,1225.413317581,-1283.1408679684,1283.140868081,224000000,7163.2962156381,151254.12491774,1962.7917556644,923.00295970409,1.852826198205,387045.13906644,2012.0440838319,822.07605772143,0.69849862785796,136779.95139511,1962.797268629,922.99166264543,1.7703617338821,417197.1437181,2012.0440749676,822.07607588612,0.34372239373241,372953.21126344,2012.0440818007,822.07606188387,0.38559605854404,289904.80788081,1962.7731353467,923.04111609288,0.25848834258178,299096.47784013,2012.0810208097,822.00036719319,0.96729064887821,39.164403684448,91.858380028536,22.258978971275,19.403505383988,2.9691200107928,0.35410852941579,1.3052332717289e+15,3.2049093729979e+14,3.0237374813064e+14,299340.2180322,2012.0810287356,822.00035095167,0.96729065673778,0.62029703450089,129212.39530722,1963.4636025095,921.6262243657,-3.3563434121995e-08,1.1202970345009,965401.85383437,1772.0000118527,773.14998136375,1.3942962178472,963597.93378017,1699.8493523723,886.59441450902,1.4534775472115,303842.59201838,1962.7972752847,922.99164900667,1.4619651058954,298386.78977074,2012.081021274,822.00036624179,1.4261558494004,136719.6207386,1962.797263246,922.99167367618,1.7703618951766,0.97994740917297,1.0599165412083,0.79704660165354,305143.27097537,1282.5600916474,166732.81727202,10385.42074956,7.5093960005843,1962.7972663839,922.99166724606,0.99157831505077,964181.80600954,1699.8491904941,886.59466903448,1.0839984963262,965411.01333311,2618.8076016834,432773.23548723,69634.671007985,4.5003416806109,1772.0000043592,773.14999314593,1.394296225536,117276.67493139,985878.30500645,2011.628637407,822.92738236267,-7.9692788674193e-321,223922736.08273
7188.2258740208,-0.00094100388033086,1.2406032197644,10385.492593177,0.00027423677466065,918.08854868763,90263962.309274,305472.15016872,922.98170899346,300102.66150123,822.00042170977,966805.34769471,773.15029704197,965060.98950955,886.59452514526,-0.00039896590556054,-22644.946035674,15500.064007541,-0.00048377293364865,3037.6592631771,69635.259964326,3.527784609454e-05,0.064007540599683,223990278.89738,2.759408924578e-08,-0.00013177556334179,9.1038967700533e-06,0.00074945790691278,0.00024459967450317,7.1598492340926e-05,-1.952932765036e-06,-1.952932765036e-06,223840109.48146,414854.10583353,822.07609748736,153008.44097322,923.00046092498,5.9042981141983e-10,0.00074945790691278,0,-160131.33717556,139611.49163806,299742.82881362,0.0003161981668441,2.759408924578e-08,-0.00094100388033086,918.08849734015,15763264.21041,9.1038967700533e-06,189,1228.319816656,-1283.1447742923,1283.1447740953,224000000,7188.2258740208,151254.0428015,1962.791787406,923.00289465988,1.8528310383781,387045.78942318,2012.0440580836,822.07611048449,0.69850045771367,136779.87040315,1962.7973002741,922.99159779899,1.7703663580231,417197.89285206,2012.0440643781,822.07609758595,0.34372328498992,372953.83207061,2012.0440489428,822.07612921558,0.38559706855722,289905.31220509,1962.7731777036,923.04102929588,0.25848901570039,299097.23041456,2012.080963385,822.00048486688,0.96729316580582,39.164777296464,91.859251426154,22.25920119626,19.403699403133,2.9691491976893,0.35411198277245,1.3050553594333e+15,3.2058485417566e+14,3.0237374813064e+14,299340.97105171,2012.0809358711,822.00054124782,0.96729315777225,0.62029687791314,129212.33011029,1963.4636025075,921.62622436978,1.3662871995186e-08,1.1202968779131,965401.85644908,1771.9999626238,773.15005876754,1.3943005331336,963597.92640834,1699.8492743373,886.59453720545,1.4534820984281,303843.3529788,1962.7971690234,922.99186675525,1.4619688700858,298387.53817515,2012.0809624807,822.00048671978,1.4261595069905,136719.53965226,1962.7972821907,922.99163485509,1.7703663359035,0.97981383558357,1.0602271398514,0.79705455563967,305144.03824238,1282.5633443809,166733.66222504,10385.492593177,7.5094011986734,1962.7972139245,922.99177474492,0.99158083587515,964181.80196271,1699.8493049976,886.59448899755,1.0840018651098,965411.01617682,2618.8155855766,432775.87192064,69635.259964326,4.500344916996,1771.999973702,773.15004134901,1.3943005269139,117276.61277154,985878.30500645,2011.628637407,822.92738236267,-9.1352737916046e-321,223923291.67299
7205.2537551309,-0.0009924694663645,1.2378652349636,10189.230716814,-0.00049306828207757,915.66230239721,90115587.569841,304566.83739042,922.98152461396,299218.426178,821.98224175893,966790.28509138,773.15025161347,965048.86570928,886.58442421488,-0.0004439755958856,-22644.29760097,15500.048781556,-0.00044349925735787,3037.7115447902,66783.509830989,-0.0069886589008316,0.048781556103865,223834327.1988,-4.0161228298374e-05,-0.00013224147217854,9.1114031080253e-06,0.00075897465875724,0.0002457693613802,7.2634334378085e-05,-1.940047378879e-06,-1.940047378879e-06,223237361.00003,414017.40807046,822.07630937448,153003.5330757,923.00042578682,5.9044928408832e-10,0.00075897465875724,0,-159279.03111344,139603.84370598,298882.87481942,0.00031840369575828,-4.0161228298374e-05,-0.0009924694663645,915.68468676055,15752218.560027,9.1114031080253e-06,189,1233.734959057,-1282.5017818185,1282.5017889752,221548247.60556,7205.2537551309,151261.84684415,1962.7918013639,923.00286605759,1.8479248862106,386308.65838359,2012.0439730881,822.07628465547,0.69665454332838,136788.49017567,1962.7973127077,922.9915723203,1.7656785540666,416359.23154588,2012.043961062,822.07630929925,0.34281493992655,372247.69529138,2012.0439782729,822.07627403089,0.38457805816315,289312.81535025,1962.7744733136,923.03837435739,0.25780453597418,298242.24496938,2012.0809757265,822.00045957677,0.96473690619708,39.156338466471,91.811572146621,22.219946711087,19.331669516798,2.9489251532265,0.35075907199981,1.3049333900559e+15,3.2064924179821e+14,3.0237374813064e+14,298461.3575788,2012.0884551843,821.98513281898,0.96473689816902,0.62028027250309,129211.21104582,1963.4636018256,921.62622576731,-1.3849738631611e-05,1.1202802725031,965388.20026771,1771.9999900606,773.15001562804,1.3936017785283,963587.33778744,1699.8557061909,886.58442422816,1.452716737376,302946.55810968,1962.7973025882,922.99159305703,1.4581409149187,297512.34898555,2012.0898660158,821.98224177085,1.4223906198056,136734.5037328,1962.7973307149,922.99153542035,1.7657309743679,0.97972226300575,1.0604400803693,0.78893391354224,304239.8426696,1279.0806390586,165817.35935571,10189.230716814,7.5920506645573,1962.7973019232,922.99159441967,0.98898454550672,964180.84361471,1699.8494362711,886.59428259253,1.0834311079021,965396.94554061,2617.4392492776,432319.52206353,66783.509830989,4.6852187154783,1771.9999999989,773.1500000018,1.393601778492,117275.83117922,985878.30500645,2011.628637407,822.92738236267,1.8215212230875e-319,221791446.2981
