time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
7210.315441292,-0.0010400466955969,1.2346337755424,9955.8255412385,-0.0011249422913599,908.37990758603,89654387.596521,302027.04689856,922.98173927229,296717.69559572,821.83050885728,966767.02530069,773.15021924134,965035.00442416,886.48884119196,0.094265710253126,-22844.470429251,15500.032356411,6.7502539991438e-05,3037.6200512283,63206.396457781,-0.013542642050706,0.03235641128646,223115686.05934,-5.4384885392008e-05,-0.00013239449763932,9.113464039034e-06,0.00078402216485599,0.00025138416535415,7.5411108242898e-05,-1.8745946478932e-06,-1.8745946478932e-06,221448889.57817,411543.79493176,822.0763728902,152995.25372518,922.99853096263,5.904703915616e-10,0.00078402216485599,0,-156802.38184877,139580.7850107,296383.16685947,0.00032679527359705,-5.4384885392008e-05,-0.0010400466955969,908.46459230514,15710572.161748,9.113464039034e-06,189,1243.279497526,-1279.1867943595,1279.1867943522,219186127.39705,7210.315441292,151291.4645698,1962.7927245105,923.00097436382,1.833220255177,384129.90859288,2012.0439425904,822.07634715081,0.69111395948673,136813.93317252,1962.7978423504,922.9904869869,1.7516275534137,413879.75612223,2012.0439299965,822.07637295795,0.3400884883479,370160.12125837,2012.0439540642,822.07632363884,0.38151945873125,287557.09859245,1962.7806230724,923.02577239256,0.25575277628735,295757.37089128,2012.0824297039,821.99748011506,0.9570641671481,39.117162609445,91.602251940614,22.075475158445,19.13205625909,2.9144443135389,0.34698171808531,1.3048948517707e+15,3.2067038959544e+14,3.0237374813064e+14,295972.60387136,2012.1597296343,821.83907861827,0.95706396860991,0.62012217339978,129189.11879171,1963.4635953667,921.62623900267,-4.776469715178e-05,1.1201221733998,965372.17926461,1771.9999999845,773.15000002441,1.3899996140222,963581.20967466,1699.9164970021,886.48884119164,1.4488424544785,300432.21803277,1962.7973814884,922.99143137624,1.4466435369631,295038.58652272,2012.1639116782,821.83050885614,1.4110777700603,136760.47356742,1962.79751037,922.9911672745,1.7518082617172,0.97969332910284,1.0605100196328,0.78042666538052,301705.17569553,1269.1944512965,163283.11690648,9955.8255412385,7.5909571207047,1962.7973875646,922.991418925,0.98118644522609,964182.24907768,1699.8499612288,886.59345718738,1.0805420435032,965380.43142882,2610.6074106776,430064.02562837,63206.396457781,4.9118187735645,1772.0000000194,773.1499999695,1.3899996139786,117256.77732398,985878.30500645,2011.628637407,822.92738236267,4.0720890530236e-320,219528033.52456
7215.3275077215,-0.0010879092036537,1.2314381504684,9729.4035578786,-0.0017497632242246,901.07470890646,89145583.718097,299471.71740458,922.98038483081,294200.10177002,821.60915147425,966738.34827645,773.15021266818,965020.88074562,886.34573497677,0.30026683506969,-23316.875587387,15500.017228889,0.0058424832052424,3036.3917807018,59488.77789186,-0.018573762804119,0.017228888898126,222048316.84253,-6.4144224385094e-05,-0.00013255632638283,9.1152742125247e-06,0.00081150152351623,0.00025904411240743,7.8438413338216e-05,-1.7780178230099e-06,-1.7780178230099e-06,219630652.74115,409052.80789063,822.07603424877,152959.28253842,922.98916643346,5.9047063888614e-10,0.00081150152351623,0,-154336.07079097,139530.03272518,293866.10351614,0.00033748252574565,-6.4144224385094e-05,-0.0010879092036537,901.20979646739,15661339.277702,9.1152742125247e-06,189,1252.628186718,-1273.6027782668,1273.6027781178,216847163.06328,7215.3275077215,151293.22716957,1962.7972930057,922.99161269314,1.8184592381974,381932.59672024,2012.0440287812,822.07617053042,0.68555596415067,136811.47792607,1962.8014520549,922.98309005138,1.7375218228564,411382.93572212,2012.0440962728,822.07603222787,0.33735348008119,368053.62757969,2012.0439693204,822.07629237627,0.37845125006809,285781.1449479,1962.7955710556,922.99514127946,0.25369279652491,293255.05852327,2012.1087435122,821.94355837665,0.94936696445101,39.054696922589,91.284088521436,21.893159024603,18.932907132782,2.8842210608974,0.34340350478942,1.3048550799264e+15,3.2069275398786e+14,3.0237374813064e+14,293466.90577118,2012.2672158422,821.61881999554,0.94936622612361,0.61980456517876,129139.22204407,1963.4635825122,921.6262653438,-7.8299326138362e-05,1.1198045651788,965355.65347465,1772.0000001823,773.14999971334,1.3839318681414,963579.8334541,1700.0075125546,886.34573497711,1.4424378279364,297902.25908998,1962.7982144884,922.98972440903,1.4350902968663,292547.80527756,2012.2719340817,821.60915147196,1.3997283304118,136758.48518335,1962.799532301,922.98702397345,1.7378178964422,0.97966346906428,1.0605839823777,0.77240086463489,299154.9649068,1259.2747773526,160761.31129081,9729.4035578786,7.5865714651531,1962.7983004443,922.98954826996,0.97335045617661,964185.71154632,1699.8488642781,886.59518195266,1.0757666313458,965363.40639115,2599.1507483106,426296.15131573,59488.77789186,5.1504674262691,1772.0000000145,773.14999997713,1.3839318680966,117212.99005711,985878.30500645,2011.628637407,822.92738236267,-6.6960716980864e-320,217382769.83334
7220.3314671374,-0.0011352287008903,1.228186815091,9505.3322485652,-0.0027525774736096,893.77060142479,88573772.536614,296908.51736079,922.97221110938,291675.09293208,821.39688715552,966705.04324702,773.15020810484,965006.92487246,886.22282249587,0.52206060578101,-23889.4911939,15500.003114827,0.022556779512684,3032.6402676702,55755.501627966,-0.022411752745616,0.0031148265500879,220665236.65361,-7.075366293423e-05,-0.00013272760662304,9.1167620314994e-06,0.00084033786520957,0.00026768097026642,8.1687769657177e-05,-1.6207225855833e-06,-1.6207225855833e-06,217804815.5024,406556.28006706,822.06422649553,152898.89671581,922.96674878025,5.9049709686697e-10,0.00084033786520957,0,-151886.84902367,139454.94582041,291341.79484408,0.0003493687399236,-7.075366293423e-05,-0.0011352287008903,893.93807817185,15607941.837272,9.1167620314994e-06,189,1262.094521222,-1265.9021262542,1265.9021264086,214511982.00252,7220.3314671374,151270.2818966,1962.80823103,922.96919870911,1.8036911735266,379727.52961582,2012.0479058578,822.06822570123,0.67999705021407,136784.31563104,1962.8108870268,922.96375609253,1.7234086956389,408880.6287234,2012.0498745808,822.06419143272,0.33461822504862,365938.71646592,2012.0458179772,822.07250414499,0.37538260872416,283994.25980072,1962.8171580377,922.95090566035,0.25163163336185,290745.36176738,2012.1934002901,821.77008137284,0.94166678890453,38.971632669164,90.879784513841,21.695065730501,18.741921354646,2.8556026767489,0.34002720093319,1.3048138519321e+15,3.2071642455726e+14,3.0237374813064e+14,290953.7080918,2012.3713575633,821.40541482938,0.94166537211662,0.61935129381919,129065.01806681,1963.4635644772,921.62630230074,-0.00010139674649809,1.1193512938192,965339.01841146,1771.9999997306,773.15000042364,1.3755641278267,963583.2617378,1700.0856848927,886.22282249578,1.433677989468,295364.28745143,1962.8023764037,922.98119589396,1.4235076219565,290049.40900012,2012.3755190682,821.39688715523,1.3883743080872,136731.91956237,1962.8061400992,922.9734834032,1.7237918689973,0.9796325157726,1.060662264866,0.7648376414096,296596.85070975,1249.3390758203,158255.98968251,9505.3322485652,7.5826961507355,1962.8026595673,922.98061564084,0.96549450214842,964191.1161715,1699.8482126214,886.59620657019,1.0692354158445,965346.2848978,2583.3818029406,421137.89753677,55755.501627966,5.3960132696486,1771.9999999899,773.15000001593,1.3755641278086,117147.50353195,985878.30500645,2011.628637407,822.92738236267,-6.9519977026322e-320,215354149.06203
7225.3332482102,-0.0011829140577414,1.2248704098891,9282.2313822421,-0.0040498501116492,886.42265420472,87931776.367526,294327.81611056,922.95195241845,289134.02222308,821.22568343644,966667.93957468,773.15027056795,964993.40807685,886.15117753997,0.71166807250779,-24462.651550711,15499.990100647,0.053132053437253,3025.3737730407,52100.59971864,-0.025186064643782,-0.0098993527458279,218996841.73404,-7.6718928188492e-05,-0.00013290799469561,9.1177525436268e-06,0.00086961263062062,0.00027671963025309,8.5046619326193e-05,-1.3935084949992e-06,-1.3935084949992e-06,216072026.28973,404046.45217363,821.98419405962,152821.90083395,922.93138719866,5.9061249879374e-10,0.00086961263062062,0,-149438.36322736,139363.22983374,288801.5930611,0.00036176624957928,-7.6718928188492e-05,-0.0011829140577414,886.59320885229,15552520.147024,9.1177525436268e-06,189,1270.296304124,-1256.306421385,1256.3064229776,212177817.50193,7225.3332482102,151230.68841996,1962.8254868971,922.93383832556,1.7888148292411,377508.24063153,2012.0787510904,822.00501825746,0.6743943701376,136740.47112517,1962.8268921707,922.93095866669,1.7091926474944,406365.06660431,2012.0889583806,821.98410167915,0.3318617997056,363809.29083034,2012.0653351705,822.03250989643,0.37229029435808,282192.57019208,1962.8439296594,922.89604577994,0.2495554734404,288219.76235659,2012.3021332818,821.54726786512,0.93390326556544,38.870545075618,90.408916903301,21.49325448693,18.559932644064,2.8282352220104,0.33677160812094,1.3047712030301e+15,3.2074135380997e+14,3.0237374813064e+14,288424.46067315,2012.4558504988,821.23227356807,0.93390129881981,0.61881086189374,128974.21861967,1963.4635433911,921.62634550997,-0.00011303149254945,1.1188108618937,965322.54551584,1771.9999973175,773.15000421777,1.3651371717081,963591.21023711,1700.1312507399,886.15117808191,1.422809627782,292808.8655283,1962.8124160781,922.9606227908,1.4118042178241,287534.96884867,2012.4590665746,821.22568324872,1.3769270840002,136688.85447345,1962.8193951599,922.94632139359,1.7096196181816,0.97960049568709,1.0607447100282,0.7575116743506,294021.24188223,1239.3148033013,155749.70135508,9282.2313822421,7.5791466198948,1962.8129932093,922.95944014493,0.95755666199148,964198.26212423,1699.8496790142,886.59390092108,1.0611319925827,965329.34786224,2563.7530024205,414761.39309824,52100.59971864,5.6440059726098,1771.9999998157,773.15000028984,1.3651371719176,117067.09795496,985878.30500645,2011.628637407,822.92738236267,-6.9003184360772e-319,213385466.23627
7230.3341009308,-0.0012312486879099,1.2215097462235,9060.1422264629,-0.0053856120994666,879.01132696964,87221633.629757,291735.4130905,922.91879390619,286582.94565715,821.10486461784,966627.74769782,773.15020017773,964980.42638473,886.13801363132,0.85294716795295,-24991.005488589,15499.978294341,0.095018798527576,3014.7077028726,48568.347828476,-0.027000083134274,-0.021705658570464,217072946.96646,-8.1967296398357e-05,-0.00013309740032202,9.1179105770213e-06,0.00089963808747204,0.00028599155410206,8.8643615306669e-05,-1.0123756242219e-06,-1.0123756242219e-06,214485970.27092,401527.62013321,821.80507611869,152738.34285472,922.88521711065,5.9061840372807e-10,0.00089963808747204,0,-146986.53816361,139264.88842795,286251.42659157,0.00037463516940873,-8.1967296398357e-05,-0.0012312486879099,879.15230426176,15495053.13156,9.1179105770213e-06,189,1278.414134001,-1245.0530351078,1245.0530347373,209844086.23229,7230.3341009308,151184.60189445,1962.8480149994,922.88767418161,1.7737845248577,375279.35120174,2012.1573726984,821.84390840483,0.66872816781027,136690.08837701,1962.8482425479,922.88720789362,1.6948295780343,403840.53733567,2012.1763551615,821.80500991494,0.32907352792191,361669.89975398,2012.128199546,821.90368945501,0.36916351119532,280381.09421654,1962.8754027743,922.83155169205,0.24745785965246,285684.24949191,2012.3981782632,821.35045437868,0.92605095790274,38.752893090144,89.882997410201,21.290551824774,18.381434272508,2.801097160312,0.33353978018643,1.3047271433e+15,3.2076752926967e+14,3.0237374813064e+14,285885.25293835,2012.5158489338,821.10932595533,0.92604863696897,0.61824157222429,128876.80237183,1963.4635217942,921.62638976606,-0.00011316749310171,1.1182415722243,965306.34850757,1772.0000005299,773.14999916684,1.3529089304284,963603.16844011,1700.1396233581,886.1380135879,1.4100961690351,290241.86412778,1962.8288057081,922.9270374834,1.3999435191977,285010.62377516,2012.5180260696,821.10486461142,1.3653492541779,136639.40554806,1962.8383815471,922.9074148625,1.6952568734235,0.97956741637526,1.060831276603,0.75024342881279,291433.95591139,1229.1795355273,153238.24645669,9060.1422264629,7.5755413368674,1962.8296275056,922.92535347206,0.94951213614457,964206.90893356,1699.8528775711,886.58887174349,1.0516524063378,965312.7123136,2540.7487848225,407350.64784797,48568.347828476,5.8930376376162,1772.0000000333,773.14999994762,1.352908930358,116980.63140171,985878.30500645,2011.628637407,822.92738236267,5.6639685639241e-320,211429812.72898
7235.3345720471,-0.0012795451732168,1.2180868272879,8838.8682835008,-0.0069095960837406,871.51242360961,86450766.373263,289138.47074511,922.875075387,284029.03175457,821.03410641116,966585.07983768,773.15021562637,964968.00622492,886.18287579895,0.94339487357399,-25453.855288061,15499.967730788,0.1473671406078,3000.4745234085,45179.02506433,-0.027976662411427,-0.032269212076997,214928376.6168,-8.5354179014116e-05,-0.00013329566187052,9.1166894341597e-06,0.00093065122965756,0.00029548088863248,9.2622777474455e-05,-3.8492912550792e-07,-3.8492912550792e-07,212909263.54353,399005.46824547,821.60440528067,152657.49672453,922.82933248293,5.9071900909817e-10,0.00093065122965756,0,-144529.28401865,139169.18734735,283698.471366,0.00038810366610694,-8.5354179014116e-05,-0.0012795451732168,871.61054306156,15436034.297299,9.1166894341597e-06,189,1286.502817968,-1232.3680558607,1232.368056922,207510533.0447,7235.3345720471,151141.33121185,1962.8752847532,922.83179353851,1.7585826490533,373048.09433438,2012.2533890021,821.64715368417,0.66299177456063,136642.4755172,1962.8745281198,922.83334401682,1.6803030367257,401312.67262211,2012.2742594812,821.60438630911,0.32625014587649,359528.25996151,2012.2187337437,821.71816855792,0.36599767969949,278567.45546685,1962.9092433756,922.76220619747,0.2453364763162,283146.01022369,2012.4731101281,821.1969054753,0.91810331770807,38.620178032446,89.312608718147,21.089225213544,18.206796200571,2.774708989145,0.33041854209872,1.3046816951442e+15,3.207949285992e+14,3.0237374813064e+14,283343.26011559,2012.5513958189,821.03648397774,0.91810082920532,0.61769564918998,128782.03937844,1963.4635013943,921.62643156916,-0.00010400002704967,1.11769564919,965290.46912482,1771.9999985617,773.15000226145,1.3391250839552,963618.57604611,1700.1110910023,886.18287578252,1.3957895276722,287670.45259367,1962.8503328923,922.88292440093,1.3879188022977,282483.55619019,2012.5525560716,821.03410641065,1.3536311493009,136592.85483349,1962.8624163137,922.85816329169,1.6806954968354,0.97953329465657,1.0609218907179,0.74324708412985,288842.15592036,1218.9235300195,150719.47686014,8838.8682835008,7.5719506156634,1962.8513814786,922.88077565856,0.94135636382491,964216.81775375,1699.861018232,886.57607196232,1.040984154364,965296.41929107,2514.8294233649,399081.10270971,45179.02506433,6.1432900969807,1772.000000086,773.14999986484,1.339125083933,116896.36947268,985878.30500645,2011.628637407,822.92738236267,-1.0608577547503e-319,209543617.4599
7240.3348899245,-0.0013286191119049,1.2145814649442,8618.6407588216,-0.0087292603659739,863.91502472739,85626402.994571,286543.12343907,922.82174558096,281478.29414271,821.00984184827,966540.46352377,773.15022843382,964956.13599648,886.28131073978,0.98576419812275,-25841.198945286,15499.958433143,0.20750198740143,2982.9180342223,41942.452449798,-0.028225771404266,-0.041566857196004,212588804.85283,-8.8248661562124e-05,-0.00013350236955383,9.1136579355608e-06,0.00096232249558818,0.00030512552394462,9.6887659896797e-05,4.23482531437e-07,4.23482531437e-07,211254021.08982,396485.47611719,821.43403929076,152586.77808003,922.7665852064,5.9059893572608e-10,0.00096232249558818,0,-142065.13539654,139083.54732765,281148.68272419,0.00040201318384142,-8.8248661562124e-05,-0.0013286191119049,863.96954974612,15376687.881474,9.1136579355608e-06,189,1294.482545981,-1218.4572741465,1218.4572747159,205177051.36856,7240.3348899245,151108.29249317,1962.9059052022,922.76904671687,1.7432048991742,370820.86439985,2012.3379767683,821.47381809776,0.65718516457142,136605.05573312,1962.9043581101,922.77221698743,1.6656086344414,398786.92861234,2012.3573863267,821.43404441249,0.32339236500835,357391.23680638,2012.304741217,821.54192373556,0.36279247674731,276759.02404846,1962.9491969323,922.68033415514,0.24319055210437,280610.99582246,2012.5241110595,821.09239536989,0.9100604831527,38.474401613308,88.709964106489,20.892764883342,18.039184889917,2.7494930586189,0.32742531622375,1.3046349215272e+15,3.2082349516683e+14,3.0237374813064e+14,280804.48940941,2012.564185578,821.01027545494,0.91005798845157,0.61721458991546,128697.33795041,1963.4634839319,921.6264673526,-8.764597854938e-05,1.1172145899155,965274.9146063,1771.9999990203,773.1500015404,1.3240092448088,963636.88545889,1700.048486445,886.28131062103,1.3801184582097,285100.75055035,1962.8765598078,922.82918072175,1.3757330682297,279959.76850684,2012.5643970802,821.00984204883,1.3417729346381,136556.58281928,1962.8906194437,922.80036999244,1.6659391285823,0.97949817780368,1.0610163650821,0.73651872311358,286251.97485782,1208.5419316783,148192.20973559,8618.6407588216,7.5681854763666,1962.8778042785,922.82663057681,0.93309138100218,964227.76427264,1699.8816119829,886.54369185078,1.0292975003361,965280.47483477,2486.4140594879,390112.85857633,41942.452449798,6.3956256015511,1771.9999998985,773.15000015953,1.3240092450499,116820.92222485,985878.30500645,2011.628637407,822.92738236267,9.190115078293e-320,207727081.64716
7245.3351088885,-0.0013785825789777,1.2110098312828,8399.2474305562,-0.010627836907261,856.22037768908,84755900.646905,283954.54225989,922.7613023817,278935.78575687,821.02771503975,966494.35203551,773.15021110994,964944.78240199,886.42814222692,0.98418637467034,-26146.905450926,15499.950488865,0.27535299221768,2961.829264976,38864.713937919,-0.027811747479204,-0.049511134683065,210068355.66219,-9.1310563242558e-05,-0.00013371733770973,9.1088309513038e-06,0.00099445223107205,0.00031489758019934,0.0001012626150145,1.2680962076745e-06,1.2680962076745e-06,209491459.45137,393972.66827423,821.30341261359,152531.41043674,922.69366615078,5.9066575747797e-10,0.00099445223107205,0,-139593.98028787,139013.19015875,278607.17044661,0.00041616019521385,-9.1310563242558e-05,-0.0013785825789777,856.23335775776,15316877.605208,9.1088309513038e-06,189,1303.130621453,-1203.505597503,1203.5055970588,202843615.85204,7245.3351088885,151090.69832603,1962.9414878345,922.69613148658,1.7276500298368,368602.65497752,2012.404843733,821.33679562917,0.65131092848496,136583.04445436,1962.9383936028,922.70247212533,1.6507436555332,396268.32982791,2012.4211216528,821.30343923612,0.32050144769798,355263.87695332,2012.3760885718,821.39572013969,0.35954955105189,274961.54572464,1963.0020823032,922.57196249336,0.24101943041193,278084.30484855,2012.5520505205,821.03514237609,0.90192553730275,38.316858406736,88.082302450266,20.70069463227,17.875446450371,2.7246251045702,0.32446122839327,1.304586850086e+15,3.2085320331441e+14,3.0237374813064e+14,278273.98572048,2012.5563394196,821.0263536484,0.90192316965243,0.61682646917315,128627.93496269,1963.4634700895,921.62649571829,-6.72458630167e-05,1.1168264691732,965259.67161318,1772.0000007144,773.14999887679,1.3077623398592,963657.58159032,1699.9551015427,886.42814222848,1.363288600039,282537.90571252,1962.9062258147,922.76838972397,1.3633937155197,277444.29280153,2012.5556750599,821.02771504127,1.3297791140981,136535.78151461,1962.9221878923,922.73568054847,1.6509967286402,0.97946208656601,1.0611146148401,0.72984599796956,283668.57759376,1198.0338200608,145656.29832138,8399.2474305562,7.5645164964777,1962.9076273381,922.76551774974,0.92472220607721,964239.54579314,1699.9207183138,886.48220390906,1.0167454901162,965264.86482646,2455.879212113,380589.43744356,38864.713937919,6.6509801613366,1772.0000001038,773.14999983684,1.3077623398321,116758.98638394,985878.30500645,2011.628637407,822.92738236267,1.3794312831888e-320,205924611.92632
7250.335259844,-0.0014280834811818,1.2073763867058,8178.7297054035,-0.012551051377648,848.38686893355,83842286.704298,281361.38158087,922.69202069733,276390.32521649,821.08257392062,966447.15581705,773.15029560531,964933.9251543,886.61719762078,0.9434081595175,-26367.459867083,15499.944020291,0.35894601431221,2935.2511320708,35949.302488587,-0.026773835671378,-0.055979709154367,207377916.54143,-9.413802283923e-05,-0.0001339405276707,9.1026393207034e-06,0.0010265017829303,0.00032473469401183,0.00010552738009941,2.0194896509698e-06,2.0194896509698e-06,207587277.34458,391456.38020712,821.21626620344,152494.14802845,922.60150373884,5.9049099228588e-10,0.0010265017829303,0,-137102.19136064,138960.77953785,276062.97089849,0.00043026207411124,-9.413802283923e-05,-0.0014280834811818,848.36286725443,15256270.329221,9.1026393207034e-06,189,1310.610008951,-1187.6786790924,1187.6786755315,200510212.07279,7250.335259844,151091.50020505,1962.9864623356,922.60397062368,1.7118297134844,366384.33336406,2012.4514469116,821.24129731238,0.64533797795957,136579.35681159,1962.980861501,922.61544774381,1.6356238749106,393746.18155118,2012.4636434669,821.21630437119,0.31756208106383,353137.54496731,2012.4291239288,821.28704112945,0.35625186966502,273168.73947269,1963.0648610258,922.44331757003,0.23881095478863,275555.04612506,2012.5587779693,821.02135662024,0.89365505449773,38.148396880333,87.433841357954,20.511397741215,17.71308062043,2.6998649664338,0.32151179702049,1.3045374865229e+15,3.2088404769818e+14,3.0237374813064e+14,275740.63148118,2012.5303392144,821.07963275731,0.89365292256709,0.61654537394352,128576.5521749,1963.4634601272,921.62651613277,-4.4937466922687e-05,1.1165453739435,965244.73540018,1772.0000055327,773.14999130079,1.2905643703651,963680.21802826,1699.8348620713,886.61719800103,1.3454825486362,279970.69279359,1962.9402147165,922.69874033503,1.350837824694,274926.07907813,2012.5289038646,821.08257404788,1.3175856232276,136533.39701949,1962.960008358,922.65817959427,1.6357920996606,0.97942502522465,1.0612166223191,0.72320865236294,281080.63747604,1187.3390744562,143097.59990281,8178.7297054035,7.5617218270635,1962.9419128098,922.69526063557,0.91620616333238,964251.98677502,1699.9767953878,886.39403240908,1.0034641148958,965249.58318167,2423.5623454868,370638.53751749,35949.302488587,6.9102752490757,1771.9999999875,773.15000001966,1.2905643707121,116713.01176323,985878.30500645,2011.628637407,822.92738236267,-5.0262780348368e-319,204130584.98166
7255.3353584278,-0.0014779456184033,1.2036996161823,7955.3907222557,-0.014319553631098,840.341702425,82882444.266129,278741.8387226,922.6056371069,273820.30497132,821.16771257881,966399.21233806,773.15007193151,964923.52654038,886.83769172965,0.86947197450638,-26503.598784342,15499.939116357,0.46373097897992,2901.4877519846,33195.467296095,-0.025161504591949,-0.060883643370213,204535106.91628,-9.8344439804839e-05,-0.00013417201806694,9.0957543912717e-06,0.0010580452710129,0.00033453438398798,0.00010950919256749,2.5885947057317e-06,2.5885947057317e-06,205527151.47357,388915.2434602,821.17059179339,152476.53725684,922.49005673304,5.9044396302721e-10,0.0010580452710129,0,-134566.70639829,138927.72046546,273494.42686375,0.00044404357655547,-9.8344439804839e-05,-0.0014779456184033,840.28711651385,15194541.320688,9.0957543912717e-06,189,1318.161136069,-1171.1241995864,1171.1241969732,198176832.73371,7255.3353584278,151112.59472075,1963.0408453946,922.49252992905,1.6955905430956,364147.11774602,2012.478127604,821.18662376231,0.63921057919289,136595.83194309,1963.0333335982,922.50792295457,1.6201053133328,391199.065564,2012.4859276084,821.17064014681,0.31454680859516,350994.26791138,2012.4629909795,821.2176414354,0.35286878302026,271366.01613978,1963.1264311942,922.31714919215,0.23654457249773,273001.69240963,2012.5463898833,821.04674204242,0.88517151009182,37.969504661634,86.766473491644,20.322614170821,17.54909106698,2.6745467268313,0.31846917776349,1.3044868179298e+15,3.2091603918467e+14,3.0237374813064e+14,273182.92304884,2012.4894120409,821.16349991623,0.88516969751968,0.61637884157754,128544.5906455,1963.4634543484,921.62652797451,-2.1649802443475e-05,1.1163788415775,965230.07851512,1772.0000025277,773.14999602567,1.2725758191023,963704.38571011,1699.6946284567,886.83769110584,1.3268595230155,277377.53039872,1962.9825972104,922.61189096225,1.3379496993697,272383.75633045,2012.4873561404,821.16771282704,1.3050781250065,136551.24823703,1963.0078000614,922.56024577589,1.620185119398,0.97938698408854,1.0613224234566,0.7163347861546,278466.39746259,1176.3550539833,140492.70736673,7955.3907222557,7.5596735240194,1962.9847781357,922.60742185308,0.90746478134696,964264.93181645,1700.0388989436,886.29638530881,0.98957206995562,965234.5996898,2389.7644339256,360372.71854378,33195.467296095,7.1748422332589,1771.9999999613,773.15000006083,1.2725758181795,116684.25457393,985878.30500645,2011.628637407,822.92738236267,-5.1666914913848e-319,202273666.21029
7260.3354132692,-0.0015241852830347,1.2000091825979,7730.4724068706,-0.015727329540243,832.06790473777,81877237.681142,276092.17808882,922.49945727788,271221.76512401,821.27542052296,966350.86045538,773.15022428339,964913.5813839,887.07755175888,0.76991070805741,-26561.175805192,15499.93575339,0.58071804964629,2861.7814316011,30597.348989048,-0.023069734680461,-0.064246609893633,201573976.00929,-9.9776707358721e-05,-0.00013441223305996,9.0888829129235e-06,0.0010892725641698,0.00034430779633769,0.00011320170276884,2.94986254673e-06,2.94986254673e-06,203331316.8141,386344.9983616,821.16313399698,152479.11162266,922.37255030159,5.9031661950429e-10,0.0010892725641698,0,-131982.76092961,138914.53732665,270897.29825626,0.00045750949910653,-9.9776707358721e-05,-0.0015241852830347,831.9889429743,15130485.612056,9.0888829129235e-06,189,1326.3031186,-1153.9714184461,1153.9714181976,196000000,7260.3354132692,151154.59010563,1963.0981861903,922.37502829847,1.678891325499,361887.127183,2012.4862278044,821.17002499101,0.63291521845137,136633.08472364,1963.0904468516,922.3908875991,1.6041497767469,388622.71499797,2012.4895659489,821.16318453092,0.31144894377305,348830.27876741,2012.4785072662,821.18584576605,0.34939290910802,269550.24606533,1963.1794649399,922.20847348385,0.23421489479118,270420.02488529,2012.5174083051,821.1061305224,0.87645594678449,37.779779709233,86.077177994707,20.129770602334,17.377996693842,2.6478425823025,0.31525543511348,1.3044347783436e+15,3.2094923639211e+14,3.0237374813064e+14,270596.90935908,2012.4373222024,821.27024138854,0.87645451209626,0.61632860256745,128532.50395404,1963.4634526048,921.62653154753,1.469687262155e-06,1.1163286025674,965215.72306415,1772.0000001745,773.14999972556,1.25393713658,963729.75449183,1699.5420770916,887.07755174272,1.3075596154209,274754.71859282,1963.0345703246,922.505388679,1.3247015868471,269813.40179395,2012.4347947887,821.27542051497,1.2922286292348,136589.84365719,1963.063266966,922.44658408617,1.6041477573913,0.9793479136337,1.0614322121126,0.7090731870127,275822.13612271,1165.0572132748,137837.70636433,7730.4724068706,7.5570281961388,1963.0371357465,922.50013166711,0.89847923647131,964278.25307893,1700.0903775436,886.21544411388,0.97517397005057,965219.93697793,2354.748467999,349889.06318494,30597.348989048,7.4469408146918,1771.9999998356,773.1500002585,1.2539371365533,116673.13485517,985878.30500645,2011.628637407,822.92738236267,4.31961594159e-320,200313159.79311
7265.3359479581,-0.0015287708454031,1.1992727930187,7663.3817830875,-0.014387805730369,826.44993211194,81010588.448286,274369.05966933,922.38441238384,269529.47082977,821.42996614764,966315.37910405,773.15026094761,964914.21495665,887.34950798446,0.64475486231765,-26533.037018403,15499.948743342,0.69494453442883,2818.9802830875,30293.613081597,-0.013644608424896,-0.051256658432786,198734530.06406,-7.179440796591e-05,-0.0001346578634172,9.0826018807713e-06,0.0011110109301036,0.0003527420590213,0.00011566998502272,3.1287248259792e-06,3.1287248259792e-06,201728400.49828,384641.49061078,821.19014528681,152504.99503414,922.26257769457,5.9028012415495e-10,0.0011110109301036,0,-130259.78931732,138928.02090861,269187.81022593,0.00046841204404402,-7.179440796591e-05,-0.0015287708454031,826.32446635269,15074013.081606,9.0826018807713e-06,189,1335.024180313,-1137.112642154,1137.1126408909,196000000,7265.3359479581,151207.02385355,1963.1518517745,922.26505783911,1.6675472093938,360392.35723164,2012.4773633218,821.1881899143,0.62864528665192,136680.52535774,1963.145189029,922.27871100623,1.5933126965356,386915.08224549,2012.4763851346,821.19019439623,0.30934780779553,347399.99425678,2012.4769284633,821.18908101785,0.34703512840545,268353.10083309,1963.2210793553,922.12319804241,0.23263296518996,268720.9430654,2012.4749047945,821.19322788022,0.87054558911749,37.588363371924,85.41587579993,19.971872987914,17.270599689061,2.6380139383349,0.3146193599038,1.3043818780278e+15,3.209831819915e+14,3.0237374813064e+14,268912.59348931,2012.3640760856,821.42033589014,0.87054457853216,0.61641338250397,128542.03579849,1963.46345553,921.62652555321,3.601904545955e-05,1.116413382504,965213.1664821,1772.0000013524,773.14999787358,1.2356179229016,963764.51533513,1699.3691118269,887.34950970606,1.2886401069858,273049.78763647,1963.0908533993,922.39005450967,1.3156447995887,268140.08915096,2012.3593768577,821.42996545561,1.2835151510011,136633.31580322,1963.1194429877,922.33146928756,1.5933110744986,0.97930819695731,1.0615444758247,0.7081651720769,274103.12941533,1157.523307684,136098.29419225,7663.3817830875,7.4755276352197,1963.0934777364,922.38467676959,0.89233645885051,964292.48304641,1700.1157921146,886.17548409649,0.96105860095135,965217.43664306,2320.39543476,339755.63938603,30293.613081597,7.1970640827145,1771.9999997138,773.15000045007,1.2356179242351,116681.02558717,985878.30500645,2011.628637407,822.92738236267,4.923364160808e-319,200019548.64694
7270.3404796539,-0.0015340755016448,1.1988589079274,7619.7392865345,-0.014067283248445,824.11495058632,80342348.397993,273685.91573028,922.27393921084,268864.71162967,821.71319318441,966286.3285364,773.15028399478,964917.23117615,887.71092221489,0.41520120411462,-26243.193292468,15499.96452245,0.79636880305145,2775.3377865345,30583.456807532,-0.0043645151507352,-0.035477549616971,196284797.32562,-6.004681623892e-05,-0.00013490382713384,9.0772711900953e-06,0.0011218196693186,0.00035802350415187,0.00011683159697383,3.1804709053627e-06,3.1804709053627e-06,200893112.41088,383975.4222524,821.24734539436,152554.51129449,922.1679441293,5.9019260030661e-10,0.0011218196693186,0,-129546.5540309,138972.515407,268519.0694379,0.0004748551011257,-6.004681623892e-05,-0.0015340755016448,823.91743218864,15037585.166959,9.0772711900953e-06,189,1341.414823118,-1121.8504222211,1121.8504221762,196000000,7270.3404796539,151267.522156,1963.1980325959,922.17042500841,1.6628267110401,359813.17400947,2012.453423402,821.23724712701,0.62687716684059,136739.0507815,1963.1931976073,922.18033277185,1.5888053230592,386247.28765313,2012.4484708306,821.24739583901,0.30847781166222,346847.74019654,2012.459814451,821.22415071514,0.34605845300457,267897.6301197,1963.2507968348,922.06230156808,0.2319754980149,268056.50120696,2012.4204956256,821.30472207863,0.86810000731332,37.408320604185,84.848176323904,19.882097311614,17.243398497564,2.6372999469851,0.31450641200671,1.3043288936257e+15,3.2101717366047e+14,3.0237374813064e+14,268251.2302289,2012.2288211978,821.69749754548,0.86809958840797,0.61671022301178,128585.69539524,1963.4634659033,921.62650429644,8.2951699329404e-05,1.1167102230118,965213.5050164,1771.9999996537,773.15000054453,1.2190335776417,963797.90942024,1699.1392534515,887.710922246,1.271587780589,272374.35433688,1963.1448585044,922.27938831071,1.3117764624358,267483.21897047,2012.2211616914,821.71319325525,1.2799103333766,136690.98815083,1963.1707488283,922.22633436824,1.5888042269026,0.97926841715039,1.0616568918964,0.70787225366191,273421.64806363,1154.3333318456,135367.67767563,7619.7392865345,7.4559961520407,1963.1472806855,922.27442482476,0.88971275117359,964305.46843428,1700.1069017456,886.18946266412,0.94833489579504,965217.92792452,2289.3129098702,330715.63372805,30583.456807532,6.8460393670146,1771.9999997416,773.15000040629,1.2190335772107,116718.97215289,985878.30500645,2011.628637407,822.92738236267,4.7788499593995e-319,199906621.69609
7275.3541366446,-0.0015385940489187,1.198502705716,7576.7822034911,-0.013328814173547,822.38448208203,79738719.104888,273224.83473119,922.17703156902,268421.31716707,822.0889942378,966262.60000826,773.15026363714,964921.51125505,888.14231463637,0.067727284605098,-25626.004076704,15499.980433321,0.87966292268857,2732.3807034911,31200.646023296,0.0036325170681715,-0.019566678980449,194184351.50962,-5.3778618926347e-05,-0.00013515072947712,9.0730923870504e-06,0.0011289405637745,0.0003613563693929,0.00011748564012845,3.1104937865146e-06,3.1104937865146e-06,200198428.17964,383533.5253552,821.32983205999,152642.01826851,922.0926937668,5.9013399594836e-10,0.0011289405637745,0,-129018.67421537,139056.5212915,268075.19550687,0.00047884200952136,-5.3778618926347e-05,-0.0015385940489187,822.11908996319,15007718.493526,9.0730923870504e-06,189,1347.720657734,-1108.3455269401,1108.3455266046,196000000,7275.3541366446,151363.12821914,1963.2347549508,922.09517428113,1.6593367848565,359435.96641143,2012.4166651845,821.3125713432,0.62557273253738,136833.39780039,1963.2321116225,922.1005909375,1.5854741256918,385804.09793399,2012.4082196244,821.32987781878,0.30783600674877,346490.67994308,2012.4291199006,821.28704938403,0.34533779236015,267612.69448678,1963.2698744924,922.02320800746,0.23148990748351,267615.8052344,2012.3372438716,821.47531993517,0.86629689308615,37.237876504972,84.354921616731,19.825875758395,17.226569431395,2.6348586471317,0.31418151302683,1.3042757160812e+15,3.2105129504567e+14,3.0237374813064e+14,267810.41909114,2012.0467806442,822.07053146671,0.86629726211584,0.61724332194966,128669.708877,1963.4634849279,921.62646531177,0.00012907470467394,1.1172433219497,965215.45060535,1772.0000002992,773.1499995295,1.2043587861911,963828.74839507,1698.8648880767,888.14231434483,1.2565125693789,271919.02353702,1963.1922333668,922.18230867461,1.3088819426889,267045.68103184,2012.0377708941,822.08899406946,1.2772530499173,136785.32563752,1963.2139553028,922.13779651074,1.5854735971575,0.97922849233536,1.0617697369612,0.70711071244215,272961.74642701,1151.9361200279,134818.97474805,7576.7822034911,7.4513963552515,1963.1942996736,922.17807443935,0.8877495368772,964317.03352448,1700.0651115613,886.25517050109,0.93708481588197,965220.07239484,2261.8203169732,322821.54286635,31200.646023296,6.4715807978472,1771.9999997784,773.15000034837,1.2043587857585,116792.72952852,985878.30500645,2011.628637407,822.92738236267,-4.2060302496111e-319,199677869.71412
7280.3800494484,-0.0015422726470417,1.1982101465296,7535.5132741409,-0.012233951540189,820.77478497187,79193263.912896,272840.72291903,922.09860958331,268054.72412363,822.49062275487,966243.90309238,773.15025137733,964926.69748564,888.5903466269,-0.33016530137365,-24789.463729852,15499.99618815,0.94271545020445,2691.1117741409,32037.186370148,0.010393392034037,-0.0038118495634672,192428107.37462,-4.9944527485235e-05,-0.00013539925979296,9.0702764954662e-06,0.0011342830630282,0.00036368333257424,0.00011779175204096,2.8989552105821e-06,2.8989552105821e-06,199522363.55013,383166.83141101,821.43919627015,152767.33622512,922.03748204647,5.9016946903142e-10,0.0011342830630282,0,-128529.86936509,139178.68571813,267708.55508322,0.0004814750846152,-4.9944527485235e-05,-0.0015422726470417,820.45564691877,14980200.511306,9.0702764954662e-06,189,1353.948769182,-1096.6798156538,1096.6798144544,196000000,7280.3800494484,151495.94617129,1963.2616989994,922.03996106679,1.6561005500094,359129.62662153,2012.3674471169,821.41342803916,0.62436418391175,136965.13950163,1963.261183343,922.04101773983,1.582385066088,385436.18962979,2012.3548399188,821.43926246157,0.30724125978641,346203.19648757,2012.3862716505,821.37485317527,0.34467008887914,267392.75297209,1963.2805269226,922.00137925689,0.23103967783866,267252.1250612,2012.1945472147,821.7677311174,0.86462775471289,37.075010803883,83.917757052399,19.782771241066,17.203911737047,2.6309347105158,0.31368841824941,1.3042222288519e+15,3.2108564141325e+14,3.0237374813064e+14,267446.2302592,2011.8508534229,822.47202167433,0.86462900333553,0.61799421644758,128791.98317632,1963.4635122609,921.62640930134,0.00016845577132424,1.1179942164476,965218.68094103,1772.0000018975,773.14999701647,1.191682501443,963856.64622144,1698.579939496,888.59034670435,1.2434909476988,271540.21551944,1963.2305878578,922.10371340608,1.3062083748884,266684.51538716,2011.8417760315,822.49062288619,1.2747934335577,136917.16238919,1963.2475049486,922.06904723642,1.5823850543143,0.97918833501414,1.0618833260799,0.70597875571619,272578.71319747,1149.7096731104,134309.23425548,7535.5132741409,7.4486311433296,1963.2322237426,922.10036118312,0.88593618580841,964327.12678729,1699.9947794616,886.36575556352,0.92736553894212,965223.53073051,2238.0822542574,316082.44136771,32037.186370148,6.1060750201364,1771.9999996933,773.15000048227,1.191682501375,116900.55891501,985878.30500645,2011.628637407,822.92738236267,-1.1345723491098e-318,199354728.12434
7285.4192938445,-0.0015451237171503,1.1979808183651,7496.2569099455,-0.010883566609601,819.22526185196,78714916.380844,272511.42129468,922.04007260394,267742.11549799,822.87523165122,966229.66760095,773.15032198119,964932.33732237,889.01590113536,-0.72524559046769,-23832.630785467,15500.011470022,0.98691913097423,2651.8554099455,32994.019314533,0.015946409332378,0.01147002179004,191004259.55911,-4.7322901484493e-05,-0.00013564987248295,9.0690823806259e-06,0.0011385437634794,0.00036548347312834,0.00011781613600973,2.5382331506196e-06,2.5382331506196e-06,198779890.68852,382851.03704357,821.61359437322,152924.15082616,922.00030085997,5.9010639714817e-10,0.0011385437634794,0,-128063.3591824,139332.54448133,267395.90366373,0.00048329960913807,-4.7322901484493e-05,-0.0015451237171503,818.87734882644,14953518.141766,9.0690823806259e-06,189,1360.112738761,-1086.8474972539,1086.8474973618,196000000,7285.4192938445,151659.92985342,1963.2798436099,922.002779488,1.6530032943735,358872.36546066,2012.2914033034,821.56925552576,0.62321073706456,137128.15495598,1963.2812524631,921.99989249356,1.5794285108025,385119.19643333,2012.2697050634,821.61371913243,0.30667326398026,345964.27768736,2012.3231035066,821.50429609311,0.3440325421989,267219.13658512,1963.2818090808,921.99875188356,0.2306088132434,266942.3084868,2012.0075386687,822.15094535094,0.86303698749951,36.918244112536,83.523087122872,19.742952562813,17.17420798629,2.6259574398891,0.31307785924299,1.3041683582999e+15,3.2112027556057e+14,3.0237374813064e+14,267135.90859846,2011.6625154789,822.85796008428,0.86303911579379,0.61892015597585,128945.95351755,1963.4635464231,921.62633929694,0.00019734284715915,1.1189201559758,965222.74623918,1771.9999992598,773.15000116377,1.1809984344152,963881.26165134,1698.3092865056,889.01590172071,1.2325142129349,271215.93096308,1963.2592066024,922.0450684377,1.3036769206597,266377.069104,2011.6540868336,822.87523189844,1.272449362721,137080.27685314,1963.271579318,922.01971451238,1.5794289247525,0.9791478899006,1.0619978669339,0.7045897292321,272250.43175187,1147.587108794,133822.85941157,7496.2569099455,7.4460644424939,1963.2604181883,922.0425856798,0.88421922536725,964335.73743869,1699.900941815,886.51329903302,0.91917087500485,965227.83493561,2218.083995841,310460.40840381,32994.019314533,5.7713297959584,1771.9999997312,773.1500004226,1.1809984346626,117036.71739647,985878.30500645,2011.628637407,822.92738236267,-1.6615921735287e-319,198965285.40292
7290.4716108872,-0.0015471294524724,1.1978148790389,7459.350660812,-0.0093461126604414,817.73419793499,78307730.549318,272226.96790148,921.99985566832,267473.01232984,823.21974450774,966219.34485009,773.15029173208,964938.11999907,889.39746966317,-1.0876583608286,-22820.624652388,15500.026037135,1.0133864340421,2614.949160812,34006.025447612,0.020351771685286,0.026037135334475,189892910.97397,-4.5585456464766e-05,-0.0001359028418691,9.0698733168806e-06,0.0011418951005386,0.00036697139132114,0.00011753215257877,1.9783201213304e-06,1.9783201213304e-06,197885118.53986,382576.35923962,821.90252938454,153102.99484672,921.98132573954,5.9011208392078e-10,0.0011418951005386,0,-127618.04941998,139508.62693321,267126.67635319,0.00048450354389992,-4.5585456464766e-05,-0.0015471294524724,817.39244905297,14927102.077888,9.0698733168806e-06,189,1366.15206767,-1078.7764123029,1078.7764118057,196000000,7290.4716108872,151845.59969017,1963.2891038212,921.98380364507,1.6500513820635,358654.93710242,2012.1631924039,821.83198277879,0.62211826886693,137312.95504361,1963.2926092869,921.97662031379,1.5766110765201,384843.31536412,2012.1287010976,821.90266168533,0.3061354491356,345764.95766129,2012.2157844573,821.72421217765,0.34342806984839,267082.99251817,1963.2733755259,922.01603375841,0.23019831322116,266675.76403224,2011.8130632653,822.54946052202,0.86153220611224,36.766516445727,83.160947055307,19.702156482015,17.138877909522,2.620212391843,0.31237877625692,1.3041140625719e+15,3.2115523539834e+14,3.0237374813064e+14,266868.95984011,2011.4933758503,823.20455768386,0.86153511861499,0.6199626823965,129122.12660022,1963.463585197,921.62625984231,0.00021349667857493,1.1199626823965,965227.32311782,1772.0000006431,773.14999898884,1.1722281709521,963902.50766635,1698.0666093101,889.39746963824,1.2235015804384,270936.18408869,1963.278887657,922.00473840772,1.3013001229115,266112.833666,2011.485964607,823.21974465777,1.2702319218133,137265.1552439,1963.2870414436,921.98802982877,1.5766119140495,0.97910712557201,1.0621134849,0.70300262410781,271966.93725485,1145.569982735,133359.2768119,7459.350660812,7.443387855367,1963.2797177953,922.00303730462,0.88260716239335,964342.91867917,1699.7889397729,886.68940287281,0.91244089059172,965232.65103808,2201.6763307832,305885.63343531,34006.025447612,5.4760944319014,1771.9999997719,773.15000035861,1.1722281709097,117192.83574613,985878.30500645,2011.628637407,822.92738236267,9.7508795863228e-320,198524378.45642
7295.5335290159,-0.0015481466743429,1.1977212173789,7425.6514079827,-0.0075970573683298,816.33714226171,77972835.633782,271983.44427107,921.97737541014,267243.12533053,823.51317224278,966212.42089405,773.15031113915,964943.83195986,889.72511564967,-1.4022851978577,-21796.277243745,15500.039713248,1.0207944950307,2581.2499079827,35030.372856255,0.023694171006155,0.039713248396685,189068796.80015,-4.4893586674375e-05,-0.00013615827432961,9.0731829835601e-06,0.0011441739004878,0.00036821273429451,0.00011682265178239,1.1288924498576e-06,1.1288924498576e-06,196905654.93953,382340.01423461,822.26721739369,153292.80784079,921.98148926294,5.9004898691586e-10,0.0011441739004878,0,-127200.6208558,139695.91907207,266896.53992787,0.0004850353860769,-4.4893586674375e-05,-0.0015481466743429,816.02736667564,14900532.315535,9.0731829835601e-06,189,1372.223362744,-1072.355492752,1072.3554920394,196000000,7295.5335290159,152041.77185342,1963.2890248498,921.98396547178,1.6472990110028,358473.04111177,2011.992949523,822.18084114142,0.62110875306312,137508.36967031,1963.2946404519,921.97245809044,1.573984162984,384605.81020225,2011.9507591143,822.26729689701,0.30563913199188,345600.55301806,2012.0609132689,822.04157117027,0.34286931364893,266978.96391636,1963.257438347,922.04869191195,0.2298155920408,266448.10376369,2011.6296937983,822.92521762643,0.86014160142331,36.618940096116,82.823097940816,19.658100252926,17.098167322636,2.613625314494,0.31157480372181,1.3040593352305e+15,3.2119053562782e+14,3.0237374813064e+14,266641.0534296,2011.3490104231,823.50038847732,0.86014515967693,0.62105663759873,129309.47081445,1963.4636256689,921.62617690793,0.00021709329753721,1.1210566375987,965232.17311185,1772.0000009934,773.14999843804,1.1652510226223,963920.45045701,1697.858226414,889.72511570131,1.2163299153481,270696.97488197,1963.2899180938,921.98213505368,1.2991198619949,265887.42905908,2011.3427719421,823.5131722498,1.2681826110878,137460.6097615,1963.2934570888,921.97488301471,1.5739854017872,0.97906603719525,1.0622302285978,0.7011740102409,271724.29590744,1143.6913642231,132925.73427497,7425.6514079827,7.4403729413218,1963.2903380726,921.98127444149,0.88112840201431,964348.75783177,1699.6613436375,886.89002572727,0.90708408239471,965237.73273271,2188.6310734642,302272.75523254,35030.372856255,5.2219091008209,1771.999999833,773.15000026258,1.1652510227034,117359.13499131,985878.30500645,2011.628637407,822.92738236267,-4.9040956006202e-319,198020245.00654
7300.5977167241,-0.0015479900799292,1.1977145406704,7395.6155022527,-0.0055723847595179,815.07177924616,77709871.655341,271778.90492214,921.97375738557,267050.3560701,823.75196667629,966208.412073,773.15035781652,964949.32263664,889.99730760723,-1.6630080898324,-20788.324392518,15500.052353791,1.0100610610441,2551.2140022527,36038.325707482,0.026065208188726,0.052353790716759,188507196.04704,-4.513444688103e-05,-0.00013641615366176,9.0795433929967e-06,0.0011453235233034,0.00036921712690677,0.00011566299092264,-1.1397815854616e-08,-1.1397815854616e-08,195959562.0286,382140.91597513,822.63821661882,153482.90063725,921.99866164088,5.9002446456615e-10,0.0011453235233034,0,-126819.68302355,139883.77826505,266703.4612886,0.00048488011782941,-4.513444688103e-05,-0.0015479900799292,814.80481078533,14873251.59601,9.0795433929967e-06,189,1378.494987202,-1067.448959304,1067.4489591574,196000000,7300.5977167241,152237.63390194,1963.2806442378,922.00113885701,1.6448001645393,358323.59932239,2011.8141794816,822.54717319343,0.62020092621259,137703.60025153,1963.2880643587,921.98593369118,1.5715989931377,384405.64917372,2011.769731672,822.63825477042,0.30519296692035,345467.23776467,2011.8878426127,822.39622415432,0.34236723204035,266902.06268207,1963.2341448586,922.09642447006,0.22946810666344,266257.24901304,2011.46722698,823.25814143445,0.85889003323358,36.474581203189,82.501612204049,19.608783479729,17.050951540538,2.6059628505015,0.31063931131911,1.3040042008719e+15,3.2122617400982e+14,3.0237374813064e+14,266450.05796483,2011.2312834454,823.74163228411,0.85889408514897,0.62214141749892,129497.35657503,1963.4636653439,921.62609560669,0.00020997284261525,1.1221414174989,965237.11394362,1772.0000002206,773.1499996531,1.1599194484958,963935.2457931,1697.6851122678,889.99730775505,1.2108495472867,270496.28806086,1963.2917227018,921.9784370864,1.2971726247851,265698.67930191,2011.2262402465,823.75196670801,1.2663380630235,137655.85624835,1963.290769671,921.98039001843,1.5716005362556,0.97902464323677,1.0623480906219,0.6990478370819,271520.54641292,1141.9878404825,132530.96338884,7395.6155022527,7.4372397082187,1963.291724302,921.9784338073,0.87980769189006,964353.3633088,1699.5158424676,887.1188011516,0.90298915527545,965242.89238689,2178.6706435531,299528.83486432,36038.325707482,5.006767582644,1771.9999999195,773.15000012656,1.1599194486025,117526.15144207,985878.30500645,2011.628637407,822.92738236267,-2.4763064235209e-319,197437689.54448
