time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
7305.6585442849,-0.0015466183725674,1.1978008525955,7369.3253432095,-0.0033008122158979,813.95079753401,77514876.65201,271607.7763331,921.98752052732,266889.15367708,823.93737374459,966206.86875826,773.15035469464,964954.4987546,890.21674650066,-1.8693980156537,-19815.455523538,15500.06381312,0.98363666991042,2524.9238432095,37011.194576462,0.027544132502734,0.063813120069593,188187985.69417,-4.5673358935225e-05,-0.00013667654624076,9.0891770562464e-06,0.001145645307766,0.00037001664793577,0.00011420121402563,-1.3307869107268e-06,-1.3307869107268e-06,195102316.52138,381974.0115449,822.98442587162,153664.27033979,922.03162337945,5.899606431571e-10,0.001145645307766,0,-126478.70237592,140063.2153058,266541.91768172,0.0004842178619614,-4.5673358935225e-05,-0.0015466183725674,813.73040250425,14844894.183249,9.0891770562464e-06,189,1384.60666072,-1063.9019486605,1063.9019490069,196000000,7305.6585442849,152424.14260773,1963.264558891,922.03410063327,1.6425736923149,358200.8077656,2011.6442840032,822.8953196656,0.61939968272694,137889.60203436,1963.2738810424,922.01499786399,1.5694743655013,384237.79904788,2011.6007990703,822.98442813458,0.30479914309556,345358.86128683,2011.7177416655,822.74479166901,0.34192452714986,266845.15744756,1963.1983237878,922.16982830361,0.22915878771265,266097.66495835,2011.3301892409,823.53895647366,0.8577842462839,36.332497997003,82.189555887935,19.553146623339,16.99718663278,2.5973323274817,0.30959442263683,1.3039486660195e+15,3.2126215971726e+14,3.0237374813064e+14,266290.41521533,2011.1396644529,823.92937612103,0.85778864412143,0.62316723227977,129676.80001342,1963.4637022194,921.62602004226,0.00019443791144124,1.1231672322798,965242.01496199,1771.9999994057,773.15000093439,1.1560651694684,963947.12805031,1697.5455491321,890.21674664761,1.2068888526215,270328.53496156,1963.2850325223,921.99214647069,1.2954668073929,265541.01495925,2011.1357617052,823.93737355502,1.2647082293719,137841.85512837,1963.2802080294,922.0020327266,1.5694761927306,0.97898294859421,1.0624671013087,0.69668335703388,271350.11143707,1140.4726933134,132178.37642097,7369.3253432095,7.4341265349331,1963.2846733438,921.99288249214,0.87865072589833,964356.85783639,1699.3469364262,887.38437668834,0.90002842500888,965247.996599,2171.4784959884,297555.47767088,37011.194576462,4.8269492620975,1772.0000000424,773.14999993329,1.1560651695392,117685.85907915,985878.30500645,2011.628637407,822.92738236267,1.6437564037138e-320,196791820.78542
7310.7162509384,-0.0015441744347587,1.1979718224172,7347.8016414017,-0.0009230983882209,812.99546682539,77382513.132997,271470.62599669,922.01681881292,266760.03554121,824.07364989611,966207.39103592,773.15034704412,964959.31672361,890.38781514361,-2.0246696656009,-18888.171445167,15500.073937142,0.93902694879625,2503.4001414017,37938.478654833,0.028191067239443,0.073937141615437,188096550.59811,-4.575294622098e-05,-0.00013693966414687,9.1018582777747e-06,0.001145599384048,0.00037067507842322,0.00011266204153094,-2.6772095953871e-06,-2.6772095953871e-06,194379068.76083,381839.77834345,823.29011259315,153830.24910408,922.08567042371,5.8991705497125e-10,0.001145599384048,0,-126184.69924421,140227.60638086,266412.30562507,0.00048333711995416,-4.575294622098e-05,-0.0015441744347587,812.82104353013,14815632.692031,9.1018582777747e-06,189,1390.759986264,-1061.5512911447,1061.5512915956,196000000,7310.7162509384,152594.53598436,1963.2381838415,922.08814786585,1.64066286988,358104.23510095,2011.4918325275,823.20772023051,0.61871875905704,138059.6257445,1963.2502868514,922.06334661607,1.5676526576946,384102.7578757,2011.4516373905,823.29008731452,0.30446441244018,345274.65903725,2011.5608302559,823.06633144282,0.34154867408691,266805.89631856,1963.1468570355,922.27529296004,0.22889394433884,265969.71575741,2011.2194167699,823.76594924196,0.85684350707332,36.192024094648,81.882747156845,19.492127485887,16.939323466232,2.5882748219017,0.30851178931185,1.3038926970439e+15,3.2129852205917e+14,3.0237374813064e+14,266162.61410779,2011.0721272259,824.06777207815,0.85684811629441,0.62409863636697,129841.14288561,1963.4637350891,921.62595268635,0.0001733077999899,1.124098636367,965246.79610523,1771.9999993707,773.15000098941,1.1535108804565,963956.38331748,1697.4367495532,890.3878151679,1.2042664728897,270194.23243627,1963.2707633265,922.02138662601,1.2940287388518,265414.89624977,2011.0692588555,824.07364988628,1.2633215359129,138011.82151108,1963.2615542606,922.04025766278,1.5676549224479,0.97894092801917,1.062587357588,0.69424754081055,271213.55127304,1139.1756266115,131875.24117413,7347.8016414017,7.4305462905152,1963.2700337499,922.02288166001,0.87767536172984,964359.37252392,1699.1499986303,887.69402731092,0.89806693627686,965252.96393387,2166.7216968439,296254.10203166,37938.478654833,4.6780162530906,1772.0000001294,773.14999979648,1.1535108804549,117832.28153409,985878.30500645,2011.628637407,822.92738236267,2.6046152717459e-319,196126417.67961
7315.7761754889,-0.0015409216017609,1.198208730227,7333.1966027486,0.0013706587610658,812.26745688242,77311496.392284,271383.71852654,922.06540294883,266679.03319772,824.16737442455,966209.64643667,773.15032529761,964963.77869676,890.51817562828,-2.1344701179206,-18009.993245211,15500.082560667,0.86879653552944,2488.7951027486,38816.656854789,0.028047682625954,0.082560666787986,188222461.17834,-4.4828958318401e-05,-0.00013720574466119,9.1169955693221e-06,0.0011455868859846,0.00037125909289215,0.00011125311508728,-3.9177014296089e-06,-3.9177014296089e-06,193832196.52585,381753.87909283,823.54801883155,153976.70227454,922.16700187101,5.898157627884e-10,0.0011455868859846,0,-125957.5797884,140372.94263478,266330.52242317,0.00048251220797942,-4.4828958318401e-05,-0.0015409216017609,812.1345921653,14786149.499175,9.1169955693221e-06,189,1396.885615289,-1060.2392774548,1060.2392764946,196000000,7315.7761754889,152744.38426258,1963.1984950341,922.16947738923,1.6391976777835,358047.23352628,2011.3613290261,823.47514543832,0.61820391253766,138209.29055198,1963.2137903341,922.13813456123,1.5662569587512,384016.23457145,2011.3257880917,823.54797522188,0.30421127806107,345227.23337281,2011.4231614229,823.34843970722,0.34126482280261,266793.71778328,1963.0866997101,922.39856616783,0.22869126402114,265889.19045777,2011.1338410394,823.94130934548,0.85613145807222,36.053010557821,81.580659566055,19.428624423934,16.881579416756,2.5795298287424,0.30748126984412,1.3038362409254e+15,3.2133529382732e+14,3.0237374813064e+14,266082.59613299,2011.0255188733,824.16328099737,0.85613616253261,0.62491524133568,129986.33554793,1963.4637633231,921.62589482966,0.00014919041964675,1.1249152413357,965251.42454557,1772.0000017902,773.1499971853,1.1520852085043,963963.32012081,1697.3538402241,890.51817574833,1.2028091546498,270109.4639181,1963.2470600982,922.06995881513,1.2929518430701,265336.1590026,2011.0235212696,824.16737444762,1.2622718442161,138161.33528495,1963.2315374414,922.10176753802,1.5662597390827,0.9788985417053,1.0627089679076,0.69194301484217,271127.09745233,1138.1838965937,131641.99966863,7333.1966027486,7.425991962931,1963.2457978665,922.07254535561,0.87694496462967,964361.03323726,1698.9253753183,888.04720861907,0.89697572863729,965257.76181203,2164.078760489,295532.5216113,38816.656854789,4.5554084394654,1772.0000001553,773.14999975581,1.15208520874,117961.76184542,985878.30500645,2011.628637407,822.92738236267,-9.8803247855332e-319,195495080.84264
7320.8480011933,-0.0015371559353394,1.1984890510282,7326.3635588526,0.0034085179217671,811.82786583715,77303226.113664,271364.598319,922.14036802503,266663.61946855,824.22732379246,966213.37471445,773.15034577709,964967.91603632,890.62001941178,-2.2067843634559,-17176.925210642,15500.089529537,0.77269603941465,2481.9620588526,39649.724889358,0.027151478713551,0.089529537115007,188553378.99992,-4.2710722907844e-05,-0.00013747502152374,9.1338168435981e-06,0.00114583393931,0.0003718137773256,0.00011010750248757,-4.9688020114376e-06,-4.9688020114376e-06,193474005.8525,381733.78029461,823.75718616338,154101.44073918,922.2705661904,5.8972286365084e-10,0.00114583393931,0,-125817.0435799,140497.14923486,266314.19281476,0.00048192127981318,-4.2710722907844e-05,-0.0015371559353394,811.72972228286,14757378.230003,9.1338168435981e-06,189,1402.918928319,-1059.8236537519,1059.8236539261,196000000,7320.8480011933,152871.19939574,1963.1479565046,922.27303994967,1.6383078706562,358045.05274102,2011.2539178334,823.69525034145,0.61790142637647,138336.150005,1963.165312399,922.23747459227,1.5654090542971,383995.73897681,2011.2237204537,823.7571302178,0.30406253874982,345231.13410157,2011.3071377991,823.58619303464,0.3410984105202,266820.2810907,1963.0278188979,922.51922356994,0.22856815509383,265873.60500266,2011.0712183942,824.06963443802,0.8557124742711,35.915818227471,81.285923751451,19.366578404766,16.828415418719,2.5717712859219,0.30658015324934,1.3037792321406e+15,3.2137250732408e+14,3.0237374813064e+14,266067.75035819,2010.9955980399,824.22459418053,0.85571717944358,0.62560726643615,130110.33679866,1963.4637868799,921.62584655758,0.00012357695428038,1.1256072664362,965255.90393047,1771.9999999035,773.15000015175,1.1516335819454,963968.2379607,1697.2890677256,890.62001929936,1.202362773013,270091.58935724,1963.2104912474,922.14489498476,1.2923317450648,265322.07885715,2010.9942659772,824.22732381727,1.2616541004692,138287.98809754,1963.1882883191,922.1903927888,1.5654120932207,0.97885574045885,1.0628320390968,0.68993995256432,271108.25296143,1137.582958872,131498.33176256,7326.3635588526,7.4212451451254,1963.2085996973,922.14877111206,0.87652439285909,964361.95152079,1698.6806593981,888.43198207845,0.89664002194123,965262.39476056,2163.2600178146,295309.5460265,39649.724889358,4.4545844666164,1772.0000001147,773.14999981973,1.1516335818932,118072.44744275,985878.30500645,2011.628637407,822.92738236267,-2.7035766206079e-319,194943186.66323
7325.9480573011,-0.0015331348786033,1.1987922911236,7325.5653085197,0.0050796368778923,811.66092434942,77352568.41951,271407.64504746,922.23984561397,266708.57056606,824.26255428827,966218.36223501,773.15034415122,964971.75903143,890.70436519302,-2.2509390674221,-16378.583877022,15500.094768483,0.66241796976647,2481.1638085197,40448.066222978,0.025567975777597,0.094768483235817,189065168.2718,-3.9523851034848e-05,-0.00013774792045337,9.1515500820432e-06,0.0011463790305485,0.00037235369573255,0.00010927066068163,-5.7959890228813e-06,-5.7959890228813e-06,193278980.45631,381774.68317384,823.9196643952,154203.521979,922.38234142821,5.8968350600259e-10,0.0011463790305485,0,-125759.16359986,140599.23835898,266358.40195884,0.00048162435641418,-3.9523851034848e-05,-0.0015331348786033,811.59087506881,14730197.991392,9.1515500820432e-06,189,1408.87131488,-1060.1853595043,1060.1853594858,196000000,7325.9480573011,152974.09937506,1963.0934115131,922.38481247316,1.6379658966876,358093.5121426,2011.1690712549,823.86911628092,0.61779955415636,138439.29552926,1963.1111047136,922.34855591474,1.5650821169052,384036.45964885,2011.1444336708,823.91960313353,0.30401243639002,345282.3711242,2011.2130865567,823.77892099043,0.34104286533291,266882.0884201,1962.9768487062,922.62367068393,0.22852058609682,265918.0740816,2011.0283392034,824.15750163238,0.8555705385128,35.781068742543,81.002860940947,19.309806204021,16.783242384234,2.565437045949,0.3058552532074,1.3037215549905e+15,3.214102213829e+14,3.0237374813064e+14,266112.88517442,2010.977921515,824.2608165677,0.85557517363759,0.62617092575178,130212.2395601,1963.4638057611,921.62580786659,9.7519708198817e-05,1.1261709257518,965260.23779282,1772.0000000435,773.14999993163,1.152026620893,963971.39195263,1697.2354236543,890.7043653235,1.2027960299569,270135.03955521,1963.1619438448,922.24437736711,1.2921429059151,265367.48659592,2010.9770735011,824.26255430107,1.2614447251669,138390.95371751,1963.1359174282,922.29771018819,1.5650850239832,0.97881243741482,1.0629567657275,0.68833828828979,271151.40038451,1137.3520289368,131439.43135896,7325.5653085197,7.417645405219,1963.1596275553,922.24912386218,0.8763963241234,964362.22041203,1698.4299111255,888.82624036868,0.89696192137122,965266.86918712,2164.0230775435,295518.41897626,40448.066222978,4.3712422599544,1772.0000000616,773.14999990313,1.1520266210117,118163.50403578,985878.30500645,2011.628637407,822.92738236267,1.9546225080771e-319,194497713.25132
7331.1053870087,-0.0015290338850951,1.1991036879919,7328.0728316794,0.0063465885794518,811.68221773768,77445453.096252,271487.23046701,922.35123071924,266788.85186954,824.27907004881,966224.46774747,773.15033215852,964975.34891142,890.77387151764,-2.2745368050176,-15603.638718232,15500.098350186,0.55237033899914,2483.6713316794,41223.011381768,0.023416759107815,0.098350185545421,189718998.31695,-3.5594337082457e-05,-0.00013802548462349,9.169562406284e-06,0.0011471202001104,0.00037286739198153,0.00010871446933918,-6.406591201196e-06,-6.406591201196e-06,193202530.77157,381851.88243437,824.03957869131,154283.14554067,922.48896621973,5.89599365004e-10,0.0011471202001104,0,-125759.03789471,140679.22576967,266438.26366438,0.00048158186132071,-3.5594337082457e-05,-0.0015290338850951,811.63567806461,14705207.781084,9.169562406284e-06,189,1414.777175701,-1061.2336540674,1061.2336542775,196000000,7331.1053870087,153053.66515096,1963.0413798749,922.49143468265,1.6380043721127,358171.03295078,2011.1051434503,824.00011588063,0.61783461373788,138519.22713279,1963.0580032349,922.45737042034,1.5651167912484,384113.62877659,2011.0859158364,824.03951672876,0.3040296509793,345360.33808383,2011.1400203137,823.92864689822,0.34106296464457,266962.00617258,1962.9372057577,922.70490623414,0.22852534793206,265997.86464055,2011.0010575674,824.21340662414,0.85561769316269,35.649272185102,80.735781679423,19.26110828184,16.747797308059,2.5606784342546,0.305318986481,1.3036629593079e+15,3.2144858016816e+14,3.0237374813064e+14,266193.09291711,2010.969463448,824.27814867214,0.85562220842544,0.626608024154,130292.10609556,1963.4638202498,921.62577817661,7.2228586279512e-05,1.126608024154,965264.44761995,1771.9999996606,773.15000053358,1.1531657271013,963972.99841165,1697.1912177224,890.7738715056,1.2040034787453,270214.44915688,1963.1075883118,922.3557616561,1.2922500515561,265447.62573231,2010.9690137783,824.27907012644,1.2615140665475,138470.7765313,1963.0814812317,922.40925977115,1.5651192701478,0.97876844475194,1.0630836245752,0.68716069793342,271230.96083297,1137.3772818601,131439.37874396,7328.0728316794,7.4157192289314,1963.105193229,922.36066961276,0.87646900727695,964361.91462979,1698.1898294927,889.20372721279,0.89786269226653,965271.209048,2166.1832149223,296109.10393919,41223.011381768,4.3018904071044,1771.9999999812,773.15000002961,1.1531657270523,118234.95913614,985878.30500645,2011.628637407,822.92738236267,-2.4063467280698e-319,194165181.68241
7336.3716843802,-0.0015249293138062,1.1994159213265,7331.4099811298,0.0072355901078921,811.79056289343,77566232.496029,271573.62199489,922.46071203526,266875.21710638,824.27754741264,966231.60448122,773.15034191663,964978.71687142,890.82314300973,-2.2805076860579,-14845.49685067,15500.100480953,0.4535736115796,2487.0084811298,41981.15324933,0.020854709429526,0.1004809531088,190469993.89433,-3.1306582023275e-05,-0.00013831000174792,9.1874544127657e-06,0.0011478863577231,0.00037332824332714,0.00010836696703862,-6.8362889707685e-06,-6.8362889707685e-06,193197884.03151,381936.22049337,824.12288993483,154341.49568093,922.58120580423,5.8958434180794e-10,0.0011478863577231,0,-125786.44195209,140738.08043485,266524.52238694,0.00048169521036576,-3.1306582023275e-05,-0.0015249293138062,811.76543054674,14682619.077001,9.1874544127657e-06,189,1420.83646253,-1062.9087249189,1062.9087250463,196000000,7336.3716843802,153111.5433793,1962.9963678244,922.58367249099,1.6382208941346,358252.19957247,2011.0595629682,824.09351850776,0.61793042882077,138577.50087887,1963.0110221216,922.55364319344,1.5653204674304,384198.01361708,2011.0452574915,824.12283300922,0.30407670635845,345440.78537766,2011.0859472077,824.03945244325,0.34111660104275,267040.05995201,1962.9090845272,922.7625317066,0.2285544637622,266083.90375059,2010.985278231,824.24574132996,0.85574866693794,35.52044706235,80.487624915885,19.221867751381,16.722148542259,2.5573984198249,0.30495541420754,1.3036029330611e+15,3.214878998371e+14,3.0237374813064e+14,266279.27337236,2010.9697753905,824.27750944564,0.85575302371924,0.62692513047814,130350.91339223,1963.4638307111,921.62575673952,4.8541548814103e-05,1.1269251304781,965268.55130365,1771.9999997267,773.15000042979,1.15498590517,963973.20565331,1697.1598810515,890.82314300079,1.2059114414082,270300.39933123,1963.0541503922,922.46526558985,1.2924916693459,265533.58019658,2010.9697568724,824.27754739271,1.2617069310346,138529.01785704,1963.0309007976,922.51290820155,1.5653223727796,0.97872337804522,1.0632136612241,0.68636755053133,271317.26550962,1137.5227810501,131467.28068071,7331.4099811298,7.415303487804,1963.0519640522,922.46974579474,0.87663289405185,964361.08482252,1697.9746576955,889.54204764865,0.89928722765623,965275.43383734,2169.619005959,297049.50769084,41981.15324933,4.244306382785,1771.9999999514,773.15000007636,1.1549859051634,118287.66361236,985878.30500645,2011.628637407,822.92738236267,9.6599715074881e-320,193935453.34926
7341.8344901694,-0.0015208048589429,1.1997289100816,7333.7439997865,0.0078114717997955,811.89830264989,77703432.701152,271641.39477901,922.55808485159,266942.53613341,824.25353464405,966239.73403292,773.15033320771,964981.87090625,890.84260717755,-2.2662903028171,-14104.023305429,15500.101420292,0.37233727321836,2489.3424997865,42722.626794571,0.018033482242756,0.10142029221348,191279556.89083,-2.6985495377343e-05,-0.00013860577576433,9.2050974805444e-06,0.0011485028539037,0.00037370568358856,0.00010814368318832,-7.1321788312498e-06,-7.1321788312498e-06,193224923.49138,382002.52409354,824.17715873477,154379.99862178,922.65480911202,5.8956406524375e-10,0.0011485028539037,0,-125814.92175734,140777.04778076,266591.9695381,0.00048184936677688,-2.6985495377343e-05,-0.0015208048589429,811.89519909799,14662269.41475,9.2050974805444e-06,189,1426.874053526,-1065.1850074307,1065.1850075,196000000,7341.8344901694,153149.56406878,1962.9604501851,922.65727421083,1.6384392873604,358315.09829995,2011.0289019467,824.15634846987,0.61802135608572,138615.87402058,1962.9728476286,922.63186961354,1.5655257083461,384264.37488604,2011.0187702971,824.17711004692,0.30412131474856,345502.81955333,2011.047941014,824.11733398776,0.34116748787852,267099.12794594,1962.8901819851,922.80126642406,0.22858367384428,266151.13977802,2010.9787633151,824.25909156747,0.85587272875438,35.393843607456,80.259344997548,19.192156469478,16.705165591776,2.5553489059704,0.30473262337608,1.303540541912e+15,3.2152877518486e+14,3.0237374813064e+14,266346.41989523,2010.9809622016,824.25458565241,0.85587688431179,0.62712923353972,130389.89569776,1963.4638374186,921.62574299477,2.6544394744259e-05,1.1271292335397,965272.55158824,1771.999999777,773.15000035066,1.1574593764347,963972.07073517,1697.1475018281,890.84260718854,1.2084850026401,270367.73471228,1963.0066283892,922.5626467434,1.2927293024201,265600.50279404,2010.9814751042,824.25353462256,1.261889539702,138567.42132043,1962.9880955754,922.60062382086,1.5655269983331,0.97867653580926,1.0633488427602,0.68588527640685,271384.94617583,1137.6709193318,131496.31978639,7333.7439997865,7.4159441929456,1963.0048507815,922.56628938223,0.87679407536439,964359.75315692,1697.7924768377,889.82849553826,0.90120935040337,965279.54632247,2174.278087069,298326.91674322,42722.626794571,4.197549437558,1771.9999999144,773.15000013466,1.1574593764344,118322.71749443,985878.30500645,2011.628637407,822.92738236267,2.8561934986082e-320,193789152.21444
7347.6319145927,-0.0015165248896534,1.2000486855848,7334.1084645555,0.0081514187933642,811.94510885604,77851146.637777,271672.6043228,922.63727354677,266972.94169018,824.19897639473,966248.87489376,773.1503306748,964984.79470801,890.82055086057,-2.2250946501456,-13383.287528373,15500.101385521,0.30989666983112,2489.7069645555,43443.362571627,0.015061365303621,0.1013855207941,192124276.76165,-2.2807171695041e-05,-0.00013891993782553,9.22262028566e-06,0.0011488189987999,0.00037397090212903,0.00010796621910832,-7.341084539055e-06,-7.341084539055e-06,193257873.0333,382032.84436848,824.20905266352,154399.30555287,922.71036330216,5.8952943409938e-10,0.0011488189987999,0,-125825.95352387,140796.65938945,266622.61291332,0.00048193712123735,-2.2807171695041e-05,-0.0015165248896534,811.96698586622,14643719.621741,9.22262028566e-06,189,1432.919717237,-1068.0754648902,1068.0754649042,196000000,7347.6319145927,153168.65927796,1962.933340583,922.71282667412,1.6385375883078,358344.03797634,2011.0098577594,824.19537344387,0.6180624478789,138635.23376281,1962.9437344201,922.69152782761,1.5656167215985,384294.71780847,2011.0032021671,824.20901195268,0.30414139218812,345531.46257381,2011.022772815,824.16890816605,0.34119078271327,267126.89490666,1962.87706119,922.82815329927,0.22859624010511,266181.68716348,2010.982641955,824.2511435349,0.85592767253242,35.267861467584,80.05018342265,19.171170265719,16.695159020147,2.5542368901766,0.30461550676193,1.3034742582585e+15,3.2157219172179e+14,3.0237374813064e+14,266376.7473571,2011.0069505212,824.20133089911,0.85593156550288,0.62722203635095,130409.55855016,1963.4638404573,921.62573676776,5.8146563577232e-06,1.127222036351,965276.43627888,1771.9999998777,773.15000019231,1.1606002271573,963969.5496278,1697.1615296701,890.82055083323,1.211733747466,270398.6945428,1962.9679733723,922.64185784367,1.2928687437032,265630.71881662,2011.0080995239,824.19897638551,1.2619701487915,138586.84619496,1962.9545514114,922.66936186198,1.5656174801303,0.97862677114582,1.0634924284293,0.6856355999177,271416.09865715,1137.7407678908,131507.95566756,7334.1084645555,7.417031851061,1962.9666695595,922.64452959122,0.87688865624275,964357.90777037,1697.6440259291,890.06190891646,0.90363617078992,965283.53331836,2180.1868950757,299950.76281469,43443.362571627,4.1616423967377,1771.9999998975,773.15000016123,1.160600227079,118340.59367934,985878.30500645,2011.628637407,822.92738236267,-4.0725831186694e-320,193705396.51493
7353.9753982354,-0.0015119043619088,1.200384647703,7332.3478287136,0.0083097647088026,811.90380355367,78009998.449684,271657.41388014,922.69748704824,266956.46986756,824.10317111201,966259.13366651,773.15032283251,964987.46204531,890.74445073616,-2.1472057997248,-12688.966427932,15500.100461021,0.26332517433968,2487.9463287136,44137.683672068,0.011976848741742,0.10046102099704,193002732.37128,-1.8892149494731e-05,-0.00013926363614338,9.2403821744068e-06,0.00114867902868,0.00037409044454136,0.00010776729984138,-7.501306679616e-06,-7.501306679616e-06,193293893.28038,382017.25879319,824.2193393814,154398.25570818,922.75206086651,5.8950381334738e-10,0.00114867902868,0,-125810.65953834,140795.70660776,266606.3661461,0.00048185774438274,-1.8892149494731e-05,-0.0015119043619088,811.95447099757,14626404.976762,9.2403821744068e-06,189,1439.098715283,-1071.639413453,1071.6394132678,196000000,7353.9753982354,153167.79954339,1962.912992916,922.7545227132,1.6384593448412,358330.09864726,2011.0015538449,824.21238966215,0.61803316721502,138634.53763947,1962.9219754878,922.73611580369,1.5655399755427,384279.10043988,2010.9981806036,824.21930204184,0.30412687518056,345518.11483586,2011.0088775108,824.19738214992,0.34117516670436,267116.05913444,1962.8661040417,922.8506064719,0.22858446426673,266165.50696841,2011.0019942521,824.21148718832,0.85588487328389,35.140081079389,79.858626070213,19.157856445948,16.690632438679,2.5538431622126,0.30457872200251,1.3034017056523e+15,3.2161969010734e+14,3.0237374813064e+14,266360.32707749,2011.0530122807,824.10694204778,0.85588841232534,0.62719406033829,130408.66470666,1963.4638395419,921.62573864364,-1.4302794587381e-05,1.1271940603383,965280.19456868,1772.0000001912,773.14999969941,1.1644729115746,963965.49536606,1697.2099292916,890.74445079932,1.2157210531788,270383.52482417,1962.9385842324,922.70208149091,1.2928678938573,265614.35077507,2011.0548524943,824.10317111821,1.2619065089631,138586.05389293,1962.9294512766,922.7207965643,1.5655944941002,0.97857229985699,1.0636495134469,0.68556095106515,271400.90603902,1137.6951679319,131493.58687996,7332.3478287136,7.4179973784152,1962.9376978338,922.70389788156,0.87688808287774,964355.4982097,1697.5234575631,890.25148181909,0.90661510614775,965287.38226885,2187.4660485064,301957.13143368,44137.683672068,4.1373352511483,1771.9999998897,773.15000017341,1.1644729115091,118340.23732037,985878.30500645,2011.628637407,822.92738236267,-1.6645071608392e-319,193668586.45763
7361.1552107446,-0.0015068056525232,1.2007527545789,7328.9609771308,0.0083509346157838,811.78021209999,78186438.786527,271592.75194213,922.7424741603,266889.76171819,823.95407739896,966270.66276655,773.15031234511,964989.82107672,890.60241691992,-2.0208838829141,-12030.664685397,15500.098493811,0.22696241357107,2484.5594771308,44795.985414603,0.0087370402613487,0.098493810771745,193935649.00338,-1.5222224641678e-05,-0.0001396522891094,9.2588457198217e-06,0.0011480376497763,0.00037403751205189,0.00010752562280027,-7.6239133573401e-06,-7.6239133573401e-06,193360843.85386,381952.67438963,824.19696594408,154372.70162793,922.78636983588,5.8947267850919e-10,0.0011480376497763,0,-125769.71237827,140770.06186472,266539.77424299,0.00048156313485216,-1.5222224641678e-05,-0.0015068056525232,811.86169981843,14609689.35241,9.2588457198217e-06,189,1445.398961301,-1075.9700702218,1075.9700702322,196000000,7361.1552107446,153142.82312935,1962.8962512974,922.78882930859,1.638211676614,358269.88538693,2011.0086046057,824.19794138181,0.61793639386565,138609.63966248,1962.904535576,922.7718533278,1.5653023724813,384214.43901272,2011.0090992256,824.19692781642,0.30407919750466,345459.27855618,2011.0095701695,824.19596276735,0.34112230983605,267063.0007552,1962.8539054809,922.87560352277,0.22854941715796,266099.13484254,2011.0455817253,824.1221685958,0.85574790387047,35.007820271227,79.683855135726,19.151015877163,16.690059593426,2.5539337637496,0.30459557448617,1.3033196000011e+15,3.2167340113083e+14,3.0237374813064e+14,266293.79092826,2011.1251279725,823.95916399073,0.85575096233034,0.62701769796952,130383.06231385,1963.4638337564,921.62575049919,-3.4447669941465e-05,1.1270176979695,965283.7955898,1771.9999999055,773.15000014862,1.1691787227402,963959.66419756,1697.3002628285,890.60241693636,1.2205503298332,270319.14002204,1962.9166125872,922.74710535413,1.2927344608346,265548.02464065,2011.1276102372,823.95407738271,1.2617038349743,138560.971704,1962.9101695091,922.76030838309,1.5654329428651,0.97851065630112,1.0638271446858,0.68560437698784,271336.296264,1137.5393574895,131454.2965927,7328.9609771308,7.4184421529728,1962.9160021654,922.74835621845,0.87679758352673,964352.44137454,1697.4215396126,890.41173016882,0.91022369262507,965291.05961405,2196.305082623,304402.31926739,44795.985414603,4.126153076516,1771.9999999233,773.15000012055,1.1691787227381,118318.02768931,985878.30500645,2011.628637407,822.92738236267,-3.4105351532421e-320,193663212.01589
7369.6506688235,-0.0015010220415858,1.2011683595815,7324.9980908806,0.0082577605525054,811.61093428639,78393360.916667,271480.4459892,922.78072125641,266774.24003647,823.73909319747,966283.73126268,773.15030031915,964991.81189924,890.38402668274,-1.8339322462292,-11418.582135061,15500.095004776,0.19320509822523,2480.5965908806,45408.067964939,0.0052160178439132,0.095004775823418,194969451.45892,-1.1365724662102e-05,-0.00014011137703101,9.2785289847439e-06,0.0011470156721146,0.00037380842056831,0.00010731689064477,-7.6518183577247e-06,-7.6518183577247e-06,193526244.48704,381841.07785451,824.11469663277,154313.95898211,922.82151171712,5.894389176283e-10,0.0011470156721146,0,-125713.09109888,140711.12641263,266424.2175115,0.00048112531121308,-1.1365724662102e-05,-0.0015010220415858,811.7202501144,14592944.810474,9.2785289847439e-06,189,1451.657743813,-1081.2193335476,1081.2193335037,196000000,7369.6506688235,153084.89215921,1962.8791035684,922.82396809745,1.6378624236365,358163.81584959,2011.043743,824.12593647543,0.61779602919743,138551.7465103,1962.8872689477,922.807235763,1.5649684733627,384102.75788811,2011.0492474495,824.1146568657,0.30401008085848,345354.83846623,2011.0364408633,824.14089987027,0.34104552158029,266965.95208248,1962.8382265792,922.90773241963,0.22850050140906,265983.89063067,2011.1254060647,823.95859412964,0.85554930733088,34.867424297178,79.526420276168,19.150199233098,16.69342744434,2.5546134305988,0.3046844920307,1.3032225110668e+15,3.2173684611724e+14,3.0237374813064e+14,266178.51366884,2011.2295844016,823.7451139311,0.85555172236289,0.62663702694462,130324.13739672,1963.4638211979,921.62577623387,-5.4537940039399e-05,1.1266370269446,965287.21148377,1772.0000000591,773.14999990711,1.174882716841,963951.68416247,1697.4391590664,890.38402662516,1.2263927668299,270207.26580272,1962.8979273519,922.78539477075,1.2925214596559,265433.05711462,2011.2325225495,823.73909313635,1.2614100536342,138502.86115078,1962.8924388021,922.79664179906,1.5651750288295,0.97843776354568,1.0640369677501,0.68581249097564,271224.07724442,1137.319251964,131400.64287224,7324.9980908806,7.4182036066487,1962.8974258901,922.78642235627,0.87665311644187,964348.60126472,1697.3317972868,890.55283445474,0.91459043272972,965294.53423429,2207.0129975525,307377.58835216,45408.067964939,4.1303728783913,1771.9999999727,773.15000004287,1.1748827168127,118266.42654031,985878.30500645,2011.628637407,822.92738236267,-2.228236062744e-320,193700818.85192
7380.6849153022,-0.0014943029266246,1.2016485001328,7321.6882434868,0.0078374569751485,811.4526487806,78657879.170476,271319.42369335,922.82510363657,266608.19638172,823.43609920322,966299.25235677,773.15030022679,964993.40265406,890.07025464992,-1.5706179057468,-10844.57231839,15500.088955972,0.15377016571301,2477.2867434868,45982.07778161,0.0011725416780863,0.088955972007442,196191717.33019,-6.296194196999e-06,-0.00014070567585604,9.3001421921444e-06,0.0011459756941368,0.00037341890580299,0.0001074033917164,-7.3857255646966e-06,-7.3857255646966e-06,193911488.68251,381681.89084662,823.9197967212,154203.39040422,922.86425811754,5.8941760980793e-10,0.0011459756941368,0,-125657.62698658,140600.38933016,266258.01631674,0.00048082229751938,-6.296194196999e-06,-0.0014943029266246,811.57884657228,14575551.785699,9.3001421921444e-06,189,1457.915917251,-1087.8299936642,1087.8299936049,196000000,7380.6849153022,152975.1163803,1962.8582454385,922.86671016703,1.6375221853004,358008.77950347,2011.1329059624,823.94322548699,0.61764737652276,138442.02978242,1962.8661518909,922.85050842039,1.564642840803,383943.54062179,2011.1443555059,823.91976330768,0.30393680400651,345200.78533713,2011.1154276282,823.97904174541,0.340964370124,266817.80449035,1962.822124241,922.94072901431,0.2284527468802,265818.00494408,2011.260064165,823.68265539955,0.85533727726296,34.709971077969,79.391202434355,19.159217911949,16.705927425704,2.5568365758296,0.3049654690316,1.3030966191478e+15,3.2181897696647e+14,3.0237374813064e+14,266012.71738334,2011.3773174815,823.44238221002,0.85533883167895,0.62592549081185,130213.38051737,1963.4637974469,921.62582490379,-7.3124817963066e-05,1.1259254908119,965290.50972425,1772.0000001571,773.14999975303,1.1820660422576,963940.64254251,1697.6387180664,890.07025461258,1.2337450953313,270046.67293162,1962.8762386811,922.82983876814,1.2923105653402,265267.58154274,2011.3803835527,823.43609927727,1.2610961390472,138392.91563011,1962.8709721448,922.84063085085,1.5649196697137,0.97834324598891,1.0643085880535,0.68646063543556,271063.14394411,1137.1095042108,131350.11827947,7321.6882434868,7.417492973958,1962.8757545529,922.83083083426,0.87651007847232,964343.60451321,1697.2668394398,890.65496943434,0.92008763299136,965297.87060763,2220.4918450805,311143.22248498,45982.07778161,4.154024609372,1772.0000001073,773.14999983126,1.1820660422088,118169.35930828,985878.30500645,2011.628637407,822.92738236267,1.8247326497855e-319,193852696.25866
7399.236753674,-0.001486291559015,1.2022213664595,7317.126968682,0.0063390357799715,811.27183216571,79047983.072626,271042.64003835,922.87535145928,266323.13201792,822.95532134608,966321.15750099,773.15030091281,964994.62517146,889.56194588617,-1.1827876359602,-10236.532125684,15500.077398837,0.11126645352761,2472.725468682,46590.117974316,-0.0038565403621818,0.077398837392985,197745403.54308,1.7984621566499e-06,-0.00014169632625463,9.3242617177906e-06,0.0011454005833844,0.00037279167548227,0.00010848885593953,-6.2190290977536e-06,-6.2190290977536e-06,194751152.01774,381410.53120991,823.47157147176,153980.73493785,922.89227053107,5.8939062702352e-10,0.0011454005833844,0,-125595.44019395,140377.48198247,265972.92217643,0.0004812805314218,1.7984621566499e-06,-0.001486291559015,811.3930718238,14556287.775341,9.3242617177906e-06,189,1464.511614195,-1097.6387568428,1097.6387561972,196000000,7399.236753674,152753.37133793,1962.8445798206,922.89471348233,1.6371271796842,357740.16820619,2011.346864954,823.50478493042,0.61744364122383,138220.30745341,1962.8501625198,922.88327352501,1.5642619108282,383672.23693079,2011.3630779485,823.47156158099,0.30383622444417,344932.1703841,2011.3205103207,823.55879032636,0.34085288697464,266552.42217381,1962.8288635017,922.92691905391,0.22839621502946,265533.32324449,2011.5028811323,823.18507964687,0.85504591632104,34.50706053934,79.323175851741,19.203463579005,16.753143719398,2.5646150640399,0.3059169483909,1.3028860345709e+15,3.2195588277058e+14,3.0237374813064e+14,265727.98851212,2011.6122522544,822.96095849501,0.85504620928132,0.62443446023445,129990.49509504,1963.4637467148,921.62592886313,-8.4344526213111e-05,1.1244344602345,965294.14129725,1772.0000011414,773.14999820536,1.1927245134488,963922.97614908,1697.9620022254,889.56194618654,1.2446454699164,269770.4562621,1962.8517059941,922.88011066792,1.292030670075,264983.27737521,2011.6150031632,822.95532138685,1.2606646563478,138171.09852193,1962.8505633301,922.88245219248,1.5645807210826,0.97818514259468,1.064761358193,0.68862408126524,270786.47251731,1136.871278781,131295.77519485,7317.126968682,7.4174392255978,1962.8515669956,922.88039550085,0.87632023901804,964335.93813342,1697.3475528873,890.52806149796,0.92824087557675,965301.51524682,2240.4837987459,316770.50392155,46590.117974316,4.2115953806035,1772.0000002689,773.14999957717,1.1927245135581,117975.16177852,985878.30500645,2011.628637407,822.92738236267,2.0856289547284e-318,194398441.18042
7417.7760379814,-0.0014827423841341,1.2025733385965,7299.1365851344,0.0036274665982916,810.66743952265,79296867.722578,270578.89820088,922.85164697776,265854.47760753,822.533331943,966336.87701663,773.15031938154,964994.1820235,889.08663679729,-0.68438060664403,-10058.399696404,15500.060735995,0.13011536947954,2454.7350851344,46768.250403596,-0.008249619368061,0.060735994966055,198495489.65129,4.2405822213419e-06,-0.00014267149858327,9.3345636854892e-06,0.001143803452347,0.00037185894742972,0.00010956159287883,-4.9040914023137e-06,-4.9040914023137e-06,195405404.24416,380957.05460898,823.02733073528,153697.83712085,922.85012246872,5.8928623781645e-10,0.001143803452347,0,-125411.48930901,140093.40448237,265504.89379138,0.00048142054030855,4.2405822213419e-06,-0.0014827423841341,810.77602023987,14554246.194133,9.3345636854892e-06,189,1470.931261983,-1105.324756847,1105.3247568498,196000000,7417.7760379814,152473.26361789,1962.8651481026,922.85256536343,1.6359032526334,357304.87767092,2011.5642366423,823.0593511429,0.61691724248831,137939.80616073,1962.869371697,922.84391045688,1.5630907859506,383218.50807803,2011.5798615042,823.02733298326,0.30357700771005,344501.57573976,2011.5383235838,823.11245167248,0.3405624398438,266141.43250864,1962.856882477,922.8695031208,0.22822467866186,265066.47985318,2011.7195204332,822.74114665319,0.85431064212791,34.376474580303,79.420994059273,19.274482492444,16.818744808754,2.5746242248078,0.30710318353562,1.3026775788681e+15,3.2209064953795e+14,3.0237374813064e+14,265260.31065517,2011.8184137795,822.53849635354,0.85430979045118,0.6229286200777,129706.65055514,1963.46369441,921.62603604504,-7.6915227867795e-05,1.1229286200777,965295.42774512,1771.9999999743,773.15000004035,1.201076332602,963907.6470777,1698.2642984611,889.08663763984,1.2531485018108,269308.65655506,1962.8632080458,922.85654088977,1.2910402660957,264516.79202513,2011.8209338238,822.5333323283,1.2595788505522,137890.91989919,1962.8664009427,922.84999806821,1.563381284841,0.97802863752362,1.0652070541841,0.69128527001816,270323.10553473,1136.0628382668,131114.48188051,7299.1365851344,7.4197619339029,1962.8634900326,922.85596304801,0.87564849250861,964329.67117291,1697.6242935266,890.0929347066,0.93460166522157,965302.75944491,2256.140235193,321212.45797736,46768.250403596,4.284177311449,1772.0000001503,773.14999976375,1.2010763329772,117720.29144382,985878.30500645,2011.628637407,822.92738236267,3.5690808189926e-319,195091399.85982
7434.077716479,-0.0014814293883652,1.2026942571249,7274.3012869701,0.0019879390687574,809.71068479848,79400982.525229,270080.57442485,922.80828905279,265355.00709528,822.2119305734,966344.71631621,773.15019242256,964992.6263943,888.71820483915,-0.3312901250473,-10246.38456353,15500.049300653,0.17516699112718,2429.8997869701,46580.26553647,-0.0093624602364889,0.04930065268065,198638081.3256,4.6505295355323e-06,-0.00014351817591356,9.3368363904626e-06,0.0011427721159507,0.00037115416290172,0.0001102888416081,-3.9538630367495e-06,-3.9538630367495e-06,195787516.11026,380470.40345686,822.68366943069,153491.01681378,922.81237605522,5.8897737633587e-10,0.0011427721159507,0,-125120.85919958,139884.73762194,265005.59682152,0.00048144300450982,4.6505295355323e-06,-0.0014814293883652,809.80434919123,14553804.220457,9.3368363904626e-06,189,1477.389315163,-1109.8254834738,1109.8254844271,196000000,7434.077716479,152270.86145,1962.8835692774,922.81481705447,1.6339689740477,356850.09504987,2011.7333388968,822.71283012946,0.61613758413526,137736.78517545,1962.8884404221,922.80483520063,1.5612436422904,382731.31186205,2011.7475676187,822.68367291247,0.30319333344805,344055.92218311,2011.7096437345,822.76138578997,0.34013189403175,265731.25962063,1962.8702864128,922.84203603945,0.22795514865372,264568.98339646,2011.8884583832,822.39496232942,0.85322648988049,34.305313488493,79.566125126099,19.327560333997,16.861285165572,2.5808505638782,0.30783427862113,1.302495704057e+15,3.2220765856646e+14,3.0237374813064e+14,264762.30263052,2011.9756520209,822.21628684252,0.8532248714692,0.62176568731533,129498.12873932,1963.4636533598,921.6261201643,-6.5402328262592e-05,1.1217656873153,965294.76861135,1771.9999983689,773.15000256462,1.2059669487274,963897.34871069,1698.4986217869,888.71820473759,1.2580933247865,268813.38905382,1962.8843479151,922.81322148536,1.2894791886464,264020.61246284,2011.9777778842,822.21193056514,1.257979239743,137688.17387701,1962.8866144944,922.80857685573,1.5614907997234,0.97789208894354,1.0655940223955,0.6929201270307,269825.3942536,1134.7685963912,130822.67415455,7274.3012869701,7.4195417455678,1962.8845643351,922.81277800181,0.87458968530162,964325.8064192,1697.8919037961,889.67216384262,0.93830116581971,965302.02578787,2265.2996587071,323825.27286081,46580.26553647,4.3541136004495,1772.0000000354,773.14999994429,1.205966948559,117534.14659777,985878.30500645,2011.628637407,822.92738236267,-8.4314278725392e-319,195517919.72737
7450.0815088296,-0.0014815076685566,1.2027079163185,7250.0280665684,0.000765177445407,808.74714994168,79440626.021049,269618.74344004,922.78248446569,264893.91472729,821.9748892103,966347.72367706,773.15014250485,964990.65835969,888.45569979993,-0.058805192853697,-10602.834892168,15500.040176958,0.20161481470291,2405.6265665684,46223.815207832,-0.009232264540909,0.040176957708098,198501359.47212,4.6664420593652e-06,-0.00014434161044154,9.3353801916785e-06,0.0011425439589146,0.00037073593027594,0.00011101137648134,-3.1109248060146e-06,-3.1109248060146e-06,196104772.94235,380020.43836193,822.38319661566,153324.19375465,922.79042284612,5.8900029763721e-10,0.0011425439589146,0,-124828.40993247,139716.09479692,264544.50472938,0.00048174730675728,4.6664420593652e-06,-0.0014815076685566,808.81684521835,14552954.901828,9.3353801916785e-06,189,1483.907418587,-1112.246483842,1112.2464825594,196000000,7450.0815088296,152108.48739369,1962.8942849102,922.79285879063,1.6320207290483,356432.58007458,2011.8816072917,822.40900145146,0.61535930610653,137573.83212193,1962.8994254613,922.78232487445,1.5593824937916,382280.77994415,2011.8941960578,822.38320479961,0.30281033420466,343647.8022254,2011.8603758506,822.45250850294,0.33970208280476,265359.30294172,1962.8794595516,922.82323862372,0.22768351122127,264109.69552054,2012.0266883423,822.11170421668,0.8521455737543,34.262403301329,79.716550530638,19.367676488235,16.893378425247,2.585621741522,0.30839780779691,1.3023181307623e+15,3.2232145548851e+14,3.0237374813064e+14,264302.67402668,2012.0919431534,821.97798534146,0.85214350782882,0.62082794388095,129329.5806896,1963.4636198332,921.62618886637,-5.138272042021e-05,1.120827943881,965293.19032914,1772.0000024903,773.14999608447,1.2085976712115,963890.66868787,1698.6655748546,888.4556999141,1.2607348303833,268354.65468455,1962.8969075896,922.78748444762,1.2878985769436,263562.82353583,2012.0934540907,821.97488915834,1.256384883118,137525.47692278,1962.8982447319,922.78474440184,1.5595767072565,0.97775876987041,1.0659703676396,0.69418352434045,269364.18863515,1133.4573037339,130527.27533355,7250.0280665684,7.4184684548611,1962.8970303969,922.78723279316,0.87351763191771,964323.55650451,1698.1358686364,889.28857132649,0.94027798724609,965300.36365331,2270.2190376557,325232.77989677,46223.815207832,4.4163740199891,1772.0000002173,773.14999965831,1.2085976718534,117383.64237073,985878.30500645,2011.628637407,822.92738236267,6.5979008542578e-319,195847021.2469
7466.3093478883,-0.0014827257783749,1.2026322280702,7224.6348967481,-0.00023598839855237,807.75301043496,79421995.637315,269187.93429275,922.76237310381,264465.83287161,821.82091055773,966347.24671098,773.15031737048,964988.69434868,888.29182414315,0.12592738441072,-11013.140806458,15500.033305652,0.22195678015817,2380.2333967481,45813.509293542,-0.0082363689080596,0.033305651579125,198133018.09442,4.1187872642828e-06,-0.00014516985950753,9.3313341640147e-06,0.0011428256205739,0.00037053470436847,0.00011169649118516,-2.3737251448314e-06,-2.3737251448314e-06,196305473.17409,379601.74663957,822.1431039043,153197.70472586,922.76897615373,5.890096664766e-10,0.0011428256205739,0,-124528.77966018,139587.75204117,264116.53170135,0.00048223119555362,4.1187872642828e-06,-0.0014827257783749,807.79770244657,14551885.477391,9.3313341640147e-06,189,1490.419921273,-1113.022595826,1113.0225971928,196000000,7466.3093478883,151986.56200384,1962.9047494985,922.77141496208,1.6300197549814,356047.93157561,2012.001719651,822.16286956754,0.61456666015846,137451.32858769,1962.9097697769,922.76112750625,1.5574704430369,381861.4751318,2012.0113598946,822.14311497011,0.30242026023801,343273.1469197,2011.9851217897,822.19688157854,0.33926417714153,265022.34008285,1962.8904395811,922.80073856326,0.22740431771308,263683.56992857,2012.1248906588,821.91046996145,0.85104656422778,34.238242838048,79.860950390762,19.400286484837,16.919688072129,2.5895064337142,0.30885382356803,1.3021388853843e+15,3.224359177696e+14,3.0237374813064e+14,263876.09316234,2012.1676268128,821.82289587549,0.85104434956457,0.6201245454811,129201.35954029,1963.4635945947,921.62624058473,-3.5272391097348e-05,1.1201245454811,965291.24092458,1771.9999978709,773.15000334769,1.2094410195382,963887.20610241,1698.7697998792,888.29182408925,1.2615544715506,267927.03530575,1962.9067635824,922.76728774105,1.2862693062434,263138.12335153,2012.1685956962,821.82091045868,1.2547643013289,137403.28141314,1962.9083147204,922.76410917956,1.5576036994822,0.97762419542487,1.066348913336,0.69520257620074,268934.02141732,1132.1041283747,130222.65427461,7224.6348967481,7.4177731930102,1962.9069020267,922.76700404363,0.87241257627067,964322.63633464,1698.3688513307,888.92224633543,0.94089158688255,965298.33624706,2271.7880342536,325682.16257899,45813.509293542,4.4651975484278,1772.0000000581,773.14999990858,1.2094410196328,117268.95607948,985878.30500645,2011.628637407,822.92738236267,-4.539870406506e-319,196112089.01686
7483.976427293,-0.0014845404069699,1.2025033056571,7194.9691478874,-0.00087824451427609,806.58509374099,79345563.208891,268742.91637099,922.73955019312,264025.71642343,821.72482302217,966344.07996242,773.15026198121,964986.8087828,888.1953017844,0.2423476551179,-11450.189981947,15500.02881983,0.24447614911833,2350.5676478874,45376.460118053,-0.0064920686162191,0.028819830436014,197577974.76345,2.6162966269771e-06,-0.00014606561358531,9.3260942136038e-06,0.0011431641844867,0.00037045914201319,0.00011213572289291,-1.8628264241919e-06,-1.8628264241919e-06,196339521.74292,379169.6626745,821.97221951006,153110.79869785,922.74862807895,5.8889518718064e-10,0.0011431641844867,0,-124177.85652685,139498.69275958,263676.54928642,0.0004825948649061,2.6162966269771e-06,-0.0014845404069699,806.61014172093,14549251.736413,9.3260942136038e-06,189,1497.015175564,-1112.4910050069,1112.4910053026,196000000,7483.976427293,151904.99595453,1962.9146797962,922.75106599134,1.6276762651161,355656.76764329,2012.0885293045,821.98498093337,0.61365206758523,137369.09859498,1962.9200466947,922.74006824849,1.5552318329401,381428.62664494,2012.094750716,821.97223213942,0.30197024175695,342894.24494747,2012.0775863193,822.00740508337,0.33875881924565,264689.04284109,1962.8966005576,922.78811361147,0.22707760293283,263245.73133769,2012.1891789995,821.77873155836,0.84978017441599,34.225677457451,79.992783552443,19.423952793047,16.936851748271,2.591871697621,0.30912347304875,1.3019444084267e+15,3.2255970910152e+14,3.0237374813064e+14,263437.71587873,2012.2149138117,821.72599628747,0.8497780268745,0.6196462567568,129112.44127947,1963.4635771932,921.62627624348,-1.936177793578e-05,1.1196462567568,965289.08266921,1772.0000001063,773.14999983291,1.2088633770265,963886.39079451,1698.8311880305,888.19530183882,1.2609187767112,267485.72900524,1962.9179080985,922.74445061777,1.2843710610458,262701.92410518,2012.2154862774,821.72482320195,1.2528972624329,137321.3741795,1962.9191077477,922.74199232032,1.5553049796215,0.97747818536303,1.0667583117467,0.69579755149937,268489.75074351,1130.514514545,129864.08925477,7194.9691478874,7.4168868508813,1962.9180236745,922.74421378167,0.87112508824767,964322.79665426,1698.5748755609,888.59830886649,0.94041572313686,965296.10788134,2270.692359882,325367.86081671,45376.460118053,4.5017029026402,1772.0000000837,773.14999986833,1.2088633764275,117189.2415501,985878.30500645,2011.628637407,822.92738236267,5.704481946883e-320,196264839.96521
