time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
7504.7630792027,-0.0014863305193433,1.2023673828908,7161.3677679022,-0.0010034069150367,805.23033459965,79222535.105153,268277.78628276,922.73138196921,263567.63723371,821.67818529052,966338.16065272,773.15023087516,964984.88793952,888.16555910489,0.31008352578385,-11938.049464904,15500.026589633,0.25471653016007,2316.9662679021,44888.600635096,-0.004244726900059,0.026589632848827,196916837.03115,7.9945478947334e-07,-0.00014711486572845,9.3215529761623e-06,0.0011436796051657,0.00037054541435986,0.00011230604547688,-1.6077781174252e-06,-1.6077781174252e-06,196246782.02379,378718.42791384,821.86072434558,153062.76113316,922.74896077575,5.8857835525524e-10,0.0011436796051657,0,-123770.24153566,139448.22899635,263218.47053201,0.00048285145983674,7.9945478947334e-07,-0.0014863305193433,805.23849495808,14542506.843167,9.3215529761623e-06,189,1503.761032116,-1110.6763955558,1110.6763957556,196000000,7504.7630792027,151863.14866762,1962.9145163759,922.75140086899,1.6249587976017,355253.70025718,2012.1458237422,821.86757429884,0.61260427963065,137326.5507667,1962.9206911715,922.73874759931,1.552636444929,380976.47208024,2012.149161745,821.86073412902,0.30145471478466,342505.81966875,2012.1397393482,821.88004231926,0.33817995956138,264354.85900031,1962.8901718171,922.80128725999,0.22669896357542,262790.11604655,2012.2271782669,821.7008642072,0.84833024340786,34.217872897736,80.093280681863,19.432797363722,16.940430126439,2.5921827431541,0.30915084470546,1.3017159772371e+15,3.2270471354364e+14,3.0237374813064e+14,262981.62985724,2012.2380494436,821.67858720582,0.84832833973809,0.61939564649672,129062.09593137,1963.4635680532,921.62629497291,-5.4508537619724e-06,1.1193956464967,965286.6021832,1771.9999996792,773.15000050433,1.2068915718788,963888.04914355,1698.8501043685,888.16555916908,1.2588595997571,267024.87330981,1962.9219063575,922.7362574641,1.282184469219,262248.342569,2012.238245584,821.67818527865,1.2507598806778,137279.10347995,1962.9213674711,922.73736173961,1.5526571221877,0.97730668302911,1.0672378654216,0.69585029750722,268025.48551491,1128.6677881268,129446.75610374,7161.3677679022,7.4150948378234,1962.9218656638,922.73634085283,0.8696420308807,964324.00321227,1698.7241778442,888.36355684875,0.93887481502644,965293.56074457,2266.9829011958,324305.55028238,44888.600635096,4.5283724468329,1772.0000000175,773.14999997241,1.2068915720398,117143.71900351,985878.30500645,2011.628637407,822.92738236267,1.5103586793367e-320,196271870.30274
7528.8335317977,-0.0014875016363632,1.2022672738544,7128.0192046337,-0.00070563539936766,803.87498275133,79073896.717333,267855.3552925,922.75190646669,263153.79121328,821.69690589321,966329.95374663,773.15025150282,964983.11436965,888.22531097036,0.31845806365993,-12428.634166093,15500.027062812,0.23778040150887,2283.6177046337,44398.015933907,-0.0017887947631964,0.027062811801837,196233772.33753,-5.5293146475192e-07,-0.00014832680687098,9.3196011420218e-06,0.0011444326601468,0.00037081113348324,0.00011228166375479,-1.5695467574666e-06,-1.5695467574666e-06,196070750.74902,378309.55881181,821.81331556764,153058.71972166,922.7741699926,5.8832776806863e-10,0.0011444326601468,0,-123362.73492928,139441.85037542,262804.5853047,0.00048309279723803,-5.5293146475192e-07,-0.0014875016363632,803.86796080657,14530855.747214,9.3196011420218e-06,189,1510.465725538,-1107.7035547543,1107.7035552525,196000000,7528.8335317977,151865.28498933,1962.902214654,922.77660931565,1.6222452469422,354893.51007876,2012.1714109432,821.81514150975,0.61156569149402,137328.07717506,1962.9087930482,922.76312899962,1.5500441488103,380566.65846277,2012.172299091,821.81332153492,0.30094369213463,342160.57276725,2012.1694201956,821.81922091072,0.33760625461047,264064.67863735,1962.8749285826,922.83252339627,0.22632064624307,262378.67869491,2012.2326430662,821.6896658479,0.84689390114403,34.208884224159,80.138719232733,19.427128247197,16.933181374971,2.5909688565681,0.30900174605075,1.3014514821878e+15,3.2287220126372e+14,3.0237374813064e+14,262569.7629492,2012.2292540589,821.69661053498,0.84689241737873,0.61940641551919,129055.81956724,1963.4635684447,921.62629417078,5.75748770758e-06,1.1194064155192,965284.01706565,1771.9999991792,773.15000129055,1.2036612015735,963892.0978418,1698.8121021081,888.22531115079,1.2555276900151,266606.69718807,1962.9119124432,922.75673679663,1.2800087434788,261838.96489225,2012.2291099046,821.69690593314,1.248642799461,137280.79670965,1962.9103231695,922.75999350507,1.5500442527665,0.97710810454973,1.0677917750156,0.69551064506174,267603.91683434,1126.8164573044,129027.84258684,7128.0192046337,7.4130770658618,1962.9117702145,922.75702824907,0.86816634566104,964326.16878973,1698.8063068296,888.23442322388,0.93638244334649,965290.91823728,2260.9144714975,322571.61028074,44398.015933907,4.5417414943123,1771.9999999041,773.15000015072,1.2036612017104,117137.23580731,985878.30500645,2011.628637407,822.92738236267,1.0033485135744e-318,196171515.03732
7551.5648786411,-0.0014874288706725,1.2022535460881,7102.1198427776,-0.00017907917237484,802.80407907211,78939704.796269,267558.14903439,922.78366406865,262864.35716552,821.75677859943,966322.42693227,773.15016951459,964982.05052748,888.33134355508,0.26946864256342,-12761.103606251,15500.030482242,0.2059706708061,2257.7183427776,44065.546493749,0.00039915536791086,0.030482242208796,195696312.91539,-1.4368885791621e-06,-0.00014946991980392,9.3212035693469e-06,0.0011448056509951,0.00037105342867971,0.00011202213668349,-1.7405180303113e-06,-1.7405180303113e-06,195851202.66783,378022.42136912,821.83193561496,153092.43167986,922.80880503839,5.8817371883685e-10,0.0011448056509951,0,-123041.28753664,139473.76817176,262515.0557084,0.00048307556536321,-1.4368885791621e-06,-0.0014874288706725,802.78956309737,14517531.057302,9.3212035693469e-06,189,1517.108640663,-1104.682651086,1104.6826512655,196000000,7551.5648786411,151903.86146822,1962.8853119063,922.81124609372,1.6201072103128,354645.27140368,2012.1640389975,821.83024795585,0.61075342793264,137366.22092114,1962.892190989,922.79714961274,1.5480016217241,380278.7530325,2012.1632129401,821.83194069651,0.30054403363846,341924.39752184,2012.164990173,821.82829882581,0.33715758452442,263872.73951629,1962.8556616856,922.8720047427,0.22602254249302,262091.06876481,2012.2107136283,821.73460322069,0.84577127999988,34.196890500646,80.131324952412,19.414141001958,16.920685108431,2.5889903906783,0.3087629822027,1.3012014768061e+15,3.2303017706982e+14,3.0237374813064e+14,262281.87818052,2012.2001935893,821.75616067761,0.84577023192845,0.61961801297657,129087.79994165,1963.4635761123,921.62627845841,1.2254864517198e-05,1.1196180129766,965282.18728471,1771.9999998238,773.15000027697,1.2003786041986,963896.92762107,1698.7446654822,888.33134358146,1.2521568951423,266312.82897047,1962.8964346146,922.78845365869,1.2783017074752,261553.03209518,2012.1998920415,821.75677860349,1.2469882861683,137319.00428679,1962.8942773427,922.79287429784,1.5480017495709,0.97692040467158,1.0683142271367,0.69497067475161,267307.38876217,1125.35413435,128696.5769652,7102.1198427776,7.4111119482098,1962.8962419464,922.78884847051,0.86700854967623,964328.46703721,1698.8194958603,888.21368575426,0.93386149114041,965289.05844722,2254.7527717852,320815.87820173,44065.546493749,4.5386898901787,1772.0000000561,773.14999991173,1.2003786041912,117165.14500298,985878.30500645,2011.628637407,822.92738236267,4.1294006679411e-320,196017170.84781
7572.8334473355,-0.001486238842527,1.2023268679237,7084.7962289007,0.00040353878807873,802.07101883698,78839861.145375,267380.70861832,922.82245829308,262692.92852527,821.82795408841,966316.62448205,773.15024589927,964981.60875007,888.44642784421,0.20105281221083,-12941.126371287,15500.035122985,0.16706822677099,2240.3947289007,43885.523728713,0.0019128157420823,0.035122985028359,195343864.32974,-1.7874846121851e-06,-0.00015053903062746,9.3257520561172e-06,0.0011448088122088,0.00037121017073387,0.00011165243168246,-2.0067781389242e-06,-2.0067781389242e-06,195659917.76022,377851.45944898,821.881140637,153142.17720903,922.84966667092,5.8797119521348e-10,0.0011448088122088,0,-122821.13741029,139522.34170137,262343.47911166,0.00048286260241634,-1.7874846121851e-06,-0.001486238842527,802.05366251243,14503905.49699,9.3257520561172e-06,189,1523.766547632,-1102.1532873871,1102.1532877045,196000000,7572.8334473355,151956.92963754,1962.8653706598,922.85210930373,1.6186474193301,354501.22688871,2012.1408733372,821.87771857124,0.61020285063881,137419.04857379,1962.8724357377,922.83763168509,1.5466069660812,380107.25130286,2012.1392021586,821.88114311754,0.30027313775417,341788.78241601,2012.1433345372,821.87267512877,0.33685349269827,263767.97647499,1962.8346653506,922.91503001922,0.22581898257349,261920.79711816,2012.1791230778,821.79933795532,0.84501078256797,34.181662870562,80.095465712807,19.398734902595,16.906922114176,2.5868840669623,0.30851218046262,1.3009672399579e+15,3.2317792593985e+14,3.0237374813064e+14,262111.49994003,2012.1655238931,821.82720513707,0.84501010840674,0.61990937561013,129136.39340075,1963.4635866772,921.62625680901,1.4725649833563e-05,1.1199093756101,965281.14301639,1771.9999994268,773.15000090128,1.1976301281861,963901.40172668,1698.6714718796,888.44642786225,1.2493443579541,266137.65856354,1962.8775253859,922.827202078,1.2771422440102,261383.98212824,2012.1651584047,821.82795408868,1.2458675877174,137371.85323972,1962.8749033768,922.83257504752,1.5466070908322,0.97674454354581,1.0688028570887,0.69440668834315,267130.41180719,1124.3522415781,128469.11145594,7084.7962289007,7.4093759788524,1962.8772882659,922.82768797981,0.86622214512993,964330.45059538,1698.7862229098,888.26600171414,0.93175839318649,965288.00596621,2249.5964908277,319350.37513764,43885.523728713,4.5261029489258,1771.9999999327,773.15000010582,1.197630128214,117208.13233029,985878.30500645,2011.628637407,822.92738236267,-1.0005323393931e-319,195856253.70571
7593.7250576744,-0.0014842137009859,1.2024651734265,7074.0537243118,0.000915385087831,801.60745045877,78772732.68701,267290.3942037,922.86391978253,262607.04179857,821.89901541038,966312.49030009,773.15023751019,964981.57705986,888.55699044774,0.12874664333344,-13011.908211775,15500.040111862,0.12528692644685,2229.6522243118,43814.741888225,0.0028306963645535,0.040111862471092,195142896.68028,-1.7670586352641e-06,-0.00015158868419467,9.3325570826287e-06,0.001144484709085,0.00037126849198534,0.00011124619347139,-2.2966250790247e-06,-2.2966250790247e-06,195509063.43016,377764.98164057,821.94227694454,153196.09891356,922.89102856075,5.8780082188793e-10,0.001144484709085,0,-122681.88391963,139575.57710588,262257.46102551,0.00048251468545673,-1.7670586352641e-06,-0.0014842137009859,801.59033075002,14490572.934933,9.3325570826287e-06,189,1530.366379548,-1100.2020680681,1100.2020676052,196000000,7593.7250576744,152012.94437832,1962.8451854622,922.89347241348,1.6177290898983,354432.01970906,2012.1114046604,821.93810520408,0.60985914053446,137474.96598404,1962.8522428073,922.87901064078,1.5457294101424,380020.42018241,2012.10936809,821.94227850409,0.30010402421359,341725.04831399,2012.1145624417,821.9316343407,0.3366636746145,263724.21661184,1962.8148406189,922.95565446946,0.22569084991137,261835.59756505,2012.1447320717,821.86981132843,0.84453646288441,34.164126922171,80.048193246818,19.384513399697,16.894926926892,2.5850847929858,0.30829933742496,1.300736868927e+15,3.2332298585793e+14,3.0237374813064e+14,262026.27060896,2012.1308360787,821.89828672395,0.84453609634344,0.6202195935414,129189.63027942,1963.4635979076,921.62623379592,1.4689484435134e-05,1.1202195935414,965280.67198732,1772.0000006897,773.14999891557,1.1955098786485,963905.1494332,1698.6011540563,888.55699047758,1.2471826358162,266048.76711142,1962.8573042662,922.86863879871,1.2764176102831,261299.58613929,2012.1304804644,821.89901544181,1.2451687241258,137427.77384287,1962.8546792633,922.87401790314,1.5457294950187,0.97657158481136,1.0692825942317,0.69392929922231,267040.38896012,1123.7185485449,128324.69767883,7074.0537243118,7.4080804549868,1962.8570652248,922.86912863761,0.86573066381993,964332.020218,1698.7304978864,888.35361967541,0.93014224379498,965287.54043728,2245.6208677497,318222.76957603,43814.741888225,4.5094100957628,1772.0000000521,773.14999991809,1.1955098786348,117255.4001586,985878.30500645,2011.628637407,822.92738236267,-3.5874106544533e-320,195718245.44636
7614.840679412,-0.0014815133203905,1.2026553802948,7068.2642805005,0.0013299705749491,801.3475630851,78734415.255879,267260.59972057,922.90378165914,262580.25692381,821.96055835987,966309.92377103,773.15025071421,964981.81186041,888.65141928058,0.06248590300595,-13003.858848713,15500.045066455,0.085205092474666,2223.8627805005,43822.791251287,0.0032773429714629,0.045066455401629,195064602.71086,-1.5354369696083e-06,-0.00015264856663104,9.3412038569571e-06,0.0011438350560466,0.00037121790792655,0.00011081934901236,-2.5870667905341e-06,-2.5870667905341e-06,195398003.87489,377737.02767302,822.00533553023,153247.76479295,922.93018292046,5.8755689730595e-10,0.0011438350560466,0,-122603.64389893,139626.91375362,262230.55765255,0.00048203725693891,-1.5354369696083e-06,-0.0014815133203905,801.33318401151,14477837.534872,9.3412038569571e-06,189,1537.023634823,-1098.8577042881,1098.8577043436,196000000,7614.840679412,152065.7764474,1962.8260773534,922.93262837413,1.6172192316762,354413.99403925,2012.0806063878,822.00121641854,0.60967073269803,137527.79863788,1962.8330822715,922.91827403386,1.5452420987783,379992.25658702,2012.0785961279,822.00533580358,0.30001132667131,341710.23116393,2012.0838111054,821.9946493742,0.33655964530404,263721.09703,1962.7964062634,922.99342978816,0.22561967310668,261809.14676426,2012.1125226026,821.9358143389,0.84427685515075,34.145610922982,79.999886395144,19.37286403604,16.885398242007,2.5836699634268,0.3081326364623,1.3005038193977e+15,3.2346945938424e+14,3.0237374813064e+14,261999.84729432,2012.1007388715,821.95996132896,0.84427671966777,0.62051284028925,129240.95500274,1963.4636085763,921.62621193374,1.2886643049474e-05,1.1205128402893,965280.62552597,1771.9999999235,773.15000012022,1.1940490564942,963907.98040301,1698.5410973253,888.65141929981,1.2456997280344,266019.75688185,1962.8378624664,922.9084785525,1.2760207695876,261273.6237664,2012.1004475443,821.96055831088,1.2447863119567,137480.59623537,1962.8353805809,922.91356438331,1.5452421435083,0.97639661510485,1.069767006411,0.69355605894811,267010.75643039,1123.3634385664,128243.12224508,7068.2642805005,7.4071314964508,1962.8376361531,922.90894230926,0.86546150775445,964333.13627971,1698.6646736478,888.45711690595,0.92903376632227,965287.507443,2242.8834794512,317447.56088954,43822.791251287,4.4921029236636,1771.9999999602,773.15000006259,1.194049056401,117301.0823342,985878.30500645,2011.628637407,822.92738236267,-4.5394257474248e-319,195608034.0264
7636.6125869655,-0.0014783025065126,1.2028860697008,7066.870927537,0.0016253299881467,801.2673008677,78723230.169176,267279.14006514,922.94130355194,262600.44421416,822.00824953273,966308.75025382,773.15026429838,964982.20091882,888.72521402858,0.0091258943276671,-12943.745149722,15500.04966351,0.047578347815147,2222.469427537,43882.904950278,0.0033269476284947,0.049663509930498,195088555.11645,-1.1078113364956e-06,-0.00015373961917494,9.3513476637914e-06,0.001142945369374,0.00037106980755741,0.00011041378267555,-2.8459929196784e-06,-2.8459929196784e-06,195337362.78301,377755.76410842,822.06082002986,153292.38502367,922.96642560643,5.8731730498523e-10,0.001142945369374,0,-122579.11320319,139671.51421242,262250.62741561,0.00048148359023296,-1.1078113364956e-06,-0.0014783025065126,801.25658914395,14465859.757438,9.3513476637914e-06,189,1543.480827474,-1098.0966698546,1098.096669962,196000000,7636.6125869655,152110.74821934,1962.8083905628,922.96887179758,1.6170686084695,354436.10842517,2012.0531857322,822.05740628651,0.60961791879281,137572.85270713,1962.8152805789,922.95475291207,1.5450979538064,380010.91375794,2012.0515201136,822.06081943933,0.29998534417008,341733.51352856,2012.055885579,822.05187381352,0.33653051955701,263748.66084404,1962.7799523145,923.02714689653,0.22559857583852,261829.34862525,2012.0862278198,821.98969709061,0.84420460577245,34.127456522333,79.957257234939,19.364539686738,16.878964006573,2.5827429958902,0.30802480497361,1.3002634142605e+15,3.2362024055393e+14,3.0237374813064e+14,262020.13730249,2012.0773877384,822.00781201153,0.84420461940629,0.62076283094887,129285.52901255,1963.4636176564,921.62619332696,1.0008029683023e-05,1.1207628309489,965280.87719887,1771.9999998236,773.1500002774,1.1932220957762,963909.83215589,1698.4941639023,888.72521399013,1.2448682329577,266038.5228701,1962.8195623247,922.94597884282,1.2759106825336,261294.0493976,2012.0771742243,822.00824954041,1.244680013494,137525.6258584,1962.8173272456,922.95055892304,1.5450979546205,0.97621612293043,1.0702656646795,0.69331597888894,267029.34551994,1123.2536495397,128216.97288339,7066.870927537,7.4064422623595,1962.8193575678,922.94639842659,0.86538684201319,964333.80310061,1698.5974350034,888.56283804497,0.92841237783496,965287.77649117,2241.3353520719,317009.59228118,43882.904950278,4.4766577342856,1771.9999999764,773.15000003704,1.1932220956133,117340.84603211,985878.30500645,2011.628637407,822.92738236267,3.5861260837741e-319,195533356.56127
7659.4408643648,-0.001474796325878,1.2031418583217,7069.225276156,0.001768940451542,801.3440294698,78735100.626439,267336.40327616,922.97407067873,262658.11313922,822.04162647675,966308.76430297,773.15021795276,964982.66876064,888.77735584092,-0.03007904318531,-12848.72622941,15500.053694247,0.01437591240574,2224.823776156,43977.92387059,0.0030701573008486,0.053694247244968,195186135.95662,-5.801843467163e-07,-0.00015488073430873,9.3625707720502e-06,0.0011418838173677,0.00037083552092406,0.00011006314104281,-3.0481742666403e-06,-3.0481742666403e-06,195326987.92321,377811.88965531,822.10399983334,153327.1292913,922.99698212313,5.8689527058131e-10,0.0011418838173677,0,-122601.6979044,139706.50011777,262308.19802217,0.00048089866196686,-5.801843467163e-07,-0.001474796325878,801.33704267857,14454927.582756,9.3625707720502e-06,189,1549.342578048,-1097.8612979686,1097.861297677,196000000,7659.4408643648,152145.13128053,1962.7934781918,922.99942993484,1.6172319193821,354489.83822222,2012.0316631889,822.10150985888,0.60968275217552,137607.38034456,1962.8001672857,922.98572277519,1.545253669003,380067.07621001,2012.0304488892,822.10399817797,0.30001724510792,341786.59816699,2012.0336516284,822.09743518769,0.3365663643071,263799.42136309,1962.7668593301,923.05397678255,0.22562122822033,261886.77274455,2012.0667889859,822.02953076651,0.84429492448007,34.111304339974,79.926414241381,19.360586583831,16.876456905896,2.5824174575715,0.30798857962883,1.3000113681558e+15,3.2377794026839e+14,3.0237374813064e+14,262077.68447595,2012.0610204809,822.04135147353,0.84429500896432,0.62095490544659,129320.48067558,1963.4636245762,921.62617914718,6.8276811568637e-06,1.1209549054466,965281.33187195,1772.0000004408,773.14999930689,1.1929663335484,963910.7439852,1698.461001711,888.77735580038,1.2446226722426,266095.5268544,1962.8035665257,922.97875711948,1.2760491680918,261351.44916878,2012.0608862541,822.04162652849,1.2448132844831,137560.12148745,1962.801781947,922.98241404312,1.5452536200621,0.97602689091144,1.0707872037199,0.69323703598975,267086.55881994,1123.3585726299,128239.49693929,7069.225276156,7.4060800342331,1962.8034021479,922.9790939592,0.86548077021356,964334.05668349,1698.5380609637,888.65619345332,0.92822907806316,965288.24981216,2240.8588635292,316874.90240874,43977.92387059,4.4641304564553,1772.0000000147,773.14999997687,1.1929663335237,117372.10175607,985878.30500645,2011.628637407,822.92738236267,1.4742424806257e-319,195501807.53427
7683.5136926702,-0.0014712205077907,1.2034061598082,7074.3362382926,0.0017651707108487,801.53798414062,78764024.756494,267418.89150154,922.99929900806,262739.96931377,822.05999456184,966309.73762351,773.15026856739,964983.15606111,888.80644124752,-0.054441345449391,-12735.137549343,15500.057027754,-0.011641249254922,2229.9347382926,44091.512550657,0.0026133709644462,0.057027754485046,195329785.6143,-7.8622188271534e-08,-0.0001560798783981,9.3744434739697e-06,0.0011407214315442,0.00037053541593298,0.00010977850426631,-3.1880312169302e-06,-3.1880312169302e-06,195357274.70877,377892.27972177,822.13337212197,153350.63858525,923.0198147102,5.8660453085581e-10,0.0011407214315442,0,-122659.54749106,139730.43463482,262389.98212587,0.00048031392019929,-7.8622188271534e-08,-0.0014712205077907,801.53456279992,14445220.612087,9.3744434739697e-06,189,1555.751934752,-1098.0734529951,1098.073453197,196000000,7683.5136926702,152167.7476551,1962.7823360599,923.02226217231,1.6176289914547,354563.48031119,2012.0168614709,822.13184124808,0.60983473968837,137630.17544468,1962.7888142292,923.00898723525,1.5456327510414,380147.59170098,2012.0161150363,822.13337082723,0.30009203061129,341858.21782838,2012.0180998044,822.12930367943,0.33665032761281,263863.70160446,1962.757514808,923.07312539337,0.22567648904455,261968.20319299,2012.0547643653,822.0541713825,0.84450562683976,34.098836695986,79.911463164328,19.361061618133,16.877668573697,2.5826504758197,0.30801843387566,1.2997457609626e+15,3.2394365946261e+14,3.0237374813064e+14,262159.25232545,2012.0519814083,822.05987416334,0.84450573951376,0.6210819046281,129344.37845033,1963.4636291445,921.62616978579,3.7931859106356e-06,1.1210819046281,965281.90805212,1771.9999997721,773.15000035831,1.1931968674854,963910.81000164,1698.4425033615,888.80644125557,1.2448740634347,266177.39557188,1962.7912572364,923.003981073,1.276371674858,261432.65881598,2012.0519226448,822.05999458039,1.2451239825596,137582.88204099,1962.7899693074,923.00662027173,1.5456326641475,0.97582747745296,1.0713352645064,0.69330603548355,267168.92344312,1123.6238354556,128298.49681363,7074.3362382926,7.4060055999743,1962.7911380949,923.00422521546,0.86569951003481,964333.95267053,1698.4915591648,888.72930948925,0.92841725179839,965288.84373122,2241.2942808256,316998.10737183,44091.512550657,4.455221970585,1772.0000000198,773.1499999689,1.1931968677503,117393.55574481,985878.30500645,2011.628637407,822.92738236267,1.0138721118308e-319,195510120.58045
7708.1934913823,-0.0014678832723132,1.203658851082,7081.2313204325,0.001644903919764,801.80783362093,78803135.328614,267513.62923054,923.01610342152,262833.30427546,822.06486959445,966311.31416633,773.15023200418,964983.5930271,888.81469134765,-0.064258807021702,-12622.131353938,15500.05949955,-0.029659605672919,2236.8298204325,44204.518746062,0.0020459708287333,0.059499550312308,195491093.55254,3.3271582157218e-07,-0.0001573039971465,9.3862606837143e-06,0.0011396036727561,0.00037021204105784,0.00010957925738841,-3.2612466047332e-06,-3.2612466047332e-06,195419383.9954,377984.34923412,822.14782105227,153362.65956332,923.03447239943,5.8631087368186e-10,0.0011396036727561,0,-122740.27130041,139742.98753958,262483.25883999,0.00047979129844625,3.3271582157218e-07,-0.0014678832723132,801.80713702798,14436968.402403,9.3862606837143e-06,189,1562.431996017,-1098.5995825018,1098.5995825205,196000000,7708.1934913823,152178.53307471,1962.7751829101,923.03692026616,1.6181761403988,354645.92946119,2012.009384169,822.14716358806,0.61004225983061,137641.14966243,1962.7814676416,923.02404171812,1.5461552729275,380239.84652733,2012.009063799,822.14782008404,0.30019414148377,341937.72248636,2012.009925577,822.1460541454,0.3367649451889,263932.5154139,1962.751994001,923.08443852258,0.22575270045827,262060.9931754,2012.0500669431,822.06379724774,0.844792994853,34.091378629897,79.912968583203,19.365106023002,16.881751099155,2.5833074976419,0.30809822351613,1.2994737734144e+15,3.2411283010224e+14,3.0237374813064e+14,262252.19220337,2012.0495487283,822.06485916323,0.84479310149192,0.62114321915693,129356.89232836,1963.4636313486,921.62616526927,1.2755822442102e-06,1.1211432191569,965282.49942521,1772.0000000084,773.1499999868,1.1937685740945,963910.21883383,1698.4372562838,888.81469137772,1.2454725356997,266271.28364718,1962.7830489703,923.02080129045,1.2768110393165,261525.10549687,2012.049543635,822.0648696004,1.2455476634679,137593.81922251,1962.7822077186,923.02252516682,1.5461551629927,0.97562327373015,1.0718947397937,0.69348697840187,267263.49063218,1123.9928443488,128381.28238479,7081.2313204325,7.4061169256942,1962.7829704611,923.02096216994,0.86599750819844,964333.58809136,1698.4609250931,888.77747626865,0.92886480318715,965289.44996288,2242.3691444512,317302.24809258,44204.518746062,4.4502273081329,1772.000000118,773.14999981441,1.1937685741106,117404.88973806,985878.30500645,2011.628637407,822.92738236267,2.4799131027356e-319,195549123.70929
7732.0663747197,-0.0014651013718493,1.2038723908718,7088.4059356729,0.0014504639549262,802.0955600188,78843262.572835,267604.54325487,923.02454371156,262922.4909747,822.06097761746,966313.04655185,773.1502331986,964983.92619947,888.80865128904,-0.06333095261698,-12527.242778865,15500.061044515,-0.039210647921664,2244.0044356729,44299.407321135,0.0014929029552136,0.06104451484333,195638098.36919,6.0435207643265e-07,-0.00015848249585286,9.3971108615293e-06,0.0011386771026944,0.00036991826590968,0.00010947112508669,-3.2753847737013e-06,-3.2753847737013e-06,195494296.57933,378072.58153551,822.15033343159,153365.00778115,923.04092547919,5.8599955850415e-10,0.0011386771026944,0,-122826.54983457,139745.87286477,262572.42269934,0.00047938939099637,6.0435207643265e-07,-0.0014651013718493,802.09658134958,14430336.863285,9.3971108615293e-06,189,1569.120812167,-1099.2535009089,1099.2535009092,196000000,7732.0663747197,152179.56623582,1962.772033851,923.04337325611,1.6187571299773,354723.78885087,2012.0078661468,822.15027428926,0.61026159585059,137642.35379964,1962.7781401677,923.03086031209,1.5467101674675,380328.28164321,2012.0078375263,822.15033293799,0.30030206631707,342012.37717954,2012.0079190022,822.1501659791,0.33688607060275,263995.51265821,1962.7502490774,923.08801418561,0.22583364724796,262149.64069339,2012.0505128469,822.06288351051,0.84509661874953,34.089063247865,79.927221899047,19.371314144049,16.887497098916,2.5842035804079,0.30820575979811,1.2992110667702e+15,3.242756961479e+14,3.0237374813064e+14,262340.96099551,2012.0514133495,822.06103821817,0.84509670160679,0.62115210083155,129359.746835,1963.4636316696,921.62616461139,-4.3162954115107e-07,1.1211521008315,965283.00671124,1771.9999999027,773.15000015296,1.1944791400402,963909.27825972,1698.4410977835,888.80865128381,1.2462099442878,266361.29802975,1962.7789230745,923.0292559948,1.2772746172827,261613.35050624,2012.0514429305,822.06097760133,1.2459952849308,137594.98912769,1962.7784984528,923.03012612133,1.5467116768953,0.97542603795562,1.0724333647459,0.69372962103654,267354.22311389,1124.3862802066,128469.93876275,7088.4059356729,7.4064181047768,1962.7788826379,923.02933885681,0.86631192882291,964333.10545928,1698.4462524956,888.80054639055,0.92941608165524,965289.96775875,2243.7037021194,317680.04515633,44299.407321135,4.4486287049598,1771.9999999483,773.15000008132,1.1944791399835,117407.57327499,985878.30500645,2011.628637407,822.92738236267,2.0713702201894e-319,195605861.10413
7755.4364692735,-0.0014628201141258,1.2040476684015,7094.9352713041,0.0012352743661169,802.36063187258,78879401.87156,267682.68051448,923.02660124636,262998.89048192,822.05181546553,966314.69137029,773.15024303994,964984.15980659,888.79396915123,-0.055912705511219,-12454.121308907,15500.061927391,-0.041852269586684,2250.5337713041,44372.528791093,0.0010190949778761,0.061927390532067,195760386.68479,7.3503361124917e-07,-0.0001596306173961,9.4071456088535e-06,0.0011379440247959,0.00036966827950139,0.00010942238832447,-3.2560730974446e-06,-3.2560730974446e-06,195567381.2038,378148.3090998,822.14579136498,153361.32499689,923.04164334948,5.856906507325e-10,0.0011379440247959,0,-122906.14984067,139742.66726914,262648.81710981,0.00047909066782585,7.3503361124917e-07,-0.0014628201141258,802.36273712852,14424737.275447,9.4071456088535e-06,189,1575.800052596,-1099.9171928032,1099.9171926553,196000000,7755.4364692735,152174.6731608,1962.7716835799,923.04409102489,1.6192910008622,354789.89773866,2012.0098913823,822.14612421654,0.61046263341025,137637.60020022,1962.7776736058,923.03181638159,1.5472201390097,380404.1988986,2012.0100539473,822.14579109154,0.30040098923712,342075.49872146,2012.0096222976,822.1466756196,0.33699708001017,264047.76266027,1962.7507633608,923.08696032614,0.22590805926213,262225.56061563,2012.0540333229,822.05566942021,0.84537486003971,34.090697340787,79.949031753136,19.378262296727,16.893627919632,2.5851422487483,0.3083176768687,1.2989542991266e+15,3.2443436413342e+14,3.0237374813064e+14,262416.97703704,2012.0558634016,822.05191925894,0.84537491161263,0.62112875532516,129356.51768852,1963.4636308333,921.62616632513,-1.4909516333001e-06,1.1211287553252,965283.40729303,1772.0000003233,773.14999949172,1.1952003256237,963908.22063398,1698.4504356099,888.79396916676,1.2469549304677,266438.60944595,1962.77791716,923.03131729515,1.2776990885924,261688.88500591,2012.0559140484,822.05181547457,1.2464054715311,137590.20051927,1962.7777793501,923.03159969236,1.5472256609802,0.97523326108377,1.0729581060189,0.69398148254604,267432.19326255,1124.7486793897,128551.81669899,7094.9352713041,7.4067787501626,1962.7779034623,923.03134536407,0.86659982516567,964332.60134611,1698.4427180115,888.80610375553,0.92997290845099,965290.37500236,2245.0573796314,318063.46702306,44372.528791093,4.4493429474643,1771.9999999917,773.15000001303,1.1952003256443,117404.79329691,985878.30500645,2011.628637407,822.92738236267,1.8131715136728e-319,195666038.06617
7778.5896563281,-0.001460964080097,1.2041905968238,7100.6289562639,0.0010270386422501,802.59290306678,78910018.063712,267747.38411895,923.02481417516,263061.98647572,822.04058739708,966316.11294202,773.15023941878,964984.30447232,888.77578923929,-0.045135516882851,-12402.275109887,15500.062360235,-0.04035837561446,2256.2274562639,44424.374990113,0.00064009716284616,0.06236023533643,195855465.34215,7.7797102530073e-07,-0.00016076267343144,9.4165677334168e-06,0.0011374118620419,0.00036947099763755,0.00010942033365106,-3.215036510127e-06,-3.215036510127e-06,195634855.62376,378210.95568546,822.13688644141,153354.1970292,923.03893568021,5.853946037155e-10,0.0011374118620419,0,-122975.97036682,139735.94581295,262711.91617977,0.0004788913312886,7.7797102530073e-07,-0.001460964080097,802.59538805556,14419705.741538,9.4165677334168e-06,189,1582.518554155,-1100.5201320048,1100.5201319074,196000000,7778.5896563281,152166.48581079,1962.7730046807,923.04138385102,1.6197577470327,354844.07051224,2012.0141239443,822.13745093372,0.61063805573965,137629.52332802,1962.7789104596,923.0292818451,1.5476660210772,380467.01370424,2012.014399498,822.13688627459,0.30048730801081,342127.02858498,2012.0136568741,822.13840804489,0.33709393882262,264089.6686107,1962.7526905665,923.08301113412,0.22597312806208,262288.24490903,2012.0591993495,822.04508330028,0.84561760961475,34.095095703674,79.974149725891,19.385068630878,16.899511103316,2.5860377731855,0.30842424107968,1.2987003107628e+15,3.245908118995e+14,3.0237374813064e+14,262479.73807251,2012.0613375815,822.04070167733,0.84561762973994,0.6210872620046,129349.77797028,1963.4636293535,921.62616935754,-2.0240862453294e-06,1.1210872620046,965283.69792648,1772.0000001723,773.14999972911,1.1958554960602,963907.19285185,1698.4619980429,888.77578924072,1.2476299372869,266502.59205871,1962.7787806629,923.02954782182,1.2780689948302,261751.22504208,2012.0613933498,822.04058739805,1.2467633295302,137582.09943764,1962.7788386252,923.02942904678,1.5476735706809,0.97504257084896,1.0734755046589,0.69422110385095,267496.7507829,1125.0662366865,128623.73643311,7100.6289562639,7.4071238600463,1962.7787849533,923.02953903016,0.86685071281678,964332.13342168,1698.4465471903,888.80008303407,0.93047734776527,965290.6690376,2246.2868093284,318411.88964659,44424.374990113,4.4514574218733,1772.0000000141,773.14999997777,1.1958554960557,117398.85195143,985878.30500645,2011.628637407,822.92738236267,-7.1817382279484e-320,195723586.41096
7801.7133969554,-0.0014594644537624,1.2043060793483,7105.3227793276,0.00083785455776219,802.78652736138,78934136.614972,267798.79347161,923.02037579209,263112.00731595,822.02960413922,966317.26407047,773.15024826195,964984.38594154,888.75740346771,-0.033899955320976,-12367.709916296,15500.062510377,-0.036082198870531,2260.9212793276,44458.940183704,0.00035972035882047,0.062510376789512,195923293.88999,7.4615952647301e-07,-0.00016188802804679,9.4255317220227e-06,0.0011370596256827,0.00036932595442413,0.0001094503840052,-3.1628544984034e-06,-3.1628544984034e-06,195692000.70086,378260.69064414,822.12641985479,153345.60651012,923.03381223852,5.850832761983e-10,0.0011370596256827,0,-123034.26479089,139727.68468117,262761.94947206,0.00047877633842933,7.4615952647301e-07,-0.0014594644537624,802.78895231856,14414976.799841,9.4255317220227e-06,189,1589.16074588,-1101.0267703712,1101.0267703716,196000000,7801.7133969554,152157.01265273,1962.7755048511,923.03626055108,1.6201461524568,354886.71313374,2012.0192001847,822.12704880189,0.61078382848773,137620.13259798,1962.7813496488,923.02428350663,1.5480370848826,380516.89014677,2012.0195071906,822.1264196913,0.30055903786211,342167.45182575,2012.0186705903,822.1281340362,0.33717441851266,264121.99454392,1962.7555760243,923.07709831092,0.2260272830845,262337.93300084,2012.0646226335,822.03397001333,0.84581932888312,34.101292184685,79.999808073343,19.391341408944,16.904849015252,2.5868443273392,0.30851992645643,1.2984470234854e+15,3.2474633354341e+14,3.0237374813064e+14,262529.48055313,2012.066699827,822.02971346917,0.8458193207507,0.62103858033434,129341.50447651,1963.4636276367,921.62617287567,-2.1405433840558e-06,1.1210385803343,965283.89825695,1771.9999999723,773.1500000436,1.196406023444,963906.28941607,1698.4736914032,888.75740345405,1.2481959094993,266553.4023046,1962.7809430942,923.02511661018,1.2783758149693,261800.61704129,2012.066753187,822.02960412506,1.2470606980171,137572.69481354,1962.7811480132,923.02469669418,1.5480450883111,0.97485240697817,1.0739898404598,0.69443597809079,267548.03850854,1125.3308035075,128683.77134788,7105.3227793276,7.4074634819953,1962.7809610623,923.02507979034,0.86705881240101,964331.73434934,1698.4551050155,888.78662733415,0.93090022830495,965290.87074682,2247.319498055,318704.69492308,44458.940183704,4.4541364420632,1771.9999999751,773.15000003919,1.1964060234485,117391.5151676,985878.30500645,2011.628637407,822.92738236267,4.4228756615708e-320,195774974.36534
7824.9543797218,-0.0014582377218405,1.2044001588497,7108.9307576992,0.00068029480023565,802.93629919356,78951657.298185,267836.61836258,923.01435419671,263148.71274321,822.01964023089,966318.13854835,773.15024635547,964984.42044925,888.74026230207,-0.023469258972341,-12347.095671021,15500.062505954,-0.030072652509148,2264.5292576992,44479.554428979,0.00017016453160133,0.062505954470018,195967443.37957,6.5979026134103e-07,-0.00016301399996157,9.4342098761383e-06,0.0011368595855897,0.00036923002675064,0.00010949733333769,-3.1096434907533e-06,-3.1096434907533e-06,195736098.89155,378297.23651073,822.11623281401,153336.924323,923.02747135461,5.8451206235845e-10,0.0011368595855897,0,-123079.4212486,139719.24908543,262798.67033403,0.00047872736008833,6.5979026134103e-07,-0.0014582377218405,802.93848871263,14410316.998535,9.4342098761383e-06,189,1594.514038333,-1101.4258148838,1101.4258148245,196000000,7824.9543797218,152147.64824766,1962.7785992277,923.02991961537,1.6204459999949,354917.75353798,2012.0241854831,822.11683302641,0.61089626902693,137610.82357231,1962.7844159339,923.0180001355,1.5483235784848,380553.5463013,2012.0244783142,822.11623296276,0.3006143671738,342196.76447296,2012.0236721987,822.11788483867,0.33723648989024,264144.99082574,1962.758788238,923.07051590565,0.2260691033363,262374.38722244,2012.0696614002,822.02364467167,0.84597493238946,34.108418809579,80.023814664486,19.396683853619,16.909319500921,2.587516743305,0.30859950047232,1.2981928021223e+15,3.2490194049681e+14,3.0237374813064e+14,262565.97115163,2012.0715681965,822.01973730232,0.84597489951382,0.62098993397422,129333.06108906,1963.4636259209,921.62617639163,-2.0098794258369e-06,1.1209899339742,965284.02356401,1772.0000001558,773.1499997551,1.1968396360696,963905.5486552,1698.4845931862,888.7402622859,1.2486405929056,266590.76506955,1962.7838763545,923.01910583104,1.2786120258211,261836.83682247,2012.0716155694,822.01964022673,1.2472900796744,137563.37902157,1962.7841539875,923.01853691089,1.5483311045601,0.97466154181135,1.0745044583932,0.69461432823527,267585.76944559,1125.5355578669,128730.33578516,7108.9307576992,7.407751531278,1962.783901314,923.01905468434,0.86721902134126,964331.41595246,1698.4656413406,888.77006078517,0.93123240527304,965290.99596859,2248.1327279923,318935.36713093,44479.554428979,4.4569092047148,1772.0000000747,773.14999988247,1.1968396360516,117384.0078219,985878.30500645,2011.628637407,822.92738236267,-8.8763833931838e-320,195816892.76965
7848.4193940626,-0.0014572019152754,1.2044791954889,7111.5535860528,0.00056371813137255,803.04626850373,78963406.738986,267862.82073422,923.00789841358,263174.06158304,822.01136174226,966318.75324711,773.1502962434,964984.41841849,888.72558197948,-0.014384906649639,-12337.767324783,15500.062432221,-0.023563337253904,2267.1520860528,44488.882775217,5.4718786506142e-05,0.062432220702748,195993292.48512,5.6945414307684e-07,-0.00016414590561676,9.4427519179679e-06,0.0011367993094345,0.0003691790998156,0.00010955558568685,-3.0594718196668e-06,-3.0594718196668e-06,195768403.55592,378322.52317446,822.10701211922,153328.94062811,923.02098207763,5.8455348032634e-10,0.0011367993094345,0,-123112.59795634,139711.44038479,262824.03834113,0.00047873468550245,5.6945414307684e-07,-0.0014572019152754,803.04804508791,14405575.73661,9.4427519179679e-06,189,1598.495464488,-1101.7184294025,1101.7184244722,196000000,7848.4193940626,152139.16475188,1962.781763541,923.02343536674,1.6206654922523,354938.98208997,2012.0287064687,822.10756871169,0.61097857812293,137602.37460869,1962.7875728425,923.01153106044,1.5485333177898,380578.91466267,2012.0289791881,822.10700986045,0.30065486367978,342216.71598008,2012.0282327695,822.10853940679,0.33728192444303,264160.26180555,1962.7619404806,923.06405639228,0.22609972614792,262399.55988641,2012.0740282235,822.0146962633,0.84608883729452,34.115741642402,80.044653266056,19.400890285908,16.912750697821,2.5880266221033,0.30865972718807,1.2979364494333e+15,3.2505836748066e+14,3.0237374813064e+14,262591.16282034,2012.0755766028,822.01152335489,0.84608877641991,0.62094553127434,129325.24895533,1963.4636243002,921.62617971266,-1.7504258419018e-06,1.1209455312743,965284.08913961,1771.9999196944,773.15012626665,1.1971573417624,963904.97938292,1698.4938138194,888.72576443488,1.2489655499927,266616.62946212,1962.7870126161,923.01267906538,1.2787844647513,261861.83009004,2012.0756346327,822.01140444123,1.2474579623214,137554.92836624,1962.7872873548,923.01211607622,1.5485399461475,0.97446907648058,1.075021788303,0.69475115858112,267611.9029139,1125.6854551505,128764.46548851,7111.5535860528,7.4079817186795,1962.7870249107,923.01265387151,0.86733598521361,964331.17927388,1698.4761007645,888.75361515014,0.93147512972328,965291.06025081,2248.728792671,319104.4954673,44488.882775217,4.4595213777433,1771.9999948345,773.15000812189,1.1971574078734,117377.05008343,985878.30500645,2011.628637407,822.92738236267,-5.9635699715622e-319,195847886.3371
7872.1371170917,-0.0014563033005737,1.2045471142159,7113.275968621,0.00047771871721415,803.12099306416,78970304.213504,267879.29380064,923.00162576285,263189.9312421,822.0050326531,966319.13892094,773.15047075373,964984.39849432,888.71399741643,-0.0073177105931563,-12336.07199496,15500.062352596,-0.017140168269066,2268.874468621,44490.57810504,-1.0618100643158e-06,0.062352596162987,196002813.55007,4.4500149315473e-07,-0.00016528521571917,9.4512453080252e-06,0.0011368225584844,0.00036916059214219,0.00010961460306128,-3.0154812098721e-06,-3.0154812098721e-06,195789724.46967,378338.39122451,822.09937521026,153322.11497862,923.01469472088,5.8373401066648e-10,0.0011368225584844,0,-123135.19867485,139704.72704946,262839.92572431,0.00047877519520347,4.4500149315473e-07,-0.0014563033005737,803.12237060335,14400705.380439,9.4512453080252e-06,189,1601.824505655,-1101.9136728739,1101.9136688379,196000000,7872.1371170917,152131.99966104,1962.7848338971,923.0171436535,1.6208141800737,354952.08044427,2012.0324963087,822.09980264607,0.61103428088261,137595.22641639,1962.7906446276,923.00523641883,1.5486754155032,380594.8387946,2012.0327054195,822.09937414028,0.30068227919395,342228.93888413,2012.0321108421,822.1005925367,0.33731266740595,264169.26370894,1962.7649059705,923.05797956859,0.22612047502015,262415.31452214,2012.0774945449,822.00759314572,0.8461659553056,34.122752372292,80.061850970649,19.404152001063,16.91541111705,2.588421818427,0.30870635220628,1.297677627198e+15,3.2521581774357e+14,3.0237374813064e+14,262606.92591021,2012.0787025716,822.00511768118,0.84616589811999,0.62090781530046,129318.53460642,1963.4636228122,921.62618276179,-1.4266013187186e-06,1.1209078153005,965284.10834692,1771.9999938483,773.15000967251,1.1973697460891,963904.58139979,1698.5012782173,888.7140279602,1.2491821499539,266632.87362899,1962.7900715098,923.00641084049,1.2789007886906,261877.45821922,2012.0787380726,822.00504493312,1.2475716808121,137547.78263683,1962.7903725261,923.0057940039,1.5486807825608,0.97427475705547,1.0755425023659,0.69485469908293,267628.3290633,1125.7879114319,128787.91092401,7113.275968621,7.4082103231625,1962.7900994449,923.00635359657,0.86741488250922,964331.01875169,1698.4865002768,888.73726371577,0.93163684848075,965291.07812411,2249.1266147753,319217.3906508,44490.57810504,4.4617201879127,1772.0000024682,773.14999611915,1.197369705831,117371.06149101,985878.30500645,2011.628637407,822.92738236267,-8.0914118950713e-319,195870056.78202
7896.1458963207,-0.0014554716770474,1.2046091303037,7114.2182703765,0.00042588854275676,803.16094115077,78973011.731113,267886.34869554,922.9959569573,263196.62222327,822.00029085151,966319.33711305,773.15041468533,964984.36092422,888.70505329521,-0.0019994299351538,-12339.899269827,15500.062314957,-0.011272662542524,2269.8167703765,44486.750830173,-1.2516384413413e-05,0.062314956616617,196002113.14115,3.2976107906878e-07,-0.00016643384566939,9.4597802244092e-06,0.0011369164484257,0.00036916938484756,0.0001096699047327,-2.9802344344589e-06,-2.9802344344589e-06,195800819.53313,378345.13746232,822.09348210031,153316.64967216,923.00920941411,5.8407105871531e-10,0.0011369164484257,0,-123147.31748544,139699.31437822,262846.63186366,0.00047883928958026,3.2976107906878e-07,-0.0014554716770474,803.16196870253,14395655.39885,9.4597802244092e-06,189,1605.019644511,-1102.0276923325,1102.0276909408,196000000,7896.1458963207,152126.35375085,1962.7875110429,923.01165769895,1.620893055034,354957.33013606,2012.0354175672,822.09381646071,0.61106379322872,137589.58205845,1962.7933393902,922.99971436439,1.5487508256593,380601.61576389,2012.0355792284,822.09348518776,0.30069680266611,342233.71158261,2012.0351174166,822.09443152336,0.33732895352307,264172.26856323,1962.767360793,923.0529491947,0.22613149425282,262421.95032338,2012.0800871722,822.00228038484,0.8462068219813,34.12905466383,80.075091410234,19.406403613731,16.917186860006,2.5886812234619,0.30873669002409,1.2974158916324e+15,3.2537455598987e+14,3.0237374813064e+14,262613.56034361,2012.0810250507,822.00035850263,0.8462067628465,0.62087773607476,129313.12296255,1963.4636216278,921.62618518897,-1.0913114154414e-06,1.1208777360748,965284.09082095,1771.9999857047,773.15002247692,1.197493536131,963904.32159916,1698.5069669749,888.70508337275,1.2493073529658,266639.80752324,1962.792848762,923.00071974997,1.2789620876005,261884.02082568,2012.0810521442,822.00030298325,1.2476319327897,137542.14265753,1962.7930952286,923.00021469549,1.548754974678,0.97407825035055,1.0760674760028,0.69492245801345,267635.35916772,1125.8426552998,128800.50352659,7114.2182703765,7.4083083377961,1962.7928636463,923.00068924944,0.86745644957986,964330.91966522,1698.4950389441,888.72383813824,0.9317299772836,965291.05907042,2249.3586716176,319283.25094491,44486.750830173,4.4634864922676,1771.9999995979,773.15000063223,1.1974936119007,117366.22862181,985878.30500645,2011.628637407,822.92738236267,1.2066268828993e-318,195882702.82981
7920.4128284953,-0.0014546662615479,1.2046688129418,7114.5772612545,0.0003999907655915,803.17824064423,78973054.677212,267887.64097509,922.99130466653,263197.72288123,821.99716407663,966319.39079765,773.15022693758,964984.31814948,888.69900467462,0.0018011509258713,-12347.539735573,15500.062350513,-0.0064326173711606,2270.1757612545,44479.110364427,8.5522987391268e-06,0.062350513151524,195993772.72438,2.3828730037561e-07,-0.00016759026900926,9.4683889811096e-06,0.0011370582915504,0.00036919802862781,0.00010972186534899,-2.95175665078e-06,-2.95175665078e-06,195805528.68507,378346.31964285,822.08897590298,153312.46595814,923.00475588999,5.8318534665467e-10,0.0011370582915504,0,-123152.59897798,139695.14624654,262847.74522452,0.0004789198939768,2.3828730037561e-07,-0.0014546662615479,803.1789042527,14390436.471068,9.4683889811096e-06,189,1608.093217719,-1102.0758194797,1102.0758168703,196000000,7920.4128284953,152122.09285113,1962.7896848315,923.00720321421,1.6209264882389,354957.8471615,2012.0376651773,822.08921070235,0.61107627560965,137585.31459939,1962.7955280065,922.9952294949,1.5487828069183,380602.81200687,2012.0377798728,822.08897567056,0.30070294772867,342234.01234346,2012.0374319935,822.0896885379,0.33733583844943,264171.75292508,1962.7693734352,923.04882492795,0.2261361708634,262423.03350831,2012.0819801618,821.99840130786,0.84622412653859,34.134413163293,80.084583050945,19.407846313053,16.918318375743,2.5888478446631,0.30875628451999,1.2971515810305e+15,3.2553437126625e+14,3.0237374813064e+14,262614.63712631,2012.0825754842,821.9971813849,0.84622407488643,0.62085479997121,129308.95705279,1963.4636208167,921.62618685112,-7.9642320245584e-07,1.1208547999712,965284.05477564,1772.0000042184,773.14999336731,1.1975459423612,963904.18697798,1698.5108389858,888.69899530528,1.2493595459289,266641.04857823,1962.7951116472,922.9960826901,1.2789875515108,261885.06678658,2012.0825870521,821.99715768012,1.2476574643178,137537.88037408,1962.7953307716,922.99563366477,1.5487858271639,0.97387981035123,1.0765960115564,0.69496611263676,267636.64074707,1125.8660707286,128805.94472702,7114.5772612545,7.4083950398424,1962.7951267984,922.99605164256,0.86747372841505,964330.87488335,1698.5020445729,888.71282299856,0.93176888472287,965291.02112988,2249.4564409326,319310.99550319,44479.110364427,4.4648362889137,1771.999998712,773.15000202512,1.197545953722,117362.50407304,985878.30500645,2011.628637407,822.92738236267,8.9950579613149e-319,195888884.81245
