time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
7944.8971173323,-0.0014538556938037,1.2047283146903,7114.4561616201,0.00039204586941121,803.1756470871,78970818.51544,267884.05515783,922.98743223981,263194.09425141,821.99544298237,966319.34994238,773.15026599897,964984.28078867,888.69520965228,0.0039720996470578,-12356.457336744,15500.062468443,-0.002476178247548,2270.0546616201,44470.192763256,4.7099697682687e-05,0.062468442930101,195981489.79997,1.5256406828579e-07,-0.00016875255029871,9.4770807657276e-06,0.0011372136471659,0.00036923619115409,0.00010976501939839,-2.9311303133509e-06,-2.9311303133509e-06,195804041.22413,378342.78751091,822.0860930125,153309.56355528,923.00116154103,5.8218511344369e-10,0.0011372136471659,0,-123151.90154814,139692.22687934,262844.12842748,0.00047900121055247,1.5256406828579e-07,-0.0014538556938037,803.1760569064,14385116.559916,9.4770807657276e-06,189,1611.058290387,-1102.0756825247,1102.0756809671,196000000,7944.8971173323,152119.20343156,1962.7914387805,923.00360905628,1.6209202405999,354954.38383009,2012.0391320852,822.08620474343,0.61107386779485,137582.41142661,1962.7972992815,922.99159983295,1.5487768751849,380599.27915939,2012.0391869208,822.08609237542,0.30070176315611,342230.56346603,2012.0389909353,822.08649398495,0.33733449962365,264168.32903153,1962.7709391513,923.04561649331,0.22613531342392,262419.42182582,2012.0830466912,821.99621579667,0.8462208357608,34.138785088592,80.091032668768,19.408728566572,16.918991132016,2.5889443749421,0.30876745952592,1.296885126411e+15,3.2569499609895e+14,3.0237374813064e+14,262611.01309726,2012.0834376834,821.99541458328,0.84622079115502,0.6208390501687,129306.04117276,1963.4636202544,921.62618800324,-5.2359887569834e-07,1.1208390501687,965284.0145081,1771.9999802181,773.15003110359,1.1975457892529,963904.15111,1698.5132194653,888.69525241302,1.2493578354252,266637.4728225,1962.7970089721,922.99219472922,1.2789817851095,261881.44786574,2012.0834360487,821.99541793301,1.2476526185085,137534.98402186,1962.7971677914,922.99186927988,1.5487787982716,0.97367976065922,1.0771272244467,0.69499061409183,267633.05671986,1125.8625088228,128805.25880639,7114.4561616201,7.408448186405,1962.7970148336,922.99218271799,0.86746980532482,964330.87138888,1698.5072672998,888.70461116382,0.93176746754245,965290.97917115,2249.4556466851,319310.76019035,44470.192763256,4.4657276768797,1771.9999938157,773.15000972369,1.1975457783375,117359.89124651,985878.30500645,2011.628637407,822.92738236267,-1.0584368330857e-319,195889963.74003
7969.5820153573,-0.0014530070066784,1.2047903387119,7114.0128776466,0.00040209327885019,803.15930325207,78967483.876563,267877.27052226,922.98470967278,263187.37186946,821.99454905165,966319.23776962,773.15030228726,964984.24020972,888.69318935189,0.0051762898812058,-12366.022867257,15500.062674797,0.00044499198270387,2269.6113776466,44460.627232743,9.5460279056004e-05,0.062674797264652,195967383.98556,8.9780597703438e-08,-0.00016991990959197,9.485883496497e-06,0.0011373712704124,0.00036927898177379,0.00010979868560756,-2.9181244221783e-06,-2.9181244221783e-06,195798924.60537,378336.16767175,822.08440768415,153307.76185752,922.99871475149,5.8212649197026e-10,0.0011373712704124,0,-123147.02581809,139690.38742781,262837.4132459,0.00047907766738136,8.9780597703438e-08,-0.0014530070066784,803.1595244205,14379705.052315,9.485883496497e-06,189,1614.199392966,-1102.0431697286,1102.0431650673,196000000,7969.5820153573,152117.47751535,1962.7926326412,923.0011626204,1.6208865364129,354948.34076343,2012.0399831485,822.08446076135,0.61106117655776,137580.66863923,1962.7985168095,922.98910489852,1.5487447126568,380592.64844924,2012.0400081765,822.08440947444,0.30069551969273,342224.69521097,2012.0398907028,822.08465019925,0.33732748758875,264163.0773749,1962.7719163557,923.04361402524,0.22613062646555,262412.73630976,2012.0836420767,821.99499574445,0.84620330661025,34.142176427315,80.094913703928,19.409099454565,16.919228520028,2.5889759465083,0.30877106502255,1.2966166973832e+15,3.2585632270112e+14,3.0237374813064e+14,262604.31490811,2012.0838764545,821.99451546209,0.846203271478,0.62082931129689,129304.20515357,1963.4636199256,921.62618867697,-3.1838814782657e-07,1.1208293112969,965283.96328118,1771.9999712895,773.15004514227,1.1975104451789,963904.17441516,1698.5144964151,888.69324463039,1.2493201991687,266630.74036972,1962.7983340982,922.98947930706,1.2789546174126,261874.77956399,2012.08387081,821.99452702874,1.2476267871101,137533.24709681,1962.7984365652,922.98926933363,1.5487458593171,0.97347822861434,1.0776607582047,0.69499842305831,267626.28260678,1125.8399083858,128800.19959226,7114.0128776466,7.4084613575448,1962.7983374349,922.98947246957,0.8674513693518,964330.89153733,1698.5107700234,888.69910373685,0.9317391954744,965290.92675561,2249.3895571048,319292.00386993,44460.627232743,4.4662942739891,1771.9999894409,773.15001660235,1.197510436301,117358.24264966,985878.30500645,2011.628637407,822.92738236267,2.4673144287666e-319,195886591.63446
7994.3959567564,-0.0014521147905596,1.2048555300239,7113.4174107634,0.00041865575748501,803.13628814133,78963642.510071,267869.19461166,922.98298908435,263179.41992372,821.99451114245,966319.08944843,773.15034498966,964984.20434342,888.6927033827,0.0055706476291562,-12375.262652244,15500.062967789,0.002306810343498,2269.0159107634,44451.387447756,0.00014758156049081,0.062967789366364,195953312.29602,5.067163021729e-08,-0.00017108895723332,9.4947660509263e-06,0.0011375207703493,0.00036932233120486,0.00010982590731963,-2.909355501595e-06,-2.909355501595e-06,195792408.42258,378328.31235115,822.08345656592,153306.75150479,922.99714411262,5.8176261193405e-10,0.0011375207703493,0,-123140.13477539,139689.33015788,262829.46493327,0.0004791482385245,5.067163021729e-08,-0.0014521147905596,803.1363019983,14374274.147198,9.4947660509263e-06,189,1617.291674658,-1101.9910966494,1101.991111389,196000000,7994.3959567564,152116.57316294,1962.7933989534,922.99959230863,1.6208396967019,354941.30974905,2012.040460573,822.08348243245,0.61104352075914,137579.74673458,1962.7992965756,922.98750701726,1.5486999825882,380584.77713571,2012.0404729561,822.08345705716,0.30068683219606,342217.91725311,2012.0403998262,822.08360691355,0.33731774020519,264157.20402591,1962.7725397459,923.04233658635,0.22612410138727,262404.82950596,2012.0838451838,821.99457954142,0.84617889392384,34.144692610916,80.096945144175,19.409210073158,16.919294646853,2.5889845604414,0.308772022745,1.296347065341e+15,3.2601788262944e+14,3.0237374813064e+14,262596.39659536,2012.0838887172,821.99449033361,0.8461788654789,0.62082400351635,129303.1506871,1963.4636197857,921.62618896378,-1.2489651668526e-07,1.1208240035164,965283.91226113,1771.9999769119,773.15003630206,1.197453906562,963904.24032793,1698.5148440865,888.69269797715,1.249261031351,266622.73712836,1962.7991696026,922.98776720773,1.2789170926162,261866.90330308,2012.083885115,821.99449771523,1.2475908064106,137532.32985584,1962.799233308,922.98763666402,1.5487004321711,0.97327579336619,1.0781950636109,0.69500047963148,267618.22130838,1125.8085210241,128793.15643224,7113.4174107634,7.408459032736,1962.799173278,922.98775967626,0.867425921866,964330.92832029,1698.5129839355,888.69562274292,0.9316948657518,965290.87463712,2249.2830429927,319261.75878708,44451.387447756,4.466588660213,1771.9999980631,773.15000304537,1.1974539145991,117357.2903035,985878.30500645,2011.628637407,822.92738236267,-1.6173238916613e-319,195881697.82724
8019.2986804465,-0.0014511717474841,1.2049243600569,7112.7301232583,0.00043983762082447,803.1086624166,78959720.1889,267860.36693356,922.98199035331,263170.75699453,821.99488637818,966318.93432323,773.15034764156,964984.17839786,888.69314812942,0.0053343144504652,-12383.267064702,15500.063330399,0.0034560634791205,2268.3286232583,44443.383035298,0.00019595737246105,0.063330399287723,195940190.89283,2.2513034902017e-08,-0.00017225778325213,9.5037125909006e-06,0.0011376479791224,0.00036936139621417,0.00010984438539475,-2.905429551079e-06,-2.905429551079e-06,195784481.63561,378319.74411181,822.08335604487,153306.43485674,922.99628415501,5.8145077896373e-10,0.0011376479791224,0,-123131.84704351,139688.96129909,262820.8083426,0.00047920578160891,2.2513034902017e-08,-0.0014511717474841,803.1085978599,14368875.659868,9.5037125909006e-06,189,1620.415377655,-1101.9308977522,1101.9309077425,196000000,8019.2986804465,152116.38307541,1962.7938189474,922.99873166524,1.620783823372,354933.74027511,2012.0405306302,822.08333887246,0.61102248457045,137579.53968022,1962.7997317194,922.9866153292,1.5486466211467,380576.18936796,2012.0405226926,822.08335513817,0.30067648082352,342210.65679202,2012.0405095551,822.0833820593,0.33730612331865,264151.05523441,1962.7728241171,923.04175385849,0.22611631623684,262396.22248238,2012.0837363895,821.99480248062,0.84614980937902,34.146499035732,80.097811552359,19.409176897643,16.919241885697,2.5889750474135,0.30877082728675,1.2960766653481e+15,3.2617941192999e+14,3.0237374813064e+14,262587.7737327,2012.0837036813,821.99486950544,0.8461497885889,0.62082243523849,129302.78577395,1963.4636198115,921.62618891096,-3.4960016472706e-09,1.1208224352385,965283.87128772,1771.9999186791,773.15012786312,1.1973885492152,963904.33286492,1698.5145197467,888.6932079454,1.2491931228572,266613.99553213,1962.7996704141,922.98674095471,1.2788726386029,261858.3306553,2012.083698999,821.9948791004,1.2475479338013,137532.12812591,1962.7997025162,922.98667517174,1.5486466107796,0.97307278155349,1.0787292677259,0.69499764003821,267609.41079978,1125.770929312,128784.68501325,7112.7301232583,7.4084300746879,1962.7996740183,922.98673356896,0.8673957755379,964330.97460628,1698.5140670565,888.69391972248,0.93164419663951,965290.83282764,2249.1601850851,319226.88348671,44443.383035298,4.4666610703727,1771.999969315,773.15004824689,1.1973884962553,117356.95556072,985878.30500645,2011.628637407,822.92738236267,-3.2317822025768e-319,195875557.74724
8044.2555499692,-0.0014501781783505,1.2049970101814,7112.0599891369,0.0004625675301323,803.08135460997,78956209.991058,267852.03145062,922.98166446934,263162.59165851,821.99544610823,966318.78062304,773.15034371573,964984.15572463,888.69420124616,0.0048841585368109,-12390.295862935,15500.063756247,0.0038982066995459,2267.6584891369,44436.354237065,0.00023916873296074,0.063756246620295,195928850.11016,1.1127605329146e-08,-0.00017342475899597,9.5127072907035e-06,0.0011377536025049,0.00036939517306677,0.00010985688417061,-2.904302081172e-06,-2.904302081172e-06,195777217.21469,378311.65568793,822.08352835872,153306.52836571,922.99608103918,5.8115520489497e-10,0.0011377536025049,0,-123123.63794008,139689.00505542,262812.6429955,0.00047925205723738,1.1127605329146e-08,-0.0014501781783505,803.08122288688,14363537.326484,9.5127072907035e-06,189,1623.51768169,-1101.869348878,1101.8693511859,196000000,8044.2555499692,152116.60164394,1962.7939173113,922.99853009982,1.6207287187216,354926.64130927,2012.0404499028,822.08350429745,0.61100173361192,137579.74331508,1962.7998420701,922.9863892006,1.5485939882432,380568.08148744,2012.0404377051,822.0835292929,0.30066626936434,342203.86473485,2012.0404380329,822.08352862104,0.33729466724731,264145.37326775,1962.7728303002,923.04174118811,0.22610863595787,262388.10604677,2012.0835400081,821.99520490147,0.84612110728594,34.147747489131,80.097964172666,19.409074614143,16.919149794318,2.5889612747367,0.30876920606417,1.2958058719618e+15,3.2634068552644e+14,3.0237374813064e+14,262579.64801509,2012.0834313864,821.99542748692,0.8461210908277,0.62082304101963,129302.8315808,1963.4636199355,921.62618865671,7.0484311079345e-08,1.1208230410196,965283.83327549,1771.9999296858,773.15011055695,1.197321639892,963904.43085513,1698.5138411003,888.69427499945,1.2491239093659,266605.74525901,1962.7998392498,922.98639497984,1.2788289314116,261850.25459037,2012.0834254705,821.99543960954,1.2475056209832,137532.33409023,1962.7998389292,922.98639563687,1.5485940015152,0.9728694743876,1.0792626261852,0.69499401221121,267601.09256266,1125.7336704917,128776.26323744,7112.0599891369,7.4083904135554,1962.7998375186,922.98639852756,0.86736613040433,964331.02150939,1698.5142619029,888.69361336017,0.93159251364968,965290.79385545,2249.0347562806,319191.28529355,44436.354237065,4.4666198050553,1771.999972473,773.15004328147,1.1973215846854,117356.9897142,985878.30500645,2011.628637407,822.92738236267,-4.7534055786386e-320,195869271.96483
8069.227981172,-0.0014491435135149,1.2050728342577,7111.4609059155,0.00048264498070106,803.05699244698,78953121.438863,267844.90559121,922.9817143996,263155.62780905,821.99635194227,966318.64399849,773.15038636487,964984.14103114,888.69570966633,0.0040681197742742,-12395.651305828,15500.064228214,0.0038505598209895,2267.0594059155,44430.998794172,0.000274201289555,0.064228213964269,195919901.26091,9.5791288109125e-09,-0.00017458806491973,9.521717330615e-06,0.0011378362911063,0.0003694225302214,0.00010986515309015,-2.9045341850529e-06,-2.9045341850529e-06,195770849.33038,378304.75052117,822.08398094562,153306.92579064,922.99625007544,5.8047375374913e-10,0.0011378362911063,0,-123116.31987258,139689.35949577,262805.67936834,0.00047928768331155,9.5791288109125e-09,-0.0014491435135149,803.05678184196,14358304.459464,9.521717330615e-06,189,1626.580876173,-1101.8116035767,1101.8116128331,196000000,8069.227981172,152117.11040455,1962.7938349871,922.99869879683,1.6206797191795,354920.62132584,2012.0402286492,822.08395768611,0.61098327708549,137580.24009298,1962.7997653942,922.98654632334,1.548547178676,380561.15883868,2012.0402167331,822.08398210422,0.30065718034514,342198.12015449,2012.0402337713,822.08394718992,0.33728447706328,264140.6232259,1962.7727020166,923.04200406425,0.22610180484781,262381.18613497,2012.0831403588,821.99602385484,0.84609557464854,34.148611515494,80.097891451181,19.409023124571,16.919118987469,2.5889576067972,0.30876881285823,1.2955351052372e+15,3.2650145196145e+14,3.0237374813064e+14,262572.71952651,2012.0829633377,821.99638660313,0.84609554894289,0.62082543968084,129303.18796576,1963.4636199925,921.62618853996,1.4476009638134e-07,1.1208254396808,965283.80381533,1771.999916389,773.15013146383,1.1972586790902,963904.52763104,1698.5128229617,888.69587584636,1.2490589068889,266598.69572968,1962.7998033653,922.98646851374,1.2787900570522,261843.37056203,2012.0829719335,821.99636898878,1.2474679374078,137532.83224112,1962.7997760259,922.98652453711,1.5485471688239,0.97266618723884,1.0797943073777,0.69499319731371,267593.982298,1125.7003163752,128768.70828667,7111.4609059155,7.4083544162041,1962.7997980267,922.98647945349,0.86733973823145,964331.06572122,1698.5138386947,888.6942787819,0.93154377385841,965290.76460531,2248.9169038164,319157.83869455,44430.998794172,4.4664555949814,1771.9999928547,773.15001123473,1.1972587266557,117357.29995145,985878.30500645,2011.628637407,822.92738236267,7.3862814053266e-320,195863826.27789
8094.2039763891,-0.0014480715595777,1.2051514470495,7110.948824532,0.0005008951361454,803.03642749867,78950741.126389,267839.17267151,922.98211454041,263150.03580529,821.9971899881,966318.52813983,773.15012413213,964984.12970688,888.69730721714,0.0031403515198463,-12399.373765025,15500.064738042,0.0035190946750845,2266.547324532,44427.276334975,0.00030351102155958,0.064738042199009,195912308.58679,1.1519636151664e-08,-0.00017574713486349,9.5307345485662e-06,0.0011378947602848,0.00036944295203053,0.00010986846916072,-2.9067019472543e-06,-2.9067019472543e-06,195765193.37938,378299.19688457,822.08477525703,153307.55094367,922.9966902153,5.8001844430314e-10,0.0011378947602848,0,-123110.13676166,139689.94922591,262800.08598757,0.00047931142119125,1.1519636151664e-08,-0.0014480715595777,803.03625965938,14353189.757863,9.5307345485662e-06,189,1629.65146017,-1101.7622837145,1101.7622994433,196000000,8094.2039763891,152117.82928124,1962.7936204828,922.99913835499,1.6206384239386,354915.81855824,2012.039859635,822.08471386276,0.61096773563207,137580.9498656,1962.7995569109,922.98697354323,1.5485077295304,380555.59034631,2012.0398292603,822.084776106,0.3006495389025,342193.55148064,2012.0398789078,822.08467436923,0.3372758956622,264136.90204129,1962.7724435903,923.04253362653,0.22609604610469,262375.62941577,2012.0827113771,821.99690291579,0.84607409097885,34.149228959268,80.097851502017,19.409022971578,16.91912520109,2.5889589532907,0.30876899926154,1.295264497858e+15,3.2666163299293e+14,3.0237374813064e+14,262567.15705392,2012.082588906,821.99715388109,0.84607408201023,0.62082890211793,129303.7788796,1963.4636201598,921.62618819707,1.3937572056769e-07,1.1208289021179,965283.78154347,1772.0000742118,773.14988331472,1.1972053385478,963904.6132138,1698.5119725785,888.69721292693,1.2490040549105,266593.0261731,1962.7996174362,922.98684951605,1.2787574435516,261837.84520513,2012.0825815131,821.99716903062,1.2474363073779,137533.54405968,1962.7995890753,922.98690763258,1.5485077365993,0.97246301972402,1.0803240525439,0.6949936713215,267588.26215077,1125.6723265729,128762.3637536,7110.948824532,7.4083340714668,1962.7996211238,922.98684195933,0.86731763461474,964331.10439795,1698.5135602051,888.69471665858,0.93150294924864,965290.74184661,2248.8162320785,319129.25886649,44427.276334975,4.4662305135949,1772.0000388638,773.14993889336,1.197205297119,117357.82424697,985878.30500645,2011.628637407,822.92738236267,1.6402979441929e-319,195858835.36891
8119.1671240172,-0.0014469719141508,1.2052322730457,7110.5585473875,0.00051557466731657,803.01994615245,78948856.12904,267834.73454956,922.98269593429,263145.71684816,821.99811404454,966318.44069233,773.15036040111,964984.12592828,888.69889833273,0.0022392665240432,-12401.785063321,15500.065264091,0.0029396574830116,2266.1570473875,44424.865036679,0.0003218089925221,0.065264091433153,195908366.72674,1.938307931282e-08,-0.0001769012058745,9.5397423647293e-06,0.0011379347972483,0.00036945767640218,0.00010986943748685,-2.9091503975249e-06,-2.9091503975249e-06,195761049.12226,378294.90587827,822.08549002811,153308.21952006,922.99733147712,5.7960568152399e-10,0.0011379347972483,0,-123105.17566559,139690.59056605,262795.76623164,0.00047932711388903,1.938307931282e-08,-0.0014469719141508,803.0197468776,14348202.261307,9.5397423647293e-06,189,1632.673738793,-1101.722473533,1101.7224771255,196000000,8119.1671240172,152118.57304728,1962.7933072533,922.99978021867,1.6206054308943,354912.12995312,2012.0395015278,822.08544768885,0.61095530854297,137581.68736344,1962.7992464889,922.98760965379,1.5484762086921,380551.28732769,2012.0394811795,822.08548938622,0.30064342032579,342190.05117966,2012.0395152665,822.08541953578,0.33726903654955,264134.08368628,1962.7721133215,923.0432104068,0.2260914449106,262371.33911626,2012.0822686376,821.99781016882,0.84605689902355,34.149704285223,80.097992719598,19.409104326107,16.91921403355,2.5889737914056,0.30877082469689,1.2949942299204e+15,3.268211231824e+14,3.0237374813064e+14,262562.86186428,2012.0821127994,821.99812950944,0.84605688769387,0.62083272763605,129304.42116705,1963.4636202715,921.62618796823,1.6272287861452e-07,1.1208327276361,965283.76833814,1771.9999329773,773.15010538166,1.1971618998154,963904.6860998,1698.5108232169,888.69902009918,1.2489593887506,266588.63913843,1962.7993280414,922.98744253813,1.2787313866399,261833.57993246,2012.0821164073,821.99812211622,1.247410947219,137534.28204775,1962.7992789334,922.98754316932,1.548476204155,0.97226010705621,1.0808515129814,0.69499790410697,267583.8344184,1125.6497314374,128757.22392962,7110.5585473875,7.4082939642071,1962.7993199168,922.98745918695,0.86729995767051,964331.13582963,1698.5123065167,888.69668786689,0.93146948198672,965290.72868711,2248.7352824208,319106.29539202,44424.865036679,4.4659897186633,1771.9999871053,773.15002027469,1.1971619190438,117358.39292109,985878.30500645,2011.628637407,822.92738236267,1.4723650311715e-319,195854953.3133
8144.1076181707,-0.0014458533736774,1.2053146061394,7110.2894045667,0.00052626148664206,803.00875455503,78947704.146624,267831.93695709,922.98333902536,263143.00447957,821.99888078383,966318.37901506,773.1503467637,964984.12551454,888.70032574433,0.0014184978879257,-12402.970672365,15500.065801233,0.002258742203253,2265.8879045667,44423.679427635,0.00033432860746128,0.065801232808184,195905494.32888,2.9090193561301e-08,-0.00017804982271384,9.5487245851107e-06,0.0011379590723754,0.00036946721242806,0.00010986887782794,-2.9116006316521e-06,-2.9116006316521e-06,195758061.21452,378292.20183934,822.08629796216,153308.88778446,922.99801110349,5.78970524837e-10,0.0011379590723754,0,-123101.810151,139691.24105427,262793.05120527,0.000479336090256,2.9090193561301e-08,-0.0014458533736774,803.00860082198,14343352.904518,9.5487245851107e-06,189,1635.706104615,-1101.6933369541,1101.6933360705,196000000,8144.1076181707,152119.29213283,1962.7929757688,923.00045949024,1.6205831092292,354909.83776711,2012.0391088264,822.08625240489,0.61094691066784,137582.40297425,1962.7989147067,922.98828953553,1.548454879961,380548.57503346,2012.0390865641,822.08629802429,0.30063928959467,342187.88821616,2012.0391244095,822.08622047241,0.33726440068814,264132.38665311,1962.7717898203,923.04387331913,0.22608833047525,262368.64400078,2012.0818795238,821.99860753316,0.8460452879331,34.15012959838,80.098453259627,19.409288844062,16.919392449316,2.5890021333988,0.30877424785112,1.2947244103558e+15,3.269798596168e+14,3.0237374813064e+14,262560.16545972,2012.0817509616,821.99887098041,0.84604528191933,0.62083640481253,129305.0717633,1963.4636203707,921.62618776503,1.3660140662526e-07,1.1208364048125,965283.76167043,1771.9999328509,773.15010558027,1.1971302599552,963904.74259995,1698.5099136087,888.70045030074,1.2489270266003,266585.87577653,1962.799015387,922.98808322328,1.2787138290921,261830.90372684,2012.0817486341,821.99887574978,1.2473938425788,137534.99781714,1962.7989502441,922.98821671284,1.5484548771675,0.97205753101942,1.0813764806261,0.6950057365874,267581.04376667,1125.6343998375,128753.72571084,7110.2894045667,7.4082714845354,1962.7989998673,922.98811502605,0.86728806118254,964331.15960519,1698.5113752623,888.69815210324,0.93144535860801,965290.72195829,2248.6758268601,319089.42204354,44423.679427635,4.4657546347289,1771.9999837755,773.1500255103,1.1971302543821,117358.97276285,985878.30500645,2011.628637407,822.92738236267,8.7207527147438e-320,195852149.49947
8169.0221770006,-0.0014447234866525,1.2053979309783,7110.1242433696,0.0005336837711562,803.001622998,78947114.758396,267830.28046693,922.98401688092,263141.40657422,821.99945880817,966318.33883592,773.15026971885,964984.12632455,888.70149670049,0.00077986046505885,-12403.361571635,15500.066343363,0.0015874297675964,2265.7227433696,44423.288528365,0.00034188377364108,0.06634336268028,195904093.12478,4.0886773400566e-08,-0.00017919284006474,9.5576706733937e-06,0.0011379723615469,0.00036947280605949,0.00010986787174366,-2.9134965327707e-06,-2.9134965327707e-06,195756340.21884,378290.60589371,822.08692953887,153309.44685429,922.9986736978,5.7863969838994e-10,0.0011379723615469,0,-123099.66204279,139691.78960918,262791.45165197,0.00047934067780315,4.0886773400566e-08,-0.0014447234866525,803.00149653381,14338638.98521,9.5576706733937e-06,189,1638.716454373,-1101.6737533696,1101.6737451469,196000000,8169.0221770006,152119.88355179,1962.7926523375,923.00112225918,1.6205689470186,354908.50526973,2012.0387976333,822.08689009573,0.61094157748093,137582.99299241,1962.7985906973,922.9889534891,1.5484413464124,380546.9737679,2012.0387783462,822.08692961843,0.30063666584848,342186.63871022,2012.0388075617,822.08686975066,0.33726145690153,264131.43553286,1962.7714756501,923.04451711048,0.22608635330272,262367.05709198,2012.0815720831,821.99923753472,0.84603791470752,34.150565184272,80.099267020081,19.409564384502,16.919648919211,2.5890426632909,0.30877916501772,1.2944550773292e+15,3.2713782221366e+14,3.0237374813064e+14,262558.57773729,2012.0814674487,821.99945194934,0.84603791231783,0.62083947558654,129305.62031853,1963.4636204571,921.62618758791,1.1358520849997e-07,1.1208394755865,965283.75822053,1771.9999837414,773.15002556386,1.197109001825,963904.78115022,1698.5092102144,888.70155626663,1.2489053907587,266584.24107424,1962.7986788626,922.98877282257,1.2787027394726,261829.32885676,2012.0814647878,821.99945740214,1.2473829804007,137535.58807063,1962.7986236331,922.98888599773,1.5484413446005,0.97185532026725,1.0818988890621,0.69501699126689,267579.39171508,1125.6247556962,128751.52929636,7110.1242433696,7.4082529509014,1962.7986682478,922.98879457416,0.86728054068519,964331.17534694,1698.510480246,888.6995593616,0.93142920138482,965290.71866178,2248.6359477934,319078.10522027,44423.288528365,4.4655562725548,1771.9999944596,773.15000871138,1.1971090028039,117359.46221558,985878.30500645,2011.628637407,822.92738236267,-1.3663879501386e-319,195850374.87005
8193.9050566566,-0.0014435898491815,1.2054815625799,7110.0500523785,0.00053694502053282,802.9982368702,78946911.889752,267829.67158363,922.98459804438,263140.83112841,821.99993489147,966318.31659316,773.15014501704,964984.12843526,888.70243184668,0.00026386480362817,-12403.112953852,15500.066880571,0.00097134255804576,2265.6485523785,44423.537146148,0.0003437707114722,0.066880571046004,195903759.44569,5.3005230078382e-08,-0.00018033000363196,9.5665671346072e-06,0.0011379781951183,0.00036947551861328,0.00010986715309006,-2.9145759126945e-06,-2.9145759126945e-06,195755605.24542,378290.02430662,822.08742345049,153309.88931621,922.9992425824,5.7915150700173e-10,0.0011379781951183,0,-123098.64637858,139692.22800621,262790.87438479,0.00047934267170333,5.3005230078382e-08,-0.0014435898491815,802.99814510771,14334061.78875,9.5665671346072e-06,189,1641.563947219,-1101.6620992302,1101.6621049912,196000000,8193.9050566566,152120.3411728,1962.7923747115,923.00169116496,1.620562296127,354908.05044752,2012.0385601752,822.08737669022,0.61093907340634,137583.4508522,1962.7983104452,922.98952777631,1.5484349888551,380546.38960235,2012.038537338,822.0874234878,0.30063543434501,342186.22420233,2012.0385695442,822.08735749138,0.33726007502208,264131.16362958,1962.771230485,923.04501949803,0.22608542527033,262366.48579934,2012.0813327989,821.99972787102,0.84603445408453,34.151053845494,80.100449088815,19.409932763483,16.919985872411,2.5890949858041,0.30878541108757,1.2941862952624e+15,3.2729497582992e+14,3.0237374813064e+14,262558.00703411,2012.0812503768,821.99989676893,0.84603445492639,0.62084189122544,129306.0584003,1963.4636205222,921.62618745458,7.8566404569521e-08,1.1208418912254,965283.75785867,1772.0000599498,773.14990573927,1.1970963728419,963904.80572132,1698.5086881948,888.70237705227,1.2488926284158,266583.64235768,1962.7983983916,922.98934755825,1.2786975660611,261828.76420044,2012.0812415884,821.99991477778,1.2473778888107,137536.04567697,1962.7983499228,922.98944687945,1.5484349948895,0.97165352316654,1.0824186220654,0.69503126255261,267578.78489667,1125.6202087585,128750.48890009,7110.0500523785,7.4082404810176,1962.7983871445,922.98937060561,0.86727703933343,964331.18480434,1698.5098241849,888.70059090421,0.93141967362133,965290.71841609,2248.6122030691,319071.36602887,44423.537146148,4.4653898631566,1772.0000340608,773.14994644522,1.1970963755233,117359.85382957,985878.30500645,2011.628637407,822.92738236267,6.7825331861086e-320,195849524.78512
8218.7560758928,-0.0014424576237761,1.2055652137088,7110.0407461986,0.00053796534065817,802.99755772127,78946941.291584,267829.79049862,922.98516000896,263140.96541121,822.00035871448,966318.31287088,773.15026857103,964984.13421151,888.70312660888,-0.00021987653894939,-12402.17212667,15500.067409188,0.0004663415294317,2265.6392461986,44424.47797333,0.00034158452833635,0.067409187566973,195904792.81513,6.5804508825708e-08,-0.00018146131185818,9.5754079878366e-06,0.0011379805919224,0.00036947664433888,0.00010986705146682,-2.9149555728109e-06,-2.9149555728109e-06,195755540.92443,378290.1462771,822.08783118387,153310.22395964,922.99971043123,5.7750507467799e-10,0.0011379805919224,0,-123098.44397477,139692.56299168,262791.00696644,0.0004793436958057,6.5804508825708e-08,-0.0014424576237761,802.99745213476,14329611.092389,9.5754079878366e-06,189,1644.289595432,-1101.6573361595,1101.6573364716,196000000,8218.7560758928,152120.67877711,1962.7921464602,923.00215889306,1.620561104911,354908.20048502,2012.0383532422,822.08780073328,0.61093861854023,137583.78968504,1962.7980803254,922.98999933327,1.5484338466215,380546.51091577,2012.0383383027,822.08783134694,0.30063520992364,342186.38384842,2012.0383567643,822.08779351587,0.33725982367894,264131.35200113,1962.7710186633,923.04545355887,0.22608525484104,262366.61950997,2012.0811170909,822.0001698957,0.84603382909792,34.151613888288,80.101945359244,19.410362450495,16.92037124933,2.5891549037772,0.30879260661403,1.2939180675306e+15,3.2745132025034e+14,3.0237374813064e+14,262558.1421833,2012.0810204154,822.00036800129,0.84603383098138,0.62084381524422,129306.39283874,1963.4636205818,921.62618733232,8.1306369311791e-08,1.1208438152442,965283.76327326,1771.9999865188,773.15002119686,1.1970911974394,963904.82088657,1698.5081976343,888.70314837369,1.2488875135541,266583.76319477,1962.7981226245,922.98991265475,1.2786966649712,261828.90057235,2012.0810210049,822.00036679334,1.2473769666226,137536.38425543,1962.7981007489,922.98995748183,1.5484338450564,0.97145214225135,1.0829356789243,0.69504791552924,267578.90424828,1125.6192631516,128750.26006215,7110.0407461986,7.4082317633104,1962.7981210404,922.9899159008,0.8672764250763,964331.18986252,1698.5091048153,888.70172198859,0.931415902126,965290.72391337,2248.6025544245,319068.62987544,44424.47797333,4.4652376485106,1771.9999991592,773.15000132196,1.1970911867454,117360.15123713,985878.30500645,2011.628637407,822.92738236267,-2.1259644740549e-320,195849423.20646
8243.586613407,-0.0014413296078676,1.205648506141,7110.0876164765,0.00053667153793478,802.99914380797,78947276.33145,267830.60906871,922.98556916176,263141.78357397,822.00065028371,966318.32099019,773.15027545518,964984.13957937,888.70364707581,-0.00054085155761641,-12400.929048891,15500.067928017,3.8808864587736e-05,2265.6861164765,44425.721051109,0.00033747137234041,0.067928016792915,195906152.83196,6.366758682156e-08,-0.00018258729531614,9.5841992154759e-06,0.0011379719257625,0.00036947467243002,0.00010986539329452,-2.9156199319785e-06,-2.9156199319785e-06,195755796.17394,378290.94380891,822.08830708191,153310.54877146,923.00011553129,5.7729207760498e-10,0.0011379719257625,0,-123098.93127939,139692.89205642,262791.82333581,0.00047934006572455,6.366758682156e-08,-0.0014413296078676,802.9991084899,14325279.540185,9.5841992154759e-06,189,1647.02780283,-1101.6584438287,1101.6584434514,196000000,8243.586613407,152120.9959791,1962.7919487303,923.00256407732,1.6205644775675,354908.9446755,2012.0381294033,822.08825941954,0.61093988969984,137584.10908306,1962.7978808613,922.9904080712,1.5484370666988,380547.30938684,2012.0381061964,822.08830697467,0.30063583838522,342187.11233361,2012.0381401369,822.08823742432,0.33726052418162,264132.01801033,1962.7708334302,923.04583313478,0.22608572354756,262367.43289401,2012.0809124012,822.00058934172,0.84603559878509,34.152256743571,80.103728438768,19.410857908274,16.92081376772,2.5892229702341,0.30880071571986,1.2936502727569e+15,3.2760692879898e+14,3.0237374813064e+14,262558.95784984,2012.0808901478,822.00063494304,0.84603560809819,0.62084558353518,129306.72114561,1963.4636206361,921.62618722113,4.5053603768716e-08,1.1208455835352,965283.76917548,1771.999980662,773.15003040567,1.1970924084474,963904.82393133,1698.5078776273,888.70365152937,1.2488889774698,266584.57642866,1962.7979248172,922.99031799748,1.2786994506238,261829.71318796,2012.0808833613,822.00064884988,1.2473795966783,137536.70357005,1962.7979044686,922.99035969558,1.5484370736332,0.97125108639385,1.0834503021335,0.69506569391959,267579.72176741,1125.6214936248,128750.75128263,7110.0876164765,7.4082273564534,1962.7979184592,922.99033102624,0.86727831743557,964331.18977023,1698.508576555,888.70255258641,0.93141699745316,965290.73000101,2248.6048473114,319069.28046313,44425.721051109,4.4651263750933,1771.9999923566,773.15001201799,1.1970924103743,117360.44549677,985878.30500645,2011.628637407,822.92738236267,2.9604413498807e-320,195849734.68678
8268.4181313812,-0.0014402055249842,1.2057316565112,7110.191041947,0.00053556058676881,803.00298014204,78947912.019145,267831.92852764,922.98599472807,263143.08456342,822.00073805823,966318.33880848,773.15017982201,964984.14568435,888.70392087236,-0.00072437651658674,-12399.54900101,15500.068434514,-0.00035693147844995,2265.789541947,44427.10109899,0.00033112900373851,0.068434513880427,195907913.53572,7.0434897390254e-08,-0.00018370893668488,9.59294541068e-06,0.0011379681994833,0.00036947287989479,0.00010986595125276,-2.9150794750631e-06,-2.9150794750631e-06,195757088.66619,378292.22629684,822.08845667612,153310.6902271,923.00050206377,5.7680754220717e-10,0.0011379681994833,0,-123100.08059022,139693.04158975,262793.12217997,0.00047933883114755,7.0434897390254e-08,-0.0014402055249842,803.00294826645,14321043.893552,9.59294541068e-06,189,1649.935346842,-1101.6637781643,1101.6637742341,196000000,8268.4181313812,152121.11990055,1962.7917599908,923.00295083846,1.6205722848835,354910.0897065,2012.0380402204,822.08844217129,0.61094283363431,137584.2361926,1962.797691104,922.99079691806,1.5484445249788,380548.59452109,2012.0380328874,822.08845719801,0.30063728629566,342188.21524559,2012.0380297053,822.08846371874,0.33726215227357,264132.96278395,1962.7706700998,923.04616782834,0.22608681139101,262368.72487642,2012.0808689197,822.00067844319,0.84603966452896,34.152967540949,80.105672357626,19.411360573816,16.921253729698,2.5892909971478,0.30880891828304,1.2933826796909e+15,3.2776193728002e+14,3.0237374813064e+14,262560.25324531,2012.0808441001,822.00072930308,0.84603966956647,0.62084632748695,129306.86968602,1963.4636206586,921.62618717503,1.8947381530433e-08,1.120846327487,965283.77703247,1772.0000424041,773.14993332695,1.1970982436624,963904.8193046,1698.5077433434,888.70386266757,1.2488952057661,266585.88383518,1962.7977167512,922.99074436231,1.2787056717532,261831.00164466,2012.0808411071,822.00073543625,1.247385582183,137536.82934299,1962.797706895,922.99076455941,1.5484445263975,0.97105018197513,1.0839629408198,0.6950842620092,267581.03882331,1125.626745157,128751.93339326,7110.191041947,7.408223677031,1962.7977188204,922.99074012223,0.86728253951405,964331.18600811,1698.5082195457,888.70311392185,0.93142164390136,965290.73811856,2248.6158107709,319072.39220734,44427.10109899,4.4650529531584,1772.0000108583,773.14998292724,1.1970982373685,117360.57974425,985878.30500645,2011.628637407,822.92738236267,-3.4910678535142e-320,195850348.31177
8293.2294281138,-0.0014390926935385,1.2058139495344,7110.324682498,0.00053116862224426,803.0083290796,78948467.154268,267833.65504163,922.98620162327,263144.78592109,822.00095905088,966318.36073151,773.15024363486,964984.15034639,888.70410983622,-0.00091404038244036,-12397.947939915,15500.068927294,-0.00062495008990027,2265.923182498,44428.702160085,0.00032336679585746,0.068927293647489,195910174.14006,7.5819468165622e-08,-0.00018482529610551,9.6016256214751e-06,0.00113796622643,0.00036947138057465,0.00010986807123803,-2.9134947519849e-06,-2.9134947519849e-06,195758368.35807,378293.90616161,822.0886232865,153310.75944623,923.00066208181,5.7680175834308e-10,0.00113796622643,0,-123101.7028034,139693.12106553,262794.82386892,0.00047933945181268,7.5819468165622e-08,-0.0014390926935385,803.00830508608,14316919.208382,9.6016256214751e-06,189,1652.785149629,-1101.6718312642,1101.6718400091,196000000,8293.2294281138,152121.16443618,1962.7916821663,923.00311031504,1.6205831442158,354911.57751646,2012.0379714849,822.0885830228,0.61094692060037,137584.28421568,1962.797607137,922.99096898154,1.5484548925382,380550.27813451,2012.0379517186,822.08862352745,0.30063930076071,342189.64369961,2012.0379699843,822.08858609783,0.33726440637543,264134.1666263,1962.7706359284,923.04623785154,0.22608832134418,262370.41688196,2012.0807727292,822.00087555491,0.84604533181154,34.153751016546,80.107804158582,19.41192043309,16.921750270317,2.5893668722016,0.30881792326631,1.2931155180007e+15,3.2791621580691e+14,3.0237374813064e+14,262561.9467529,2012.0807449373,822.00093250553,0.84604534666335,0.6208467339996,129306.9487266,1963.4636206614,921.62618716932,6.1474031956065e-09,1.1208467339996,965283.78377958,1771.9999927987,773.15001132273,1.1971069830984,963904.80852281,1698.5076160498,888.70406281472,1.2489043613241,266587.59358475,1962.7976134285,922.99095608905,1.2787143063895,261832.68530709,2012.0807361508,822.00095051061,1.247393963641,137536.87813849,1962.7976126299,922.99095772563,1.5484549129646,0.97084960142621,1.084473165427,0.69510471997517,267582.7619308,1125.6340713657,128753.58609931,7110.324682498,7.4082295627798,1962.7976087472,922.99096568205,0.8672883968732,964331.18042484,1698.5079558539,888.70352853166,0.93142851569184,965290.74498188,2248.6322004007,319077.0423636,44428.702160085,4.4649897707738,1771.9999998116,773.15000029623,1.1971069916447,117360.65095781,985878.30500645,2011.628637407,822.92738236267,-2.5019484305401e-320,195851566.46133
8318.0412595685,-0.0014379870795225,1.2058955851895,7110.4464970226,0.0005271987463801,803.01314945553,78949076.587458,267835.11661699,922.98622926428,263146.21684294,822.00085135125,966318.38963892,773.15035741854,964984.15701451,888.70392913754,-0.00087542524670425,-12396.594030118,15500.069411827,-0.00071444149034505,2266.0449970226,44430.056069882,0.00031737723812801,0.069411826602461,195912385.56658,7.3090457408014e-08,-0.0001859373055382,9.6102562523837e-06,0.0011379614003535,0.0003694691274225,0.00010986914441496,-2.9124529252482e-06,-2.9124529252482e-06,195759541.71665,378295.32089604,822.08872159194,153310.72719116,923.00077118135,5.7658211895031e-10,0.0011379614003535,0,-123103.15632437,139693.097844,262796.25416837,0.00047933827183747,7.3090457408014e-08,-0.0014379870795225,803.01317061267,14312883.548883,9.6102562523837e-06,189,1655.671127742,-1101.6821368344,1101.6821216617,196000000,8318.0412595685,152121.1100478,1962.7916288369,923.00321959643,1.6205928915733,354912.81882922,2012.0379184782,822.08869164296,0.61095060232795,137584.232672,1962.7975557263,922.99107433138,1.5484642099442,380551.69625021,2012.0379036432,822.08872204259,0.30064111344153,342190.83157809,2012.0379063657,822.0887164637,0.33726643939605,264135.15428228,1962.770572979,923.04636684622,0.22608968244264,262371.83846231,2012.0808202851,822.0007781043,0.84605042354651,34.154592168128,80.110035731837,19.412474550171,16.922225210433,2.5894385722588,0.30882640872347,1.2928485642272e+15,3.2806989317462e+14,3.0237374813064e+14,262563.37062263,2012.0808059284,822.00080752367,0.84605043898812,0.6208464792373,129306.92486097,1963.4636206533,921.62618718592,-1.9606211313333e-08,1.1208464792373,965283.79347947,1771.9999308752,773.15010868683,1.1971181195496,963904.79487815,1698.507655701,888.70400047013,1.2489158615616,266589.03981091,1962.7976021873,922.99097912436,1.2787220607992,261834.10034046,2012.0807923195,822.00083541092,1.2474014741865,137536.82446749,1962.7975555802,922.9910746307,1.5484643559427,0.97064917697766,1.0849814019014,0.69512351552053,267584.22039634,1125.640703444,128755.08534232,7110.4464970226,7.4082339576162,1962.7975762613,922.99103225142,0.86729367081673,964331.17312573,1698.5076181086,888.70405957775,0.93143708838788,965290.75478629,2248.6531734233,319082.99592492,44430.056069882,4.4649785253663,1771.9999634786,773.15005742355,1.1971181202442,117360.63199934,985878.30500645,2011.628637407,822.92738236267,-8.9969354107691e-321,195852439.47616
8342.8494341817,-0.0014368925951293,1.2059766212389,7110.593771158,0.00052270772900794,803.0189466207,78949828.771999,267836.79960816,922.98641337486,263147.8642637,822.00076830372,966318.41353939,773.15019186496,964984.15951855,888.70383269338,-0.00076402940942444,-12395.530867756,15500.06988038,-0.00084322468876508,2266.192271158,44431.119232244,0.0003089359640973,0.069880379942156,195914096.95736,7.4700445900364e-08,-0.00018704480127068,9.6188292087678e-06,0.0011379624378758,0.00036946822911595,0.00010987261970421,-2.9100190588189e-06,-2.9100190588189e-06,195761314.64895,378296.95027381,822.08861686041,153310.60974575,923.00086354544,5.7518931648427e-10,0.0011379624378758,0,-123104.90916069,139692.99098578,262797.90014647,0.00047934084882016,7.4700445900364e-08,-0.0014368925951293,803.01893336521,14308926.510599,9.6188292087678e-06,189,1658.619531707,-1101.6922146903,1101.6922164234,196000000,8342.8494341817,152120.96616704,1962.7915836586,923.00331217493,1.6206046124983,354914.23739151,2012.0379566322,822.08861345851,0.61095500765919,137584.09190697,1962.7975072944,922.9911735771,1.5484754054116,380553.32976391,2012.037954998,822.08861680739,0.30064327585122,342192.18475437,2012.0379373111,822.08865305093,0.33726887383767,264136.26131025,1962.7705602801,923.04639286863,0.22609131633919,262373.47418268,2012.0808555928,822.00070575254,0.8460565050522,34.155467676621,80.11228734852,19.413032429629,16.922722254537,2.5895159259669,0.30883570152152,1.292581862713e+15,3.2822294675843e+14,3.0237374813064e+14,262565.00976457,2012.0808267179,822.00076492234,0.84605650681346,0.62084587009077,129306.81705527,1963.4636206323,921.62618722897,-1.0380123771247e-08,1.1208458700908,965283.79823782,1772.0000277209,773.14995641365,1.1971291302727,963904.7775596,1698.5077888957,888.70379104447,1.2489273549862,266590.70525387,1962.7975104097,922.99116719318,1.2787312565809,261835.72916397,2012.0808259809,822.00076643263,1.2474104043278,137536.68307196,1962.7975071257,922.99117392278,1.5484754570555,0.97044894192113,1.0854875754192,0.69514434209778,267585.89988281,1125.6486253102,128756.88471602,7110.593771158,7.4082371904075,1962.7975109245,922.99116613842,0.86729989233218,964331.1649571,1698.50773423,888.70387699693,0.93144566548037,965290.75971044,2248.6737956682,319088.84720052,44431.119232244,4.4649946343389,1772.0000103719,773.14998369204,1.1971291323922,117360.53592113,985878.30500645,2011.628637407,822.92738236267,-7.4603912522028e-322,195853921.53971
8367.6597480414,-0.0014358063621783,1.20605691716,7110.7272098126,0.00051850147199854,803.0243112971,78950358.131792,267838.36155523,922.98631838508,263149.39454257,822.00073080737,966318.43885647,773.15021330077,964984.16386086,888.7036650012,-0.00077526978657261,-12394.311764384,15500.070344773,-0.00084593744759331,2266.3257098126,44432.338335616,0.00030371222852383,0.070344773046999,195915584.64859,7.559877980806e-08,-0.00018814805318531,9.62734660684e-06,0.0011379662572462,0.00036946786105952,0.00010987628048597,-2.9077312551324e-06,-2.9077312551324e-06,195762497.37349,378298.46473968,822.08863472263,153310.50498816,923.00082691953,5.754556198425e-10,0.0011379662572462,0,-123106.53521994,139692.89579949,262799.43101944,0.00047934414154549,7.559877980806e-08,-0.0014358063621783,803.02433836529,14305052.202365,9.62734660684e-06,189,1661.540919937,-1101.7020844969,1101.7020770416,196000000,8367.6597480414,152120.83671577,1962.7916015904,923.00327542961,1.6206154109549,354915.55802435,2012.0379677181,822.08859074158,0.61095907875522,137583.96525229,1962.7975230032,922.99114138696,1.5484857201569,380554.84804943,2012.0379462399,822.08863475424,0.30064528560179,342193.44500844,2012.0379655019,822.08859528291,0.33727111847566,264137.2938856,1962.77059335,923.04632510246,0.22609282003682,262374.99532195,2012.0808733639,822.00066933636,0.84606215144956,34.156374091241,80.114566749439,19.413581479189,16.923190166894,2.5895865374438,0.30884409821791,1.2923153515569e+15,3.2837541385553e+14,3.0237374813064e+14,262566.53216249,2012.0808784227,822.00065896983,0.84606216868878,0.62084520960782,129306.72145757,1963.4636206191,921.62618725585,-3.7586344995469e-08,1.1208452096078,965283.8050497,1772.000021292,773.14996652205,1.1971397991864,963904.76257895,1698.5078946308,888.70362479434,1.2489383519226,266592.25005394,1962.7975567944,922.99107214255,1.2787398643567,261837.2415732,2012.0808583041,822.00070019658,1.2474187727653,137536.5556498,1962.7975181005,922.9911514335,1.5484859231325,0.9702488497824,1.0859918093285,0.6951634928171,267587.45832599,1125.6560444721,128758.56674351,7110.7272098126,7.4082449625415,1962.79753004,922.99112696713,0.86730574802489,964331.15760695,1698.5077926115,888.70378520209,0.93145385814189,965290.76654659,2248.6939029561,319094.55432482,44432.338335616,4.4649918514701,1772.0000056568,773.14999110562,1.1971398214643,117360.45300668,985878.30500645,2011.628637407,822.92738236267,1.0523598256419e-320,195855048.6636
8392.4692881405,-0.0014347287971718,1.206136580643,7110.8447516084,0.00051445622768892,803.029094797,78950853.559694,267839.69215112,922.98633051375,263150.69471955,822.00066346227,966318.46021187,773.15029215206,964984.16520759,888.70344052839,-0.00066293842451159,-12393.41291682,15500.070801264,-0.00079635797249011,2266.4432516084,44433.23718318,0.00029852115439177,0.070801264280027,195917140.15535,7.3930402808573e-08,-0.00018924695238195,9.6358110085528e-06,0.0011379711367794,0.00036946814197587,0.0001098800258029,-2.9054356102504e-06,-2.9054356102504e-06,195763730.87416,378299.75195388,822.08855656344,153310.34956891,923.00078036707,5.748414089548e-10,0.0011379711367794,0,-123107.98214769,139692.74877107,262800.73091876,0.00047934816777876,7.3930402808573e-08,-0.0014347287971718,803.02909393717,14301246.880787,9.6358110085528e-06,189,1664.388623987,-1101.7115321167,1101.7115344437,196000000,8392.4692881405,152120.65947265,1962.7916243187,923.00322885519,1.6206250503823,354916.67147597,2012.0379969337,822.08853087361,0.61096271052897,137583.79026617,1962.7975459638,922.99109433646,1.5484949317151,380556.13866806,2012.0379844017,822.0885565538,0.30064707091154,342194.50458909,2012.0379858059,822.08855367637,0.33727312410716,264138.14948079,1962.7706145054,923.0462817512,0.22609416445444,262376.28669645,2012.0809173408,822.00057921959,0.84606717035811,34.157288518834,80.116797821745,19.414112051485,16.923650628055,2.5896567937673,0.3088524622855,1.2920490608459e+15,3.2852727941615e+14,3.0237374813064e+14,262567.82545707,2012.0808939205,822.00062721211,0.84606718332862,0.62084440679679,129306.57390121,1963.463620583,921.62618732992,-2.1048857556173e-08,1.1208444067968,965283.80877582,1771.9999739801,773.15004091183,1.1971501173736,963904.74567717,1698.5080206871,888.70342659269,1.2489490082241,266593.56597555,1962.7975521428,922.9910816745,1.2787474359649,261838.52627232,2012.0808826306,822.00065034723,1.2474261597105,137536.38044546,1962.7975327571,922.99112139942,1.5484950724528,0.97004892315011,1.0864940538572,0.69518232351595,267588.78595742,1125.6625700445,128760.04847107,7110.8447516084,7.4082515709754,1962.797537225,922.99111224386,0.8673108776128,964331.15018004,1698.5078369891,888.70371542589,0.93146183708537,965290.77036304,2248.7132318236,319100.03976682,44433.23718318,4.4650166807176,1771.9999884529,773.15001815581,1.1971501165908,117360.32090546,985878.30500645,2011.628637407,822.92738236267,8.6263861763882e-321,195856161.19709
