time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
8417.2846417863,-0.001433658332205,1.2062156738431,7110.9576215228,0.00051051298410435,803.03360917808,78951382.954555,267840.9670449,922.98625833559,263151.94079525,822.00053643938,966318.48167011,773.15017518566,964984.16830311,888.70323949532,-0.00059185032455389,-12392.556781684,15500.07124901,-0.00075795590680627,2266.5561215228,44434.093318316,0.00029324204490696,0.071249010319838,195918253.64155,7.0275130761724e-08,-0.00019034180030342,9.6442256313991e-06,0.001137976857155,0.00036946869278455,0.00010988381200576,-2.9031799374856e-06,-2.9031799374856e-06,195764795.12403,378300.98488879,822.08853529031,153310.2184447,923.00074325102,5.7430065525098e-10,0.001137976857155,0,-123109.35132366,139692.62564501,262801.97696868,0.00047935250479031,7.0275130761724e-08,-0.001433658332205,803.03364098244,14297506.656585,9.6442256313991e-06,189,1667.280341061,-1101.7202343594,1101.7202343363,196000000,8417.2846417863,152120.50764801,1962.7916425344,923.00319152784,1.620634141124,354917.74092084,2012.0380135257,822.08849687358,0.61096613965212,137583.64066216,1962.7975636962,922.9910579996,1.548503617956,380557.3748267,2012.0379945953,822.08853566537,0.30064875950363,342195.52327467,2012.0380041742,822.08851603638,0.33727501669662,264138.97535595,1962.7706465483,923.04621608962,0.22609543229104,262377.52464585,2012.0809565371,822.00049889931,0.84607191482476,34.158202081648,80.118975688195,19.414627966132,16.924097901668,2.589724940963,0.30886055053443,1.2917829192722e+15,3.2867858509905e+14,3.0237374813064e+14,262569.06495664,2012.0809685509,822.00047428084,0.84607192964118,0.62084364464893,129306.45036954,1963.4636205463,921.62618740507,-3.946824889146e-08,1.1208436446489,965283.81373275,1772.0000453655,773.1499286706,1.1971595502627,963904.73164805,1698.5081909712,888.70315885028,1.2489587654194,266594.82676256,1962.7975858139,922.99101267637,1.2787546490919,261839.7575185,2012.0809520383,822.00050811816,1.2474331616841,137536.23027556,1962.7975582184,922.99106922467,1.5485038179632,0.96984910848769,1.0869944467776,0.69520043816758,267590.05800289,1125.6687909115,128761.46047953,7110.9576215228,7.4082570323078,1962.7975669689,922.99105129327,0.86731577260422,964331.1434564,1698.5080138907,888.70343727874,0.93146909514867,965290.77540439,2248.7309360246,319105.06323644,44434.093318316,4.46503619916,1772.000018214,773.14997136167,1.1971595700755,117360.2120558,985878.30500645,2011.628637407,822.92738236267,-1.2682665128745e-320,195857151.82394
8442.1048088966,-0.0014325939199998,1.2062943965839,7111.0635407249,0.00050771729821403,803.03786587461,78951769.550667,267842.15208647,922.98620665546,263153.09937498,822.00051158321,966318.50001582,773.15023800378,964984.17026025,888.70306408633,-0.00053078873952472,-12391.826777408,15500.071692888,-0.00071518056893183,2266.6620407249,44434.823322592,0.00028928619475961,0.071692887839165,195919450.72421,7.0041143583567e-08,-0.00019143257429369,9.652590553673e-06,0.0011379861907854,0.00036947023978252,0.0001098882575937,-2.9007432782437e-06,-2.9007432782437e-06,195765829.29172,378302.13130276,822.0884790851,153310.0793637,923.00069279291,5.735431046618e-10,0.0011379861907854,0,-123110.6413069,139692.49397956,262803.13528645,0.00047935849737622,7.0041143583567e-08,-0.0014325939199998,803.03788375719,14293826.846811,9.652590553673e-06,189,1670.150503109,-1101.7279012181,1101.7279066421,196000000,8442.1048088966,152120.34912937,1962.7916672824,923.00314081482,1.6206426994023,354918.73281829,2012.038041281,822.088439998,0.61096937016105,137583.48410974,1962.7975874533,922.99100931699,1.5485117943004,380558.5242727,2012.0380222051,822.08847908788,0.30065034897246,342196.46716123,2012.0380331478,822.08845666442,0.33727680007638,264139.73627479,1962.770682222,923.04614298763,0.22609662543246,262378.67534952,2012.0809823118,822.00044608242,0.84607638182371,34.159101790875,80.121068590256,19.415117106767,16.924521940117,2.5897900780358,0.30886836503254,1.2915169365958e+15,3.2882932777322e+14,3.0237374813064e+14,262570.21739181,2012.0809814919,822.00044776245,0.84607639631339,0.6208428814337,129306.31820557,1963.4636205111,921.6261874773,-3.7631600537041e-08,1.1208428814337,965283.81775769,1772.0000031742,773.14999500918,1.1971678752575,963904.71872661,1698.5082750625,888.70302663135,1.2489673528273,266595.99864066,1962.7976115943,922.99095984769,1.2787613911048,261840.90223947,2012.0809646983,822.0004821756,1.247439746969,137536.07330827,1962.7975842327,922.99101591657,1.5485119847215,0.96964941312267,1.087492977735,0.69521806505102,267591.24039978,1125.6746289766,128762.78783302,7111.0635407249,7.4082621185431,1962.7975892428,922.99100565004,0.86732034605058,964331.1375599,1698.5080855897,888.70332454446,0.93147551155974,965290.77946631,2248.7465729523,319109.50132734,44434.823322592,4.4650559749421,1772.0000064903,773.14998979513,1.1971678903336,117360.09457953,985878.30500645,2011.628637407,822.92738236267,1.6170768588384e-320,195858075.4789
8466.9298476233,-0.0014315353415926,1.2063725876669,7111.1545262513,0.00050461799588448,803.0415650434,78952157.729896,267843.14929749,922.98618703895,263154.07253582,822.00042261611,966318.51593035,773.1502615651,964984.17163618,888.70286914453,-0.00042645502935557,-12391.271352008,15500.072132816,-0.00064092137631633,2266.7530262513,44435.378747992,0.00028627830343417,0.072132816338053,195920342.35004,6.7588035457212e-08,-0.00019251927691445,9.6609054068485e-06,0.0011379954881787,0.00036947185019136,0.00010989244911302,-2.8984863474643e-06,-2.8984863474643e-06,195766681.35418,378303.0949545,822.08844317651,153309.92510585,923.0006179777,5.7294079564236e-10,0.0011379954881787,0,-123111.76251115,139692.34609311,262804.10860426,0.00047936429930438,6.7588035457212e-08,-0.0014315353415926,803.0415645867,14290210.192433,9.6609054068485e-06,196,1673.176696752,-1101.7347840432,1101.734784389,196000000,8466.9298476233,152120.17801847,1962.7917037152,923.00306615738,1.6206501567589,354919.56230854,2012.0380480719,822.08842608215,0.61097218465555,137583.31461566,1962.7976243308,922.99093374839,1.548518921013,380559.49055838,2012.0380396407,822.08844335925,0.30065173149636,342197.25511583,2012.0380351483,822.08845256497,0.33727835449177,264140.36450786,1962.770710733,923.04608456344,0.22609766557183,262379.64207397,2012.0810250391,822.00035852653,0.84608026792413,34.159988993928,80.123110931759,19.41559833933,16.924936300569,2.5898528300447,0.30887580831505,1.2912511120822e+15,3.2897950779267e+14,3.0237374813064e+14,262571.18526128,2012.0810046927,822.00040021979,0.8460802761444,0.62084206025185,129306.16996566,1963.4636204978,921.62618750458,-2.0317885022358e-08,1.1208420602518,965283.82072441,1771.9999896836,773.15001622082,1.1971753801079,963904.7066077,1698.5083868328,888.70285089189,1.2489751212157,266596.98458427,1962.7976204301,922.99094174152,1.2787672455949,261841.8634803,2012.0809973367,822.00041529372,1.2474454577304,137535.9038214,1962.7976115866,922.99095986346,1.5485190419965,0.96944983650363,1.0879896479002,0.69523480620884,267592.23533513,1125.6796700479,128763.93270382,7111.1545262513,7.4082670312501,1962.7976118341,922.99095935641,0.86732430685526,964331.1318743,1698.5082011558,888.70314283686,0.93148131003084,965290.78252104,2248.7606012513,319113.48173328,44435.378747992,4.4650838049815,1771.9999934009,773.15001037591,1.1971753835879,117359.9621204,985878.30500645,2011.628637407,822.92738236267,-2.9737811223185e-320,195858830.97176
8491.7601405344,-0.0014304819397386,1.2064504546254,7111.2397561699,0.00050218091269912,803.04503722747,78952454.583988,267844.11251936,922.98609540077,263155.01410731,822.0004025132,966318.52979169,773.15027965006,964984.17297541,888.70272416518,-0.00038056331845837,-12390.726567632,15500.072567507,-0.00059042235341167,2266.8382561699,44435.923532368,0.00028302551788773,0.072567506922254,195921207.13997,6.5472679331054e-08,-0.00019360195036618,9.6691717312131e-06,0.0011380057492906,0.00036947385349286,0.0001098967766954,-2.8961884259641e-06,-2.8961884259641e-06,195767474.04579,378304.02572543,822.08842016842,153309.80488878,923.00057295899,5.7218875931825e-10,0.0011380057492906,0,-123112.81790542,139692.23192969,262805.04983511,0.00047937063018826,6.5472679331054e-08,-0.0014304819397386,803.04504268493,14286648.270339,9.6691717312131e-06,196,1676.040886727,-1101.7407029842,1101.7407104605,196000000,8491.7601405344,152120.0418947,1962.7917256542,923.00302120039,1.6206571361911,354920.36724221,2012.0380670655,822.08838716079,0.61097481964987,137583.18010592,1962.7976460468,922.99088924834,1.5485255897301,380560.42381105,2012.0380509178,822.08842025035,0.30065302956865,342198.02091257,2012.0380579552,822.08840582944,0.33727980854862,264140.97986567,1962.7707445621,923.04601524167,0.22609863879241,262380.5770714,2012.0810445168,822.00031861305,0.84608391383609,34.16085577213,80.125079440553,19.416060482968,16.925338142417,2.5899144595569,0.30888317409572,1.2909854407441e+15,3.2912913098943e+14,3.0237374813064e+14,262572.12176896,2012.0810272279,822.00035404128,0.84608392522403,0.62084139247655,129306.05540328,1963.4636204804,921.62618754009,-2.7272244417907e-08,1.1208413924765,965283.82351243,1771.9999773044,773.15003568485,1.1971817971155,963904.69650388,1698.5084731746,888.70271513433,1.2489817290421,266597.93695484,1962.7976654198,922.99084954956,1.2787727538511,261842.79362965,2012.0810143229,822.00038048585,1.2474508432496,137535.76881013,1962.7976430745,922.99089533921,1.5485257335743,0.96925037488623,1.0884844765607,0.69525133063047,267593.19636212,1125.684432256,128765.01417998,7111.2397561699,7.4082724268933,1962.7976469752,922.99088734598,0.86732804916705,964331.12736203,1698.5082983761,888.70298997468,0.93148624669823,965290.78533068,2248.7726708889,319116.90754628,44435.923532368,4.4651009351647,1771.9999968204,773.15000499937,1.1971818018933,117359.86042876,985878.30500645,2011.628637407,822.92738236267,1.6318988282136e-320,195859584.59373
8516.5955639509,-0.0014294326277815,1.2065279606716,7111.3168455667,0.00049984465041459,803.04812864203,78952756.074316,267844.97129715,922.98605982024,263155.85360782,822.00037174044,966318.54390477,773.15031285487,964984.17549963,888.70260769745,-0.0003603739414757,-12390.168174901,15500.072998162,-0.00053677951598274,2266.9153455667,44436.481925099,0.00028011930514574,0.072998162080192,195921960.64771,6.3356112577594e-08,-0.00019468059872764,9.6773902027839e-06,0.0011380163813922,0.00036947605652876,0.00010990087581103,-2.8941213130245e-06,-2.8941213130245e-06,195768113.60121,378304.85506074,822.08843546009,153309.69915671,923.0005213403,5.7146987272335e-10,0.0011380163813922,0,-123113.75760841,139692.13152971,262805.88913813,0.00047937693233978,6.3356112577594e-08,-0.0014294326277815,803.04813189001,14283142.527374,9.6773902027839e-06,196,1678.906926986,-1101.7461408129,1101.7461414253,196000000,8516.5955639509,152119.92204691,1962.7917508674,923.00296953392,1.6206633680608,354921.08481802,2012.0380559701,822.08840989733,0.6109771761546,137583.06162632,1962.7976713784,922.99083733933,1.5485315447445,380561.25531727,2012.0380433745,822.08843570807,0.30065418808442,342198.7039238,2012.038045948,822.08843043446,0.33728110964402,264141.52872976,1962.7707689901,923.04596518417,0.22609950780088,262381.41085177,2012.0810473683,822.0003127699,0.84608716964017,34.161701422817,80.126984229102,19.416507127259,16.925723946347,2.5899732475318,0.30889017342613,1.2907199234493e+15,3.2927819792716e+14,3.0237374813064e+14,262572.956828,2012.0810331702,822.00034186431,0.84608717837931,0.62084082446536,129305.95463085,1963.4636204684,921.62618756485,-2.2015132093163e-08,1.1208408244654,965283.8274645,1771.9999526264,773.15007448679,1.1971877011837,963904.6884338,1698.5085215691,888.70263904229,1.248987842712,266598.78620794,1962.797682568,922.99081440982,1.2787776647109,261843.62309926,2012.0810244624,822.00035970819,1.2474556353858,137535.65009608,1962.7976656759,922.99084902489,1.5485316689342,0.96905102892197,1.0889774655806,0.69526702447899,267594.05322375,1125.6886881548,128765.98255056,7111.3168455667,7.4082762517225,1962.7976676388,922.99084500253,0.86733137651573,964331.12332278,1698.5083644561,888.7028860753,0.93149081140681,965290.78933677,2248.7837591244,319120.05479182,44436.481925099,4.46511085626,1771.9999818774,773.15002849458,1.197187698954,117359.77057847,985878.30500645,2011.628637407,822.92738236267,1.282100350958e-320,195860177.48105
8541.4365678443,-0.0014283870540738,1.2066051815557,7111.3901514529,0.00049771519186486,803.05105852244,78953057.151524,267845.77944941,922.98602393796,263156.64307743,822.00031153499,966318.55713206,773.15030609624,964984.17797752,888.70248226895,-0.0003343551945818,-12389.656353041,15500.073425378,-0.00050076520892617,2266.9886514529,44436.993746959,0.00027747968999658,0.073425377591524,195922643.07236,6.1583396708965e-08,-0.00019575525135474,9.6855621630301e-06,0.0011380271673958,0.00036947831681894,0.00010990492999925,-2.892087551753e-06,-2.892087551753e-06,195768738.77992,378305.63495744,822.0884504915,153309.59284493,923.00048748381,5.7080821132661e-10,0.0011380271673958,0,-123114.64791289,139692.03031274,262806.67822563,0.00047938324681819,6.1583396708965e-08,-0.0014283870540738,803.05106555272,14279689.60787,9.6855621630301e-06,196,1681.764993995,-1101.7511880564,1101.7511795145,196000000,8541.4365678443,152119.80234078,1962.7917674333,923.0029355875,1.6206692721895,354921.75883087,2012.0380462172,822.08842988271,0.61097940842369,137582.94326322,1962.7976879194,922.99080344377,1.5485371864666,380562.03727784,2012.0380360531,822.08845071077,0.30065528617162,342199.34515179,2012.038037237,822.08844828477,0.33728234205348,264142.04255282,1962.7707832588,923.04593594502,0.22610033115837,262382.19468401,2012.0810637732,822.00027915321,0.84609025392878,34.162523975498,80.128824955227,19.41693965828,16.926098952714,2.5900304424011,0.30889697782089,1.2904545547884e+15,3.294267126628e+14,3.0237374813064e+14,262573.74205587,2012.0810594441,822.00028802446,0.84609026153448,0.62084021804301,129305.85299936,1963.4636204561,921.62618758996,-2.1264253628657e-08,1.120840218043,965283.83120818,1771.9999623556,773.15005918927,1.1971931734493,963904.68105719,1698.5085971716,888.70252017044,1.2489935098515,266599.58527974,1962.7977001807,922.9907783182,1.2787823268763,261844.40301401,2012.0810515791,822.0003041411,1.2474601794994,137535.53139342,1962.7976801155,922.99081943554,1.548537309154,0.96885179454956,1.0894686283767,0.69528227267453,267594.85954633,1125.692714282,128766.89723339,7111.3901514529,7.4082795051489,1962.7976860704,922.99080723276,0.86733453709802,964331.11962074,1698.5084195763,888.70279940832,0.93149503673305,965290.79315155,2248.7940359511,319122.97149373,44436.993746959,4.4651206453636,1771.9999801823,773.15003115986,1.1971931707799,117359.68059865,985878.30500645,2011.628637407,822.92738236267,-1.3562101978342e-320,195860706.8044
8566.2805453247,-0.0014273457228574,1.2066821340528,7111.4603464527,0.00049581844500122,803.05386119327,78953320.121045,267846.54916088,922.98600684228,263157.39598321,822.00030552837,966318.56674741,773.15028011833,964984.17829318,888.70240356165,-0.00030437365148828,-12389.231558948,15500.073849332,-0.00047385607706474,2267.0588464527,44437.418541052,0.00027495737432156,0.073849331666524,195923240.81599,6.0989442242625e-08,-0.00019682580932586,9.69368486618e-06,0.0011380387797275,0.00036948079880207,0.00010990920074422,-2.8899425144953e-06,-2.8899425144953e-06,195769404.4816,378306.37986304,822.08842623697,153309.4894201,923.0004595185,5.7026178747787e-10,0.0011380387797275,0,-123115.49942981,139691.93183341,262807.43126323,0.00047938999954629,6.0989442242625e-08,-0.0014273457228574,803.0538592147,14276289.733115,9.69368486618e-06,196,1684.614015774,-1101.7556125697,1101.7556132904,196000000,8566.2805453247,152119.68610861,1962.7917810681,923.00290764728,1.62067490805,354922.4021228,2012.0380592821,822.08840311052,0.61098153725798,137582.82838781,1962.7977012985,922.99077602776,1.5485425712928,380562.78418437,2012.0380478868,822.08842646155,0.30065633358781,342199.9569115,2012.0380489528,822.08842427709,0.33728351734465,264142.53184101,1962.7708060524,923.04588923697,0.22610111691836,262382.9427133,2012.0810742369,822.00025771135,0.84609319551209,34.163325866302,80.13061894365,19.417364872984,16.92646873808,2.5900869829556,0.30890372285351,1.2901893622737e+15,3.2957466152559e+14,3.0237374813064e+14,262574.49090995,2012.0810637728,822.00027915411,0.84609320301333,0.6208396637594,129305.7542845,1963.4636204425,921.62618761781,-1.9866820980059e-08,1.1208396637594,965283.83244836,1771.9999783225,773.1500340841,1.1971980009721,963904.67266946,1698.5086692893,888.70240677787,1.2489985034414,266600.34635351,1962.7977079508,922.99076239581,1.2787867648192,261845.14678995,2012.0810560689,822.0002949407,1.2474645164239,137535.41637256,1962.7976946508,922.9907896501,1.5485426813718,0.96865269242485,1.0899579197378,0.69529752227571,267595.6275152,1125.6965674404,128767.77435581,7111.4603464527,7.4082825437539,1962.7976966697,922.99078551295,0.86733754607317,964331.11589438,1698.5085335122,888.70262026389,0.93149875194047,965290.79442223,2248.8030879096,319125.54010985,44437.418541052,4.4651319200416,1771.9999913437,773.1500136106,1.1971980020908,117359.59256255,985878.30500645,2011.628637407,822.92738236267,-5.6669329577991e-321,195861289.53959
8591.1274701679,-0.0014263083692898,1.2067587476487,7111.524680674,0.00049365280297154,803.05642233294,78953565.503427,267847.26165209,922.9859458917,263158.09256151,822.00027502349,966318.57824394,773.15024941694,964984.18067852,888.70231133582,-0.00030967959116879,-12388.743860636,15500.074270554,-0.00044081921748784,2267.123180674,44437.906239364,0.00027292763066377,0.074270554134413,195923759.89926,5.8388527450059e-08,-0.0001978922800331,9.7017589619981e-06,0.0011380491489455,0.00036948307137189,0.00010991306013708,-2.8880015661431e-06,-2.8880015661431e-06,195769900.61398,378307.06776247,822.08846455816,153309.39995871,923.00042300936,5.6959570073648e-10,0.0011380491489455,0,-123116.28091462,139691.84684429,262808.12775891,0.00047939613150897,5.8388527450059e-08,-0.0014263083692898,803.05643498074,14272942.984186,9.7017589619981e-06,196,1687.478079354,-1101.7598641316,1101.7598588616,196000000,8591.1274701679,152119.58488604,1962.7917989244,923.0028710565,1.620680077697,354922.99769875,2012.0380428108,822.08843686307,0.61098349073102,137582.72834513,1962.7977188236,922.99074011558,1.5485475106837,380563.47388347,2012.0380292417,822.08846466862,0.30065729526728,342200.52390776,2012.0380369026,822.08844897004,0.3372845953911,264142.98676452,1962.7708249487,923.04585051499,0.22610183776716,262383.63460203,2012.0810762623,822.00025356087,0.84609589556475,34.164111157544,80.132383655535,19.417785842039,16.926834427342,2.5901427693855,0.30891035866299,1.28992434603e+15,3.2972204553709e+14,3.0237374813064e+14,262575.18376619,2012.0810837409,822.00023823578,0.84609590363449,0.62083915050541,129305.66900379,1963.4636204227,921.62618765848,-2.3128939604794e-08,1.1208391505054,965283.83593581,1771.999996413,773.15000563996,1.1972026003103,963904.66674946,1698.5087305926,888.70231038902,1.2490032620736,266601.05086096,1962.7977384012,922.9906999976,1.2787908472752,261845.83496338,2012.0810734157,822.00025939415,1.2474684992845,137535.31604509,1962.7977155242,922.99074687667,1.5485476291505,0.9684537226414,1.0904453430423,0.69531238577217,267596.33838816,1125.7001083206,128768.57985427,7111.524680674,7.4082855265733,1962.7977232723,922.99073099947,0.86734031612131,964331.11283417,1698.5086074591,888.70250399513,0.93150229452446,965290.79795232,2248.8117219174,319127.99024721,44437.906239364,4.4651343740298,1771.9999965013,773.15000550111,1.1972026075352,117359.51715062,985878.30500645,2011.628637407,822.92738236267,-1.6674715547142e-320,195861824.56488
8615.9792142093,-0.0014252742571462,1.2068351571859,7111.586139045,0.0004920734058742,803.05885317485,78953822.496963,267847.91065805,922.98595565238,263158.72647584,822.00023279518,966318.58629616,773.15021327542,964984.18089275,888.70223118186,-0.00024239900335488,-12388.460438364,15500.074690657,-0.00041875874592279,2267.184639045,44438.189661636,0.00027153388525162,0.074690657105814,195924196.12966,5.8470121770552e-08,-0.00019895474993972,9.7097858981805e-06,0.0011380608709473,0.00036948560772263,0.00010991717826303,-2.8859656234277e-06,-2.8859656234277e-06,195770529.12604,378307.69509543,822.08842875817,153309.29204176,923.00041521661,5.6905227141695e-10,0.0011380608709473,0,-123117.01816565,139691.7432162,262808.76138186,0.00047940278598565,5.8470121770552e-08,-0.0014252742571462,803.05885366098,14269643.962785,9.7097858981805e-06,196,1690.346202351,-1101.7636290126,1101.7636284077,196000000,8615.9792142093,152119.4658793,1962.7918027875,923.00286314036,1.6206849627147,354923.5367722,2012.0380582197,822.08840528748,0.61098533552227,137582.61053,1962.7977232218,922.99073110296,1.5485521790463,380564.10295096,2012.038046691,822.08842891179,0.3006582028628,342201.0356039,2012.0380483055,822.08842560349,0.33728561399865,264143.39164325,1962.7708329475,923.04583412403,0.22610251898448,262384.26388426,2012.0811102508,822.00018391236,0.8460984427258,34.164876793502,80.134099012824,19.41819036852,16.927184829105,2.5901963724099,0.3089167562834,1.2896594854539e+15,3.2986887664636e+14,3.0237374813064e+14,262575.8141654,2012.0811026715,822.00019944358,0.8460984505734,0.62083855758953,129305.56505859,1963.4636204011,921.62618770267,-2.0289286045713e-08,1.1208385575895,965283.83687716,1772.0000187127,773.14997057758,1.1972067142603,963904.65954575,1698.5088063486,888.70219127578,1.2490075305725,266601.69238893,1962.7977334812,922.99071007954,1.2787946983434,261846.46097746,2012.081093116,822.00021902461,1.2474722540203,137535.19801382,1962.7977180588,922.99074168286,1.5485522867432,0.96825486973062,1.0909309378075,0.69532690597221,267596.98589464,1125.7033926548,128769.32253029,7111.586139045,7.4082865251937,1962.7977234283,922.99073067976,0.86734292624086,964331.10969084,1698.5086985827,888.70236071908,0.93150547131938,965290.79893616,2248.8194148791,319130.17291897,44438.189661636,4.4651517794369,1772.0000063621,773.14998999675,1.1972067217505,117359.42461433,985878.30500645,2011.628637407,822.92738236267,-7.5493230684542e-321,195862317.66187
8640.8308168451,-0.0014242445773201,1.2069112472278,7111.6476992804,0.00049016355216003,803.06136307788,78954009.926045,267848.62728384,922.98591931264,263159.42908963,822.00029149702,966318.59504888,773.15026649785,964984.18217175,888.70221145366,-0.00028088317549191,-12387.997391905,15500.075105786,-0.00040554658505698,2267.2461992804,44438.652708095,0.00026915240232774,0.075105785657872,195924799.66761,5.6858617356699e-08,-0.00020001303682094,9.7177621868014e-06,0.0011380715481574,0.00036948798534268,0.00010992114281714,-2.8839657455819e-06,-2.8839657455819e-06,195771043.81395,378308.38840996,822.08846574211,153309.22324033,923.00039403068,5.6826857642305e-10,0.0011380715481574,0,-123117.78511648,139691.67887375,262809.46399022,0.00047940912815981,5.6858617356699e-08,-0.0014242445773201,803.06136228453,14266396.052226,9.7177621868014e-06,196,1693.195914696,-1101.7670962841,1101.7670998329,196000000,8640.8308168451,152119.38554997,1962.7918130806,923.0028420479,1.6206900344665,354924.13956851,2012.0380448333,822.08843271867,0.61098724922446,137582.53143522,1962.7977330274,922.99071100942,1.5485570245096,380564.79803501,2012.0380286236,822.08846593532,0.30065914496888,342201.6103571,2012.0380385284,822.08844563858,0.33728667011257,264143.85616269,1962.7708533777,923.04579225876,0.22610322586896,262384.96199757,2012.0810852851,822.00023507155,0.84610108876687,34.165629281273,80.135798634879,19.418599641169,16.927542522228,2.5902511909256,0.30892330605069,1.2893948334235e+15,3.3001512967029e+14,3.0237374813064e+14,262576.51314,2012.0810779301,822.00025014316,0.84610109754323,0.62083821354209,129305.5004809,1963.4636203934,921.62618771842,-1.7893705914837e-08,1.1208382135421,965283.83915567,1771.9999890685,773.15001718782,1.1972104719628,963904.65413955,1698.5087984516,888.70220369248,1.2490114213705,266602.40120192,1962.7977518375,922.99067246418,1.2787986813362,261847.15537205,2012.0810671258,822.00027228329,1.2474761580971,137535.11870912,1962.7977326974,922.99071168575,1.5485571197078,0.96805617339243,1.091414620749,0.69534155835405,267597.70093064,1125.7068740871,128770.11661948,7111.6476992804,7.4082911800372,1962.797736727,922.99070342838,0.86734563051879,964331.10710064,1698.508745952,888.70228623901,0.93150838086453,965290.80124424,2248.8264959615,319132.18323458,44438.652708095,4.4651473876451,1771.999999203,773.15000125311,1.1972104774502,117359.36667192,985878.30500645,2011.628637407,822.92738236267,-1.0745927797047e-320,195862896.39051
8665.6879993108,-0.0014232170664003,1.2069871070797,7111.704938886,0.0004886355482392,803.06360986092,78954249.749766,267849.26297994,922.98591650154,263160.0508113,822.00026025024,966318.60474884,773.1502589361,964984.18391101,888.7021414575,-0.00027431194439487,-12387.563892415,15500.075520278,-0.00038644712583391,2267.303438886,44439.086207585,0.00026794180879082,0.0755202780404,195925287.3981,5.517232142308e-08,-0.00020106738096748,9.7256942037707e-06,0.0011380815235361,0.00036949018816676,0.00010992456383573,-2.8823500532215e-06,-2.8823500532215e-06,195771456.23528,378309.00181538,822.08853657416,153309.15775075,923.00039011044,5.6761866050444e-10,0.0011380815235361,0,-123118.46808595,139691.61737768,262810.08546363,0.00047941475200249,5.517232142308e-08,-0.0014232170664003,803.06361673281,14263194.213124,9.7256942037707e-06,196,1696.056902235,-1101.7708465517,1101.7708434597,196000000,8665.6879993108,152119.30978514,1962.7918150247,923.00283806413,1.6206945738518,354924.6722932,2012.0380057758,822.08851275451,0.61098897070992,137582.45677147,1962.7977361029,922.99070470722,1.5485613636666,380565.4130009,2012.0379941139,822.08853665179,0.30065999153433,342202.11828251,2012.0379973511,822.08853001828,0.33728762060284,264144.26623259,1962.7708457355,923.04580791914,0.22610385937696,262385.57943214,2012.0810885941,822.00022829074,0.84610346521827,34.166365066033,80.137455215272,19.418989684754,16.927877741012,2.5903020668351,0.3089293506078,1.2891303283927e+15,3.3016083781658e+14,3.0237374813064e+14,262577.13160388,2012.0810868672,822.00023182947,0.84610347229383,0.62083784151119,129305.43868214,1963.4636203794,921.62618774711,-1.743329379209e-08,1.1208378415112,965283.84183267,1771.9999889343,773.15001739884,1.1972145466733,963904.64851932,1698.5088368218,888.70214336199,1.2490156548988,266603.02993318,1962.7977521763,922.99067176995,1.2788022728664,261847.76975854,2012.0810786897,822.00024858668,1.2474796566714,137535.04382132,1962.7977338126,922.99070940036,1.5485614595406,0.96785758741919,1.09189650169,0.69535511969055,267598.33522386,1125.7099710993,128770.82000704,7111.704938886,7.4082928028465,1962.7977404437,922.99069581202,0.86734806377102,964331.10429881,1698.5087608268,888.70226285094,0.93151153719948,965290.80396711,2248.8341487725,319134.35536573,44439.086207585,4.4651494073588,1771.99999378,773.1500097799,1.1972145491048,117359.31202313,985878.30500645,2011.628637407,822.92738236267,2.2223072749939e-320,195863236.25148
8690.5463642915,-0.0014221933968398,1.2070627517286,7111.7705288351,0.00048697912247138,803.0662040849,78954501.81088,267850.00238964,922.98593950903,263160.77544186,822.00027819761,966318.61447552,773.15025520312,964984.18579887,888.70212397551,-0.00028254450796794,-12387.127300924,15500.075928837,-0.00040747988714429,2267.3690288351,44439.522799076,0.00026515950511439,0.075928837471029,195925923.65029,5.5847570685835e-08,-0.0002021176165714,9.7335782093457e-06,0.0011380925418884,0.00036949260636968,0.00010992852455476,-2.880390040282e-06,-2.880390040282e-06,195772078.41832,378309.7172497,822.08854935275,153309.08860806,923.00040573771,5.6706776799061e-10,0.0011380925418884,0,-123119.25672169,139691.552907,262810.80962869,0.00047942113092444,5.5847570685835e-08,-0.0014221933968398,803.0662047332,14260036.559027,9.7335782093457e-06,196,1698.915447006,-1101.7744610843,1101.774459005,196000000,8690.5463642915,152119.22876919,1962.7918073724,923.00285374503,1.6206998027406,354925.29395396,2012.0380014772,822.08852156318,0.61099094537949,137582.37711951,1962.7977277516,922.99072182045,1.5485663587325,380566.13026822,2012.037987849,822.08854948972,0.30066096360179,342202.71086485,2012.0379940207,822.08853684282,0.33728871065936,264144.74546311,1962.7708503432,923.04579847708,0.22610458788222,262386.29894177,2012.0810859389,822.00023373186,0.8461061944821,34.167084144699,80.139073840766,19.419376130217,16.928216573833,2.590354188227,0.30893558088612,1.2888660167546e+15,3.3030597817091e+14,3.0237374813064e+14,262577.85246096,2012.0810807948,822.00024427299,0.84610620285412,0.62083746218411,129305.3738293,1963.4636203672,921.62618777219,-1.8718758325635e-08,1.1208374621841,965283.84477103,1771.9999940004,773.15000943326,1.197218477825,963904.6433498,1698.50885446,888.70211562899,1.2490197457094,266603.76127696,1962.7977416429,922.9906933548,1.2788064008284,261848.48589894,2012.0810711002,822.00026413897,1.2474836843477,137534.96379425,1962.7977239871,922.99072953462,1.5485664626953,0.9676591466419,1.092376504849,0.69536919810059,267599.07300623,1125.7135221889,128771.62529047,7111.7705288351,7.4082947330415,1962.7977289647,922.99071933473,0.867350865068,964331.10158392,1698.508787585,888.70222077833,0.93151458736682,965290.80696334,2248.8415000366,319136.44112455,44439.522799076,4.4651493839665,1771.9999963059,773.1500058084,1.1972184802262,117359.25446738,985878.30500645,2011.628637407,822.92738236267,4.3625996527782e-321,195863755.3372
8715.4052519161,-0.0014211738685289,1.2071380824798,7111.8311651486,0.00048516620434012,803.06864586714,78954727.242048,267850.69892547,922.98591315853,263161.45779378,822.00029358821,966318.62322627,773.15022428346,964984.18686194,888.70208568575,-0.00030588672768772,-12386.637399572,15500.076335351,-0.00039702717981527,2267.4296651486,44440.012700428,0.00026308306038891,0.076335351025224,195926451.78142,5.4219875638946e-08,-0.00020316372154881,9.7414128217024e-06,0.0011381021539421,0.00036949470959871,0.00010993212029105,-2.8785867001836e-06,-2.8785867001836e-06,195772579.7733,378310.39109203,822.08858925097,153309.02243256,923.00039335412,5.6634319676335e-10,0.0011381021539421,0,-123120.00092105,139691.49108757,262811.49200862,0.00047942682988976,5.4219875638946e-08,-0.0014211738685289,803.06865349382,14256927.818866,9.7414128217024e-06,196,1701.796222881,-1101.778178323,1101.7781829449,196000000,8715.4052519161,152119.15138293,1962.7918134215,923.00284134943,1.6207047320757,354925.87980142,2012.0379845331,822.08855628472,0.61099280821035,137582.30095516,1962.7977339217,922.99070917693,1.5485710689574,380566.80582475,2012.0379684236,822.08858929591,0.30066188063516,342203.26950928,2012.0379776195,822.08857045187,0.33728973885542,264145.19754385,1962.7708608367,923.04577697404,0.22610527523903,262386.9769387,2012.0810769754,822.00025209958,0.84610876866298,34.167795379476,80.140693220151,19.419767453042,16.928556761336,2.5904061543366,0.30894177996194,1.2886019056823e+15,3.3045054768133e+14,3.0237374813064e+14,262578.53127336,2012.0810781228,822.00024974845,0.84610877774501,0.62083710565469,129305.31178792,1963.4636203629,921.62618778086,-2.1249310360528e-08,1.1208371056547,965283.84647204,1772.0000135429,773.14997870606,1.1972225130425,963904.63708902,1698.5088969147,888.70204887631,1.2490239239942,266604.45021763,1962.7977537961,922.99066845069,1.278810289131,261849.16025549,2012.0810669185,822.00027270789,1.2474874820741,137534.88740485,1962.7977347377,922.99070750481,1.5485711758122,0.96746085644607,1.0928546201329,0.69538315738246,267599.76800841,1125.7168940346,128772.39229878,7111.8311651486,7.4082982290894,1962.7977394781,922.99069779083,0.86735350332481,964331.0986785,1698.5088533524,888.70211737046,0.93151769230129,965290.80868739,2248.8490969451,319138.59726522,44440.012700428,4.4651454153097,1772.0000098305,773.14998454319,1.1972225256148,117359.19929798,985878.30500645,2011.628637407,822.92738236267,7.6234329153304e-321,195864292.22516
8740.2678261475,-0.0014201571581202,1.2072131692802,7111.8922775848,0.0004835337947358,803.07105594325,78954968.087238,267851.3676266,922.9859421003,263162.1118369,822.00027880853,966318.63241184,773.15026551502,964984.18804113,888.70202156575,-0.00026696297629769,-12386.270807976,15500.076740232,-0.0003964038352251,2267.4907775848,44440.379292024,0.00026163333231211,0.076740231985603,195927080.55886,5.411874129716e-08,-0.00020420583665831,9.7492011260184e-06,0.0011381121563932,0.0003694968383133,0.00010993572762248,-2.8768099352028e-06,-2.8768099352028e-06,195773149.52758,378311.03731619,822.08860729646,153308.94073345,923.0004034657,5.6569574931466e-10,0.0011381121563932,0,-123120.73192234,139691.41370111,262812.14562346,0.00047943256593577,5.411874129716e-08,-0.0014201571581202,803.07104902436,14253861.643728,9.7492011260184e-06,196,1704.657049718,-1101.781902639,1101.7819031648,196000000,8740.2678261475,152119.05868807,1962.7918085348,923.00285136315,1.620709596971,354926.43897411,2012.0379696873,822.08858670626,0.61099464661849,137582.20948271,1962.7977296023,922.99071802809,1.5485757180437,380567.45374788,2012.0379595992,822.0886073786,0.30066278448209,342203.80181531,2012.037958845,822.08860892427,0.33729075410068,264145.62474267,1962.7708537741,923.04579144648,0.22610595368313,262387.62624645,2012.0810949106,822.00021534703,0.84611130596639,34.168494810225,80.142284063977,19.420146019565,16.928884426978,2.5904560847872,0.30894771681084,1.2883379610447e+15,3.3059456580039e+14,3.0237374813064e+14,262579.18183156,2012.0810757809,822.0002545473,0.84611131313355,0.62083666962475,129305.23404406,1963.463620352,921.62618780324,-1.2527002880359e-08,1.1208366696247,965283.84871286,1771.9999891251,773.15001709888,1.197226574523,963904.63103512,1698.5089200825,888.70201244888,1.2490281470602,266605.11150797,1962.7977393408,922.99069807217,1.2788141158157,261849.80647181,2012.0810684559,822.00026955754,1.2474912169171,137534.79573825,1962.7977246976,922.99072807867,1.5485757985453,0.96726269120667,1.0933309118742,0.69539648303156,267600.43521962,1125.7201935854,128773.14169139,7111.8922775848,7.40829982427,1962.7977299044,922.99071740902,0.86735609572402,964331.09584273,1698.5088504132,888.70212199183,0.93152085292484,965290.81099449,2248.8567225591,319140.76201665,44440.379292024,4.4651539710832,1771.9999949814,773.15000789086,1.1972265747927,117359.12993251,985878.30500645,2011.628637407,822.92738236267,-1.3996879746683e-320,195864706.1976
8765.1295698837,-0.0014191453195152,1.207287954871,7111.9575860001,0.00048154109773263,803.07364913135,78955226.551742,267852.11794127,922.98594357229,263162.84710184,822.00029557241,966318.64207328,773.15023175844,964984.18974823,888.702005079,-0.00029542256959303,-12385.772852342,15500.077139967,-0.00040869845906855,2267.5560860001,44440.877247657,0.00025934410114203,0.077139967254014,195927623.79868,5.2451938406138e-08,-0.00020524379331782,9.7569399889568e-06,0.0011381213413899,0.00036949886260208,0.00010993935833296,-2.8749375424253e-06,-2.8749375424253e-06,195773705.50887,378311.7626682,822.08865591216,153308.87932685,923.00040332344,5.6479003489146e-10,0.0011381213413899,0,-123121.52372454,139691.35695796,262812.8806825,0.00047943822093504,5.2451938406138e-08,-0.0014191453195152,803.07364682752,14250839.685899,9.7569399889568e-06,196,1707.549399239,-1101.7856293575,1101.7856310042,196000000,8765.1295698837,152118.98537658,1962.7918086242,923.00285117999,1.6207148477312,354927.07087627,2012.0379465115,822.08863419784,0.61099662864,137582.13747822,1962.7977289579,922.99071934864,1.5485807344774,380568.18091492,2012.037935771,822.0886562069,0.30066375869815,342204.4048349,2012.0379394125,822.08864874489,0.33729184853807,264146.11452298,1962.7708616086,923.04577539224,0.22610668596625,262388.35667071,2012.0810744034,822.00025737015,0.8461140425979,34.169186021681,80.14386593131,19.420530010014,16.929222563787,2.590508243423,0.30895396806769,1.2880742306936e+15,3.3073800923039e+14,3.0237374813064e+14,262579.91335622,2012.0810676964,822.00027111392,0.84611404671406,0.62083634166733,129305.17697509,1963.4636203521,921.62618780304,-1.2482149863478e-08,1.1208363416673,965283.85134737,1772.0000060892,773.14999042583,1.1972306165105,963904.62540925,1698.5089343817,888.70198996591,1.2490323636959,266605.85384042,1962.7977405396,922.9906956155,1.2788182421233,261850.53330286,2012.0810614509,822.00028391211,1.2474952440432,137534.72346254,1962.7977301431,922.99071691985,1.5485807939114,0.96706468685,1.0938053030239,0.69541044535132,267601.18393335,1125.72379497,128773.96324088,7111.9575860001,7.4083029445664,1962.797732526,922.99071203692,0.86735889237457,964331.0929423,1698.5089025042,888.70204008766,0.93152399656957,965290.81368025,2248.8643047245,319142.91365115,44440.877247657,4.4651491328708,1772.0000041237,773.1499935162,1.1972306207984,117359.07917925,985878.30500645,2011.628637407,822.92738236267,4.6145731321572e-321,195865330.66127
8789.9959695431,-0.001418135729316,1.2073624846547,7112.0199204754,0.0004798191465645,803.0761687473,78955463.198922,267852.83735696,922.98594717314,263163.55180825,822.00029821649,966318.65328968,773.15029105804,964984.19247556,888.7019525955,-0.00030933140385514,-12385.271826359,15500.077536724,-0.0004056550644691,2267.6184204754,44441.378273641,0.00025715919522728,0.077536723887831,195928339.19125,5.2786899462209e-08,-0.00020627782775343,9.7646335285717e-06,0.0011381311856839,0.00036950088480484,0.00010994287525176,-2.8732353002042e-06,-2.8732353002042e-06,195774236.33356,378312.45815738,822.08870010891,153308.81475807,923.00040770364,5.6426962760894e-10,0.0011381311856839,0,-123122.28810592,139691.29687662,262813.58498254,0.00047944376005661,5.2786899462209e-08,-0.001418135729316,803.07616281788,14247858.557271,9.7646335285717e-06,196,1710.414764146,-1101.7895538997,1101.7895440341,196000000,8789.9959695431,152118.90928585,1962.7918064562,923.00285562256,1.6207199281238,354927.67557268,2012.037923729,822.0886808832,0.61099855086359,137582.0626756,1962.7977274662,922.99072240529,1.5485855894336,380568.87817631,2012.0379142944,822.08870021646,0.3006647053375,342204.98148337,2012.0379153045,822.0886981465,0.33729290938677,264146.58189189,1962.7708552768,923.04578836722,0.22610739402659,262389.05642889,2012.0810728423,822.000260569,0.84611670030144,34.169867646133,80.145423124663,19.420899148363,16.929539112363,2.5905561048626,0.30895963332597,1.2878106560799e+15,3.308809106173e+14,3.0237374813064e+14,262580.61437584,2012.0810621235,822.00028253388,0.84611670665663,0.62083598858174,129305.11654678,1963.4636203431,921.62618782156,-9.9296404246862e-09,1.1208359885817,965283.85530535,1771.9999663744,773.15005287041,1.1972348727654,963904.62056173,1698.5089354755,888.70198824614,1.2490367794818,266606.56536048,1962.7977372047,922.99070244949,1.2788222648583,261851.22972677,2012.081056251,822.00029456754,1.2474991675033,137534.64834924,1962.797720297,922.99073709624,1.5485856649065,0.96686679941835,1.0942779015473,0.69542323541208,267601.90175891,1125.7272174715,128774.73604595,7112.0199204754,7.4083057915594,1962.7977268478,922.99072367253,0.86736162262247,964331.09025779,1698.5088621628,888.70210351764,0.93152730142919,965290.81767112,2248.8722864159,319145.17921581,44441.378273641,4.4651463242724,1771.9999796661,773.15003197162,1.1972348662376,117359.02553243,985878.30500645,2011.628637407,822.92738236267,-8.6708520845139e-321,195865689.80512
8814.8622035811,-0.0014171311016723,1.2074367325474,7112.0854489011,0.00047792424302591,803.07872687805,78955724.350816,267853.55120596,922.98593395375,263164.25041719,822.00027901741,966318.66164271,773.15020859519,964984.19293921,888.70189904193,-0.00027868469248915,-12384.883239735,15500.077930677,-0.00041479408184841,2267.6839489011,44441.766860265,0.0002551046429881,0.07793067701063,195928804.03843,5.2470423666769e-08,-0.00020730774285911,9.7722783432247e-06,0.0011381408256007,0.00036950293494572,0.00010994659456561,-2.8713185001156e-06,-2.8713185001156e-06,195774858.99407,378313.14940569,822.08869562991,153308.73097734,923.0004114814,5.6367687722049e-10,0.0011381408256007,0,-123123.06586987,139691.2177116,262814.28358147,0.00047944952951133,5.2470423666769e-08,-0.0014171311016723,803.0787282384,14244918.658973,9.7722783432247e-06,196,1713.26888472,-1101.7933288123,1101.7933284737,196000000,8814.8622035811,152118.81375522,1962.7918046338,923.00285935704,1.6207250780926,354928.27427443,2012.0379312761,822.0886654178,0.61100049377836,137581.96849723,1962.7977249794,922.99072750117,1.5485905091839,380569.57124751,2012.0379164555,822.08869578787,0.30066566278457,342205.55143778,2012.0379248009,822.08867868671,0.337293981605,264147.0402428,1962.7708663136,923.04576575077,0.22610811179277,262389.75043166,2012.0810961774,822.00021275127,0.84611938603551,34.17054102185,80.146965749423,19.421270972208,16.929864801549,2.59060611338,0.30896560753342,1.2875472881053e+15,3.3102324272145e+14,3.0237374813064e+14,262581.30928098,2012.081086254,822.000233086,0.84611939547073,0.62083549997524,129305.0371398,1963.4636203339,921.6261878404,-1.872882433926e-08,1.1208354999752,965283.85643281,1772.0000221248,773.14996521257,1.197238982883,963904.61351908,1698.5090192124,888.70185658431,1.2490410387586,266607.27121718,1962.7977453542,922.99068574963,1.2788263379508,261851.91993975,2012.0810736865,822.00025883906,1.2475031371773,137534.55384566,1962.7977235643,922.99073040094,1.548590609159,0.96666906712789,1.0947486173585,0.69543675670709,267602.61397205,1125.7307310936,128775.53350931,7112.0854489011,7.4083070329427,1962.7977314625,922.99071421622,0.86736438829622,964331.08719966,1698.5089599675,888.70194973663,0.93153045809354,965290.81883247,2248.8800228881,319147.37477465,44441.766860265,4.4651533854851,1772.0000085979,773.14998648135,1.1972389915504,117358.95553037,985878.30500645,2011.628637407,822.92738236267,-4.3230744011109e-321,195866281.1496
8839.7289957366,-0.0014161302528656,1.2075106734903,7112.1485385549,0.00047603312418546,803.08126414575,78955941.644961,267854.28292259,922.98593869547,263164.96773475,822.00032480363,966318.67154283,773.15028684799,964984.19462525,888.70187518524,-0.00031625701046778,-12384.350354906,15500.078320432,-0.00041019496052286,2267.7470385549,44442.299745094,0.00025275966859375,0.078320432350085,195929549.39637,5.1583065221799e-08,-0.00020833359926653,9.7798745954543e-06,0.0011381500426187,0.00036950487459251,0.00010995015474782,-2.8695113571313e-06,-2.8695113571313e-06,195775396.9962,378313.85681718,822.08874211367,153308.67004212,923.0004064888,5.6291385309446e-10,0.0011381500426187,0,-123123.83932969,139691.16129481,262815.00062449,0.00047945502934032,5.1583065221799e-08,-0.0014161302528656,803.08125450765,14242020.073397,9.7798745954543e-06,196,1716.11493244,-1101.7971773395,1101.7971754668,196000000,8839.7289957366,152118.74119796,1962.7918071856,923.00285412787,1.6207302136345,354928.89021689,2012.0379071124,822.08871493368,0.61100243282345,137581.89720182,1962.7977276829,922.9907219612,1.5485954165196,380570.28042965,2012.03789374,822.08874233599,0.30066661591878,342206.13913885,2012.037900796,822.08872787702,0.33729505208067,264147.51728793,1962.7708713347,923.04575546162,0.22610882786652,262390.46293713,2012.0810683649,822.00026974405,0.84612206454809,34.171209060776,80.148503804854,19.421642150499,16.930187276718,2.5906553101136,0.30897147047845,1.2872841190069e+15,3.3116501392204e+14,3.0237374813064e+14,262582.02292327,2012.0810539876,822.00029920572,0.8461220719636,0.6208352170902,129304.98043054,1963.4636203305,921.62618784731,-8.6697845250592e-09,1.1208352170902,965283.85917794,1771.9999712083,773.15004526994,1.1972431573689,963904.60775453,1698.5089957701,888.70189344332,1.2490453729036,266607.99511556,1962.7977411739,922.99069431571,1.2788303691918,261852.62900059,2012.0810463235,822.00031491092,1.2475070797245,137534.48240456,1962.7977231206,922.99073131034,1.5485954836652,0.96647148415042,1.0952174781688,0.69544986697689,267603.34412504,1125.73426611,128776.34132399,7112.1485385549,7.4083111257749,1962.7977286261,922.99072002854,0.86736712064393,964331.0842512,1698.5089496204,888.70196600561,0.9315337028584,965290.82163409,2248.8878717011,319149.60298135,44442.299745094,4.4651465579264,1771.9999876407,773.15001943288,1.1972431576595,117358.90427105,985878.30500645,2011.628637407,822.92738236267,7.1837144905317e-321,195866806.4628
8864.5990664543,-0.0014151326888442,1.2075843712643,7112.2114596661,0.00047443449298111,803.08376503318,78956208.859902,267855.00117239,922.98593911621,263165.67092604,822.00030485622,966318.68143019,773.15024498472,964984.19583609,888.7018175945,-0.00029851523220259,-12383.894681274,15500.07870751,-0.00040826434008068,2267.8099596661,44442.755418726,0.00025076546914833,0.078707509676432,195930077.68567,5.0620853964079e-08,-0.00020935550705093,9.7874263199497e-06,0.0011381590138765,0.00036950679211227,0.00010995347162457,-2.8678871841843e-06,-2.8678871841843e-06,195775910.58058,378314.55152935,822.08879548638,153308.60967935,923.00041557059,5.6227468843041e-10,0.0011381590138765,0,-123124.5982663,139691.10544926,262815.70371556,0.00047946026373684,5.0620853964079e-08,-0.0014151326888442,803.08376870716,14239157.772159,9.7874263199497e-06,196,1718.959417365,-1101.8012507833,1101.8012543903,196000000,8864.5990664543,152118.66937501,1962.7918027482,923.00286322081,1.620735254196,354929.49494563,2012.0378818957,822.08876660719,0.6110043421556,137581.82669168,1962.7977239067,922.99072969933,1.5486002335948,380570.97689432,2012.037867732,822.08879563107,0.30066755631408,342206.71609384,2012.0378739347,822.08878292075,0.33729610604171,264147.98611735,1962.7708688438,923.0457605659,0.22610953093246,262391.16152571,2012.0810794037,822.00024712349,0.84612470290237,34.171867121437,80.150010343196,19.421999227919,16.930496057324,2.5907024967245,0.30897710067532,1.2870211194636e+15,3.3130623943121e+14,3.0237374813064e+14,262582.72247254,2012.0810698821,822.00026663506,0.84612471173865,0.62083486064129,129304.92432031,1963.4636203186,921.62618787167,-1.7620276904912e-08,1.1208348606413,965283.86136626,1772.0000006843,773.14999892402,1.1972475942467,963904.60096337,1698.5090600488,888.70179237604,1.2490499731959,266608.70554698,1962.7977416042,922.99069343409,1.2788343677306,261853.3239803,2012.0810595312,822.00028784599,1.2475109742687,137534.41154441,1962.797723024,922.99073150829,1.548600331095,0.96627402847211,1.0956845342874,0.69546261069475,267604.06080034,1125.7376616213,128777.10752576,7112.2114596661,7.4083128388956,1962.7977287344,922.99071980655,0.86736983407418,964331.0810848,1698.5090064873,888.70187659225,0.93153712556244,965290.8238608,2248.8961614825,319151.95469918,44442.755418726,4.4651502472867,1772.0000026412,773.14999584718,1.1972476002572,117358.85502368,985878.30500645,2011.628637407,822.92738236267,-1.1388213136641e-320,195867272.33106
