time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
8889.4697187234,-0.0014141392125085,1.2076577816491,7112.2791986029,0.00047255436799058,803.08644012356,78956478.294155,267855.7586852,922.98594415254,263166.41265765,822.00029930469,966318.69188818,773.15024785207,964984.19787847,888.70177536006,-0.00029060557540106,-12383.439695388,15500.079090311,-0.00042305977501655,2267.8776986029,44443.210404612,0.00024832246571864,0.0790903108282,195930756.48622,5.0968735932754e-08,-0.00021037336833468,9.7949304611414e-06,0.0011381686315137,0.00036950880055389,0.00010995718043458,-2.8659933842122e-06,-2.8659933842122e-06,195776550.38431,378315.28395131,822.08880609533,153308.53286428,923.00042417333,5.6155962530211e-10,0.0011381686315137,0,-123125.41142334,139691.03341665,262816.44483999,0.00047946598098848,5.0968735932754e-08,-0.0014141392125085,803.08644202732,14236333.590169,9.7949304611414e-06,196,1721.812607007,-1101.8052183727,1101.8052170942,196000000,8889.4697187234,152118.58030624,1962.7917985585,923.0028718063,1.6207406497174,354930.13064817,2012.0378778146,822.08877497012,0.61100637831032,137581.73898576,1962.7977192142,922.99073931507,1.5486053881329,380571.7112155,2012.0378625767,822.08880619537,0.30066855856212,342207.3218278,2012.0378703339,822.08879029928,0.33729723003425,264148.47539252,1962.7708739235,923.04575015681,0.2261102828783,262391.89785046,2012.0810881222,822.00022925786,0.84612751664999,34.172516640025,80.151498522054,19.422357302749,16.930809492911,2.5907505913668,0.30898284586546,1.2867583177939e+15,3.314469057225e+14,3.0237374813064e+14,262583.46030392,2012.0810748644,822.00025642539,0.84612752636721,0.62083443199314,129304.85188108,1963.4636203052,921.6261878992,-1.9246094042427e-08,1.1208344319931,965283.86441309,1771.9999947588,773.15000824095,1.1972518957889,963904.59526453,1698.5090774315,888.70176504476,1.2490544492294,266609.45472784,1962.7977397321,922.99069727019,1.2788386280431,261854.05694413,2012.0810630222,822.00028069216,1.2475151254519,137534.32342091,1962.7977180739,922.99074165193,1.5486054953659,0.96607672135391,1.0961497409799,0.69547554214404,267604.81662745,1125.7413446288,128777.94427887,7112.2791986029,7.4083151121901,1962.7977242594,922.99072897656,0.8673727254233,964331.07820466,1698.5090130338,888.701866299,0.93154046894593,965290.82693849,2248.904240601,319154.24787295,44443.210404612,4.4651526521012,1771.9999977784,773.15000349315,1.1972518994722,117358.79083276,985878.30500645,2011.628637407,822.92738236267,6.2746337021838e-322,195867825.34681
8914.3402096225,-0.0014131497478929,1.2077308676996,7112.3452486329,0.00047052090801916,803.08905926564,78956720.397469,267856.5166533,922.98595148712,263167.15565779,822.0003262319,966318.70201228,773.15025440088,964984.19952965,888.70174250078,-0.00031613610281056,-12382.919526927,15500.079469995,-0.00042341097082499,2267.9437486329,44443.730573073,0.00024604792089207,0.079469994937106,195931351.4607,4.9865108389452e-08,-0.00021138716840582,9.8023870162474e-06,0.0011381774033971,0.00036951064955185,0.00010996060341092,-2.8642619690703e-06,-2.8642619690703e-06,195777074.07908,378316.01766874,822.08886449114,153308.4739479,923.00041458936,5.6085661634793e-10,0.0011381774033971,0,-123126.2088714,139690.97919639,262817.18806779,0.00047947125296277,4.9865108389452e-08,-0.0014131497478929,803.08905854157,14233548.033519,9.8023870162474e-06,196,1724.654177466,-1101.809155323,1101.8091560971,196000000,8914.3402096225,152118.50938663,1962.7918032317,923.00286223009,1.6207459475145,354930.77008747,2012.0378484144,822.0888352163,0.61100838088642,137581.66939511,1962.7977235218,922.99073048803,1.5486104498397,380572.4467557,2012.0378340924,822.08886456469,0.30066954331869,342207.93215937,2012.0378430527,822.08884620352,0.33729833553111,264148.97209346,1962.7708788378,923.04574008657,0.22611102150133,262392.63637887,2012.0810674222,822.00027167586,0.84613028313615,34.173160619148,80.152980690349,19.422715138166,16.931120764116,2.5907980424257,0.30898848722732,1.2864957217367e+15,3.3158701076273e+14,3.0237374813064e+14,262584.19953495,2012.0810568768,822.0002932853,0.84613029128357,0.62083413021944,129304.79745823,1963.463620297,921.62618791598,-1.389044495872e-08,1.1208341302194,965283.86708747,1771.9999971438,773.15000449094,1.1972561781693,963904.58921544,1698.5091019246,888.70172653364,1.2490588946041,266610.20462261,1962.7977364197,922.9907040579,1.2788427967301,261854.79142406,2012.0810475695,822.00031235767,1.2475191994286,137534.25375419,1962.7977191908,922.99073936315,1.5486105341156,0.96587956860622,1.0966130915224,0.69548820371433,267605.57296659,1125.7449806032,128778.77362895,7112.3452486329,7.4083181478922,1962.7977242201,922.99072905727,0.86737554989786,964331.07517833,1698.5090634173,888.70178707968,0.93154377775314,965290.82967999,2248.9123027273,319156.53643408,44443.730573073,4.4651483911067,1771.9999994276,773.15000090005,1.1972561845511,117358.7422114,985878.30500645,2011.628637407,822.92738236267,-1.4569995895858e-320,195868346.50586
8939.2143437187,-0.0014121636893539,1.2078037079424,7112.4093787515,0.00046876344784445,803.09161248264,78956996.624621,267857.2441083,922.98595338483,263167.86756367,822.00029799477,966318.71261991,773.15021007316,964984.20128534,888.70167973581,-0.00032357675684125,-12382.396945018,15500.079845685,-0.000419724642029,2268.0078787515,44444.253154982,0.00024357858362794,0.079845684564317,195931977.6661,4.9237913744924e-08,-0.00021239707171803,9.8097988629226e-06,0.0011381862861486,0.00036951247133537,0.00010996399809803,-2.8625554592491e-06,-2.8625554592491e-06,195777644.84536,378316.72067365,822.08889522463,153308.40555527,923.00042209169,5.6018911496346e-10,0.0011381862861486,0,-123126.98424349,139690.91538514,262817.89962863,0.0004794764694334,4.9237913744924e-08,-0.0014121636893539,803.09161734569,14230796.371782,9.8097988629226e-06,196,1727.496399104,-1101.8133516624,1101.8133505516,196000000,8939.2143437187,152118.42930522,1962.7917996,923.00286967219,1.620751096637,354931.38098226,2012.0378330043,822.08886679444,0.61101032784259,137581.59062656,1962.7977204017,922.99073688181,1.5486153703008,380573.15155949,2012.0378190702,822.08889534789,0.30067050154241,342208.5145749,2012.0378268844,822.08887933522,0.33729941039315,264149.44383233,1962.7708769146,923.04574402741,0.22611173958979,262393.34336716,2012.0810707341,822.00026488916,0.84613297282298,34.173797109105,80.154442662597,19.423063767934,16.93142248001,2.5908440724229,0.30899396842201,1.2862332907807e+15,3.3172657727907e+14,3.0237374813064e+14,262584.90772022,2012.0810719733,822.00026234976,0.84613298120061,0.62083374369889,129304.7333251,1963.4636202868,921.62618793686,-1.7299198367776e-08,1.1208337436989,965283.86980371,1772.0000229488,773.149963917,1.1972607450201,963904.58273798,1698.5091595943,888.70163585799,1.2490636360088,266610.92413089,1962.7977344165,922.99070816294,1.2788468695162,261855.4949651,2012.0810620348,822.00028271555,1.2475231658792,137534.17464975,1962.7977169239,922.99074400833,1.5486154661101,0.96568253981379,1.0970746610773,0.69550057425491,267606.29881307,1125.7484711314,128779.56424412,7112.4093787515,7.4083204241386,1962.7977236369,922.9907302523,0.86737831217973,964331.07201505,1698.509109008,888.70171539623,0.93154731082496,965290.83246431,2248.920858223,319158.96422533,44444.253154982,4.4651468917432,1772.0000075718,773.1499880947,1.1972607527517,117358.68551093,985878.30500645,2011.628637407,822.92738236267,9.8319063522408e-322,195868825.55406
8964.0885580427,-0.0014111819115648,1.2078762649962,7112.476399787,0.00046695391202814,803.0943214174,78957248.252394,267858.00468817,922.98596376509,263168.61235941,822.00031238061,966318.72183103,773.15025720142,964984.20201803,888.70163660658,-0.00028055318909992,-12382.014996268,15500.080219077,-0.00042581833099575,2268.074899787,44444.635103732,0.00024164136766706,0.080219076789996,195932673.7872,4.9460482178659e-08,-0.00021340294393192,9.8171632497446e-06,0.0011381957236705,0.00036951444862644,0.00010996766460553,-2.8606841734094e-06,-2.8606841734094e-06,195778307.88136,378317.4569698,822.08889096349,153308.32329455,923.00042421574,5.5943718745877e-10,0.0011381957236705,0,-123127.80613131,139690.83795224,262818.64408355,0.00047948211323197,4.9460482178659e-08,-0.0014111819115648,803.09431263187,14228080.515084,9.8171632497446e-06,196,1730.418294069,-1101.8173268133,1101.8173295216,196000000,8964.0885580427,152118.3346628,1962.7917985608,923.00287180173,1.6207565560134,354932.01921971,2012.0378333137,822.08886616036,0.61101238857408,137581.49735139,1962.7977191928,922.99073935907,1.5486205864032,380573.88977837,2012.0378210404,822.0888913106,0.30067151551424,342209.12244452,2012.0378233954,822.0888864849,0.33730054818224,264149.93406616,1962.7708841359,923.04572922974,0.22611250058023,262394.08296335,2012.0810865945,822.00023238824,0.84613581948074,34.174426373741,80.155888785877,19.423411789719,16.931726809401,2.5908907978025,0.30899955556263,1.2859710622613e+15,3.3186558670609e+14,3.0237374813064e+14,262585.64860614,2012.0810626393,822.00028147683,0.84613582779222,0.62083330876242,129304.65556234,1963.4636202851,921.62618794038,-1.3406928648758e-08,1.1208333087624,965283.87160596,1771.9999906968,773.15001462775,1.1972650653914,963904.57577208,1698.5091683734,888.70162205438,1.2490681227815,266611.67633152,1962.7977289583,922.99071934777,1.2788511675989,261856.23094249,2012.0810536534,822.00029989063,1.2475273625947,137534.08109747,1962.7977142977,922.99074939003,1.5486206718201,0.96548566300735,1.0975343882456,0.695513127155,267607.05771448,1125.752174369,128780.40467394,7112.476399787,7.4083238654915,1962.7977177235,922.99074236986,0.86738122787963,964331.06883683,1698.5091070092,888.70171853901,0.93155066709491,965290.83425441,2248.9289902969,319161.27297001,44444.635103732,4.4651569095046,1771.9999977437,773.15000354769,1.1972650671808,117358.61612372,985878.30500645,2011.628637407,822.92738236267,1.693162968298e-320,195869388.03258
8988.9636956618,-0.0014102041601896,1.2079484761349,7112.5404439657,0.00046480882552852,803.09688040593,78957490.791991,267858.7434972,922.98595619136,263169.33616448,822.00032379366,966318.7338018,773.15027997362,964984.20517638,888.70159011556,-0.00032708642550006,-12381.436591259,15500.08058673,-0.00041731701662684,2268.1389439657,44445.213508741,0.00023878386550971,0.080586730063754,195933365.85048,4.8213997440533e-08,-0.00021440483478729,9.8244808618971e-06,0.0011382043587888,0.00036951623423404,0.00010997107637578,-2.858941286198e-06,-2.858941286198e-06,195778813.63104,378318.17102257,822.08895296948,153308.26208525,923.0004133863,5.5858794310449e-10,0.0011382043587888,0,-123128.58647217,139690.78131193,262819.3677841,0.00047948731060982,4.8213997440533e-08,-0.0014102041601896,803.0968748226,14225400.093225,9.8244808618971e-06,196,1733.246221935,-1101.8214159873,1101.8214104457,196000000,8988.9636956618,152118.26171498,1962.791803779,923.00286110857,1.6207617372167,354932.64117084,2012.0378028991,822.08892848555,0.61101434570057,137581.42567697,1962.797724388,922.99072871305,1.5486255369147,380574.60561739,2012.0377908654,822.08895314469,0.3006724779345,342209.71595752,2012.0377967529,822.08894108013,0.33730162849064,264150.41624077,1962.7708899342,923.04571734791,0.22611322294218,262394.80209077,2012.0810646397,822.00027737766,0.84613852342609,34.175051575815,80.157332177654,19.423760111121,16.932029197637,2.5909368678682,0.30900503388281,1.2857090272603e+15,3.3200404591772e+14,3.0237374813064e+14,262586.36869919,2012.0810524413,822.00030237431,0.84613853021001,0.62083299038147,129304.59863883,1963.4636202881,921.62618793413,-9.2483585617918e-09,1.1208329903815,965283.87590875,1771.9999770411,773.15003609892,1.1972694925921,963904.5709398,1698.5091770532,888.70160840693,1.249072720336,266612.40721464,1962.7977344543,922.99070808536,1.2788552478218,261856.94639278,2012.0810454726,822.00031665444,1.2475313444367,137534.00922499,1962.7977184749,922.99074083019,1.5486256067819,0.96528893149128,1.0979922957606,0.69552538234227,267607.79492771,1125.7557088632,128781.20869301,7112.5404439657,7.4083270316714,1962.7977232942,922.99073095454,0.86738399353789,964331.06603774,1698.5091252158,888.70168991222,0.93155409746615,965290.83865994,2248.9372981788,319163.63090668,44445.213508741,4.4651482950453,1771.9999873909,773.15001982566,1.1972694932615,117358.56531655,985878.30500645,2011.628637407,822.92738236267,1.5449432745456e-320,195869908.1948
9013.8423623893,-0.0014092296752364,1.2080204765185,7112.6042633326,0.00046325887406969,803.09936388821,78957756.269638,267859.44092513,922.98594132158,263170.01831556,822.00028686848,966318.74331087,773.15024295319,964984.2059873,888.7015133702,-0.00029017630072303,-12381.01832461,15500.080953656,-0.00041442502890732,2268.2027633326,44445.63177539,0.00023719825871927,0.080953656081649,195933904.26056,4.7759337468102e-08,-0.00021540285402172,9.8317548979729e-06,0.0011382132597957,0.00036951808450901,0.00010997444246282,-2.8572530699084e-06,-2.8572530699084e-06,195779382.07813,378318.84546267,822.0889705092,153308.18637075,923.00042008996,5.5790190351579e-10,0.0011382132597957,0,-123129.33969654,139690.71005353,262820.04975007,0.00047949252697183,4.7759337468102e-08,-0.0014092296752364,803.09936695814,14222750.763666,9.8317548979729e-06,196,1736.075647718,-1101.8255260101,1101.8255235923,196000000,9013.8423623893,152118.17462845,1962.7918006092,923.00286760415,1.6207667363731,354933.22594314,2012.0377950322,822.08894460608,0.61101623660793,137581.33987595,1962.7977217654,922.99073408723,1.5486303144299,380575.2818147,2012.0377822703,822.08897075763,0.30067340920362,342210.27298997,2012.0377868333,822.08896140719,0.33730267237387,264150.86562738,1962.7708883111,923.04572067404,0.22611392034999,262395.4795902,2012.0810872024,822.00023114255,0.84614113581037,34.17566768272,80.158745162148,19.424095181554,16.932319318513,2.5909812326625,0.30901032934826,1.2854471577869e+15,3.3214197007947e+14,3.0237374813064e+14,262587.04723022,2012.0810774738,822.0002510783,0.84614114398284,0.62083254497837,129304.52711648,1963.4636202735,921.62618796415,-1.7014303120504e-08,1.1208325449784,965283.87766531,1772.0000007871,773.14999876242,1.1972739649334,963904.56364744,1698.5092465313,888.70149916459,1.2490773551572,266613.09689303,1962.7977403652,922.99069597303,1.2788592086124,261857.62039465,2012.0810673375,822.00027184934,1.2475352008048,137533.92307043,1962.7977202407,922.99073721159,1.5486304097367,0.96509232425059,1.0984484337772,0.69553732695853,267608.49078191,1125.7591331984,128781.98670186,7112.6042633326,7.4083282741545,1962.797727514,922.99072230739,0.86738668170781,964331.06278171,1698.5091674832,888.70162345404,0.9315575482132,965290.84044353,2248.9457136243,319166.01964392,44445.63177539,4.4651563889406,1771.999998752,773.15000196222,1.197273970023,117358.5023707,985878.30500645,2011.628637407,822.92738236267,2.3453296208084e-320,195870378.34011
9038.7202383683,-0.0014082597865553,1.2080921508215,7112.672048365,0.0004611718786048,803.10209778293,78958009.611146,267860.22858586,922.98593748964,263170.79028864,822.00031132454,966318.7534604,773.15021652955,964984.20774922,888.70148571717,-0.00032741471432018,-12380.477307797,15500.081313803,-0.00042566646447995,2268.270548365,44446.172792203,0.00023404747225727,0.081313803016436,195934563.32577,4.7495675287255e-08,-0.00021639684973526,9.8389814774067e-06,0.0011382224249834,0.0003695199948666,0.00010997809370401,-2.8553630655677e-06,-2.8553630655677e-06,195779996.67006,378319.60747391,822.0889943763,153308.12033834,923.00041741748,5.5718935819546e-10,0.0011382224249834,0,-123130.17248503,139690.64891242,262820.82139746,0.0004794980885706,4.7495675287255e-08,-0.0014082597865553,803.10210105307,14220135.029764,9.8389814774067e-06,196,1738.908185093,-1101.8295108791,1101.8295109048,196000000,9038.7202383683,152118.09604521,1962.7918018375,923.00286508708,1.620772254375,354933.88922314,2012.0377877208,822.08895958845,0.61101831853527,137581.26268693,1962.7977219193,922.99073377184,1.5486355851805,380576.04575634,2012.0377706229,822.0889946253,0.30067443428098,342210.90564661,2012.0377836752,822.08896787872,0.33730382136949,264151.37937982,1962.7709018769,923.04569287527,0.22611468913363,262396.2463252,2012.0810720514,822.00026218978,0.84614401446666,34.176277688687,80.160148874428,19.42443520975,16.932617822359,2.5910270474991,0.30901579648232,1.2851854991942e+15,3.3227933819909e+14,3.0237374813064e+14,262587.81523765,2012.0810708437,822.00026466464,0.84614402431234,0.62083219054783,129304.46563529,1963.4636202614,921.62618798895,-1.8379017498008e-08,1.1208321905478,965283.88031424,1772.0000179151,773.14997183156,1.1972782936221,963904.55765472,1698.50927863,888.70144869494,1.2490818453154,266613.87603303,1962.7977433636,922.99068982868,1.2788635586,261858.38341063,2012.0810583207,822.00029032638,1.2475394499752,137533.84553077,1962.7977206682,922.99073633557,1.5486356849666,0.96489587533562,1.0989027328705,0.69554967230821,267609.27671887,1125.7628698828,128782.83356311,7112.672048365,7.4083316064513,1962.7977280609,922.99072118669,0.86738963440114,964331.05978965,1698.5092337518,888.70151925816,0.93156089478448,965290.84311927,2248.9538220314,319168.32047603,44446.172792203,4.4651503836376,1772.0000080422,773.14998735495,1.1972783025948,117358.44770973,985878.30500645,2011.628637407,822.92738236267,1.19514479729e-320,195870986.73724
9063.6006187755,-0.0014072930276297,1.2081635530594,7112.7335135567,0.00045948172789461,803.10457820518,78958246.189046,267860.93101932,922.985954156,263171.47798068,822.00031904381,966318.7635544,773.15028310814,964984.20904879,888.70142632059,-0.00030660218476442,-12380.032791595,15500.08167333,-0.00040939547488961,2268.3320135567,44446.617308405,0.00023233512940577,0.081673330321679,195935257.06401,4.6563332682876e-08,-0.00021738695746598,9.8461637439334e-06,0.0011382310184159,0.00036952177782647,0.00010998134353854,-2.8537550964356e-06,-2.8537550964356e-06,195780528.48379,378320.2869771,822.08903046712,153308.05129312,923.00041149434,5.5637590689449e-10,0.0011382310184159,0,-123130.92476376,139690.58428066,262821.50904441,0.00047950312136501,4.6563332682876e-08,-0.0014072930276297,803.10456769399,14217551.697606,9.8461637439334e-06,196,1741.73519431,-1101.8335898277,1101.8335903982,196000000,9063.6006187755,152118.015687,1962.7918048006,923.00285901506,1.6207772638237,354934.47927002,2012.0377630872,822.08901006714,0.61102021434429,137581.18355684,1962.7977258549,922.99072570717,1.5486403731328,380576.72699385,2012.0377530318,822.0890306726,0.30067536571198,342211.46814772,2012.0377530632,822.08903060811,0.33730486843837,264151.83456528,1962.7708992813,923.04569819398,0.22611538803577,262396.92954693,2012.0810721691,822.00026194849,0.84614663073179,34.176881891999,80.161539176519,19.424766929425,16.932903383704,2.5910703891724,0.30902094784344,1.2849240166694e+15,3.3241616900764e+14,3.0237374813064e+14,262588.49935854,2012.0810532154,822.00030078806,0.84614663715635,0.6208318477538,129304.40077889,1963.4636202501,921.62618801205,-8.0297975396911e-09,1.1208318477538,965283.88278698,1771.9999786603,773.15003355302,1.1972827395125,963904.55102816,1698.5092910452,888.70142917415,1.2490864589782,266614.57088041,1962.7977322124,922.99071267943,1.2788674963377,261859.06306618,2012.0810473932,822.00031271886,1.2475432966924,137533.76634895,1962.7977197358,922.99073824636,1.5486404366098,0.96469955860954,1.0993552549872,0.69556122456647,267609.97763695,1125.7662748971,128783.60797411,7112.7335135567,7.4083349035749,1962.7977237166,922.9907300889,0.86739230021731,964331.05661948,1698.5092315159,888.7015227737,0.93156434420013,965290.84564958,2248.962146522,319170.6831224,44446.617308405,4.4651553225991,1771.9999906432,773.15001471188,1.1972827382874,117358.38945017,985878.30500645,2011.628637407,822.92738236267,-8.5918015811793e-321,195871420.4111
9088.4833291218,-0.0014063299834626,1.208234706794,7112.8002250731,0.00045782189249939,803.10720130635,78958506.115824,267861.69529857,922.98595562739,263172.22683524,822.00032343218,966318.77343525,773.15027452611,964984.21021631,888.70138425981,-0.00030775925665694,-12379.538989888,15500.082027801,-0.00042112069479572,2268.3987250731,44447.111110112,0.00022996213745219,0.082027800790183,195935919.36196,4.5936274976986e-08,-0.00021837318571125,9.8533021103826e-06,0.0011382396411906,0.00036952355348818,0.00010998468437844,-2.8520757187172e-06,-2.8520757187172e-06,195781077.81742,378321.02598881,822.08908728017,153307.99744757,923.00042521376,5.5562383685847e-10,0.0011382396411906,0,-123131.72241751,139690.53517945,262822.25759697,0.00047950823786662,4.5936274976986e-08,-0.0014063299834626,803.1072011589,14214997.86575,9.8533021103826e-06,196,1744.60061538,-1101.837699103,1101.8377020366,196000000,9088.4833291218,152117.94980441,1962.7917981035,923.00287273866,1.6207825577921,354935.12385361,2012.0377392294,822.08905895612,0.61102221676375,137581.11906016,1962.7977189608,922.99073983453,1.5486454309885,380577.46784669,2012.0377253636,822.08908736962,0.30067635181767,342212.08352814,2012.0377320619,822.08907364357,0.33730597355928,264152.33646734,1962.7709014947,923.04569365843,0.22611612602342,262397.67337606,2012.0810662549,822.00027406786,0.84614939933299,34.177477996953,80.162906904738,19.425093909281,16.933187846642,2.5911138263055,0.30902612681052,1.2846627116502e+15,3.3255246367946e+14,3.0237374813064e+14,262589.24437887,2012.081057353,822.00029230946,0.84614940746458,0.62083154046423,129304.35135531,1963.4636202381,921.62618803661,-1.5305068945395e-08,1.1208315404642,965283.88494319,1771.9999806318,773.15003045315,1.1972872030023,963904.54414669,1698.5093216633,888.70138103258,1.2490910894484,266615.32694539,1962.7977336343,922.99070976577,1.2788716888326,261859.80329157,2012.0810484301,822.00031059415,1.2475473839198,137533.70144356,1962.7977157665,922.99074638006,1.5486455219473,0.96450337515168,1.099806004011,0.69557287040383,267610.74025257,1125.7698749292,128784.42371535,7112.8002250731,7.4083366541472,1962.7977212818,922.99073507821,0.86739514634429,964331.0533985,1698.5092623497,888.70147429286,0.9315677968965,965290.84784845,2248.9705484214,319173.0682138,44447.111110112,4.4651557345054,1771.9999936507,773.1500099832,1.1972872034819,117358.3459391,985878.30500645,2011.628637407,822.92738236267,-2.0429614455536e-320,195871908.02454
9113.3655915814,-0.0014053712318042,1.2083055565123,7112.8661732501,0.00045583617702584,803.10985093074,78958775.499311,267862.4400816,922.9859417335,263172.95582042,822.00030764314,966318.78445138,773.15025038647,964984.21251627,888.70132835109,-0.00029717205495672,-12379.081819018,15500.082379018,-0.00042167420622263,2268.4646732501,44447.568280982,0.00022767987871085,0.082379018246509,195936520.3201,4.6063087040657e-08,-0.00021935542733517,9.8603946584053e-06,0.001138248811679,0.00036952551750202,0.00010998825174694,-2.8502533599139e-06,-2.8502533599139e-06,195781695.41523,378321.74653033,822.08909173054,153307.91648002,923.00041903164,5.5488672427782e-10,0.001138248811679,0,-123132.52729076,139690.45891528,262822.98620604,0.00047951376924896,4.6063087040657e-08,-0.0014053712318042,803.10985240471,14212474.615951,9.8603946584053e-06,196,1747.432243365,-1101.84177221,1101.8417726388,196000000,9113.3655915814,152117.85670091,1962.7918011948,923.00286640401,1.6207878961688,354935.748574,2012.0377371896,822.08906313603,0.61102423285754,137581.02726852,1962.797721649,922.9907343258,1.5486505313098,380578.19026905,2012.0377232539,822.08909169288,0.30067734421938,342212.67856527,2012.0377289238,822.08908007426,0.33730708654385,264152.81641525,1962.77091194,923.04567225415,0.22611687021434,262398.39723431,2012.0810822209,822.0002413507,0.84615218484513,34.178066807039,80.164258256114,19.425419251868,16.933473374715,2.5911578821901,0.3090313989777,1.284401613068e+15,3.3268820740858e+14,3.0237374813064e+14,262589.96952214,2012.081068539,822.00026938721,0.84615219373975,0.62083107827394,129304.27476091,1963.4636202204,921.62618807292,-1.8476894342626e-08,1.1208310782739,965283.88828694,1771.9999964974,773.15000550717,1.1972916124668,963904.53845092,1698.5093634452,888.70131533776,1.2490956679732,266616.06348187,1962.7977400724,922.99069657293,1.2788759074135,261860.523613,2012.081057866,822.00029125824,1.2475514932837,137533.60929724,1962.7977194129,922.99073890803,1.5486506345022,0.96430734668328,1.1002549309762,0.69558475245143,267611.48336368,1125.773518229,128785.25121329,7112.8661732501,7.4083400164292,1962.7977255298,922.99072637341,0.8673980088729,964331.05040756,1698.5092894822,888.70143163181,0.93157120553987,965290.85123209,2248.9788115381,319175.41293424,44447.568280982,4.4651590790369,1772.0000001325,773.14999979169,1.197291619678,117358.27823925,985878.30500645,2011.628637407,822.92738236267,-1.6901985744229e-320,195872487.90907
9138.2485104114,-0.0014044162940848,1.2083761002323,7112.9298483744,0.00045386575753753,803.1123777891,78959018.440533,267863.17058666,922.9859174519,263173.67122415,822.00030958584,966318.79481206,773.15023810625,964984.21420749,888.70127322218,-0.00033149574096569,-12378.516464934,15500.082726059,-0.00041473816463622,2268.5283483744,44448.133635066,0.00022522806617958,0.0827260587101,195937147.84899,4.4854785597164e-08,-0.00022033374954903,9.86744195161e-06,0.0011382571799224,0.0003695272457529,0.00010999157869794,-2.8485479054541e-06,-2.8485479054541e-06,195782188.95539,378322.45218751,822.08915136268,153307.85649913,923.00040733759,5.5411128397676e-10,0.0011382571799224,0,-123133.2980201,139690.40344036,262823.70146046,0.00047951882445084,4.4854785597164e-08,-0.0014044162940848,803.11238989968,14209982.996045,9.86744195161e-06,196,1750.260759007,-1101.8458986159,1101.8458982633,196000000,9138.2485104114,152117.78511089,1962.7918069024,923.00285470823,1.6207930055025,354936.36329017,2012.0377108813,822.08911704652,0.6110261634776,137580.95693976,1962.7977271784,922.99072299514,1.5486554131704,380578.89769106,2012.0376940564,822.08915152383,0.30067829449772,342213.26517279,2012.0377070721,822.08912485225,0.33730815202879,264153.29321367,1962.7709190847,923.04565761338,0.22611758268075,262399.10794348,2012.0810626225,822.0002815113,0.84615485356539,34.17865183526,80.165608324786,19.42574557224,16.933756968611,2.5912011318381,0.30903654676266,1.2841407093071e+15,3.3282340948346e+14,3.0237374813064e+14,262590.6812584,2012.0810700884,822.00026621228,0.84615486284815,0.620830749777,129304.21901923,1963.4636202126,921.62618808896,-2.0272394553849e-08,1.120830749777,965283.8909006,1772.0000022769,773.14999641996,1.1972960967391,963904.53211334,1698.5094010216,888.70125625531,1.2491003143426,266616.78611498,1962.7977509897,922.9906742015,1.2788799391243,261861.23072795,2012.0810584161,822.00029013092,1.2475554292892,137533.53868552,1962.7977265267,922.99072433048,1.5486555200738,0.96411146448348,1.1007020666013,0.69559629900446,267612.21228825,1125.7770169742,128786.0473669,7112.9298483744,7.4083428574401,1962.797735008,922.99070695092,0.86740074425791,964331.04733184,1698.5093342018,888.70136131798,0.93157467317345,965290.85388142,2248.9872647052,319177.81293703,44448.133635066,4.4651525816835,1772.0000019704,773.14999690186,1.1972961035576,117358.2288188,985878.30500645,2011.628637407,822.92738236267,-4.9159531761204e-321,195873011.8052
9163.1342697226,-0.0014034643563492,1.2084464239965,7112.9932113054,0.00045233419898003,803.11489858404,78959285.935674,267863.887673,922.98595883196,263174.37343442,822.000305074,966318.8055251,773.15026456212,964984.21593624,888.70122525198,-0.0003153246260581,-12378.057004604,15500.083069521,-0.00041289586613402,2268.5917113054,44448.593095396,0.00022272273524574,0.083069521315283,195937853.61661,4.5041564813606e-08,-0.00022130824462133,9.8744467292378e-06,0.0011382661132549,0.00036952910075572,0.00010999489682208,-2.8469150266086e-06,-2.8469150266086e-06,195782779.86785,378323.14600077,822.0891675371,153307.79059284,923.00041715879,5.5333907624373e-10,0.0011382661132549,0,-123134.06133746,139690.34204972,262824.40338717,0.0004795239975778,4.5041564813606e-08,-0.0014034643563492,803.11489915301,14207517.959932,9.8744467292378e-06,196,1753.087390149,-1101.8500511824,1101.8500506426,196000000,9163.1342697226,152117.70771864,1962.791802078,923.00286459422,1.6207980856849,354936.96602388,2012.0376978472,822.08914375564,0.61102808576593,137580.88083779,1962.7977230442,922.99073146675,1.5486602679685,380579.59327933,2012.037686181,822.0891676619,0.30067923951547,342213.83978698,2012.0376882087,822.08916350676,0.33730921369991,264153.75886159,1962.7709140823,923.04566786423,0.22611829113992,262399.80536598,2012.0810652562,822.0002761144,0.84615750738582,34.179228278537,80.166929817682,19.426058565919,16.934027268495,2.5912423685079,0.30904146372265,1.2838799769252e+15,3.3295808265542e+14,3.0237374813064e+14,262591.37981944,2012.08106307,822.00028059424,0.84615751480038,0.62083040675181,129304.1573292,1963.4636202075,921.62618809936,-1.6207341182684e-08,1.1208304067518,965283.89384118,1771.9999888978,773.15001745626,1.1973006262398,963904.52572733,1698.5094253874,888.70121794428,1.2491050227726,266617.49544038,1962.7977310262,922.99071511029,1.2788839478824,261861.92475094,2012.0810557404,822.00029561391,1.2475593360739,137533.46236981,1962.7977176791,922.99074246089,1.548660363351,0.96391571095209,1.1011474530569,0.69560740661387,267612.92781573,1125.7804571028,128786.82731722,7112.9932113054,7.408344923982,1962.7977214369,922.99073476051,0.86740345999797,964331.04418175,1698.5093478488,888.70133986036,0.93157818997757,965290.85691297,2248.9957278815,319180.21449621,44448.593095396,4.4651568856355,1771.9999942176,773.15000909177,1.1973006253551,117358.17372693,985878.30500645,2011.628637407,822.92738236267,-4.6343357579909e-321,195873447.64992
9188.0195401171,-0.0014025170091372,1.2085164252409,7113.058476018,0.000450366590439,803.1175171363,78959542.586215,267864.61958199,922.98595942358,263175.08979022,822.00029855823,966318.81508362,773.15027616162,964984.2171103,888.70116996033,-0.00029006337558712,-12377.641290502,15500.083410541,-0.00041543699762769,2268.656976018,44449.008809498,0.00022074969363553,0.083410541112897,195938484.93117,4.4963901550199e-08,-0.00022227878722971,9.8814057162574e-06,0.0011382750602254,0.00036953095253245,0.00010999843449319,-2.845092698798e-06,-2.845092698798e-06,195783397.37978,378323.85457957,822.08917251903,153307.70696857,923.00041159534,5.5251640668064e-10,0.0011382750602254,0,-123134.85662683,139690.26310536,262825.11973219,0.00047952938702565,4.4963901550199e-08,-0.0014025170091372,803.11751156883,14205083.410713,9.8814057162574e-06,196,1755.927380804,-1101.8540271614,1101.8540263615,196000000,9188.0195401171,152117.61210838,1962.7918047464,923.00285912628,1.6208033685374,354937.57990012,2012.0376939421,822.08915175804,0.61103007912912,137580.78655769,1962.7977253075,922.9907268288,1.5486653150066,380580.30371746,2012.0376837666,822.08917260946,0.30068022032931,342214.42435116,2012.0376824377,822.08917533256,0.3373103142066,264154.2295572,1962.7709242136,923.04564710334,0.22611902744375,262400.51701544,2012.0810824451,822.00024089125,0.84616026081913,34.179799877319,80.168246432922,19.426377411394,16.934306405769,2.5912851260224,0.30904656564502,1.2836194508055e+15,3.3309220960517e+14,3.0237374813064e+14,262592.09240286,2012.0810651152,822.00027640326,0.84616026783831,0.62082995296961,129304.07814708,1963.4636201994,921.62618811604,-1.3825670615906e-08,1.1208299529696,965283.89595606,1771.9999810647,773.15002977249,1.1973049427533,963904.51915895,1698.5094536378,888.70117352543,1.2491095066681,266618.21924153,1962.797730757,922.99071566183,1.2788881087484,261862.63257539,2012.0810583053,822.00029035794,1.2475633945305,137533.36789224,1962.7977192337,922.99073927515,1.548665401094,0.96372011227901,1.1015910330653,0.69561888133116,267613.65808742,1125.7840649846,128787.64818441,7113.058476018,7.4083482700841,1962.7977212291,922.99073518622,0.86740628185868,964331.04103943,1698.509379044,888.70129081129,0.93158153693525,965290.85905228,2249.0038410381,319182.51750901,44449.008809498,4.465163436069,1771.9999913992,773.15001352332,1.1973049407776,117358.10327978,985878.30500645,2011.628637407,822.92738236267,7.8852877076263e-321,195874009.856
9212.9059837589,-0.0014015735462142,1.2085861260272,7113.1195558764,0.00044844718671771,803.11993712263,78959786.180886,267865.30077929,922.98594161382,263175.7562519,822.00027876897,966318.82498902,773.15025743655,964984.21868394,888.70110372045,-0.00028417758994692,-12377.194640116,15500.083748033,-0.00040213679392309,2268.7180558764,44449.455459884,0.00021869007308228,0.083748032762848,195939006.0681,4.4154088712752e-08,-0.00022324545490717,9.8883202289867e-06,0.0011382836562448,0.00036953272217684,0.00011000181099174,-2.8433544323225e-06,-2.8433544323225e-06,195783912.84201,378324.51264767,822.08920432255,153307.63167047,923.00040005934,5.5174319487946e-10,0.0011382836562448,0,-123135.59386783,139690.19210209,262825.78596991,0.00047953453316857,4.4154088712752e-08,-0.0014015735462142,803.11993820164,14202677.293651,9.8883202289867e-06,196,1758.836083054,-1101.8579303191,1101.8579286308,196000000,9212.9059837589,152117.5257051,1962.7918104777,923.00284738182,1.6208082556544,354938.15066789,2012.0376802753,822.08917976378,0.61103192467242,137580.70133983,1962.7977313405,922.9907144661,1.548669985246,380580.96348401,2012.0376682767,822.08920435103,0.30068112858275,342214.96809084,2012.0376714467,822.08919785504,0.33731133283216,264154.66778656,1962.7709307814,923.04563364457,0.22611970911682,262401.17891916,2012.0810864522,822.00023267987,0.84616281088553,34.180367576241,80.169557783658,19.426693223839,16.934580418622,2.5913269440274,0.30905154826671,1.2833591133642e+15,3.3322580104761e+14,3.0237374813064e+14,262592.75533055,2012.081076851,822.00025235442,0.84616281801512,0.62082953534353,129304.00688008,1963.4636201882,921.62618813888,-1.4718404508918e-08,1.1208295353435,965283.89849509,1771.9999937981,773.15000975136,1.1973091818288,963904.51306394,1698.5095032649,888.7010954955,1.2491139018477,266618.89291655,1962.7977403789,922.99069594497,1.278891965739,261863.29110497,2012.081069116,822.00026820485,1.2475671548491,137533.28242031,1962.7977269147,922.99072353548,1.5486700721171,0.96352465526256,1.1020328420624,0.69563009528716,267614.33776476,1125.7873863639,128788.40187618,7113.1195558764,7.4083503523609,1962.7977304447,922.99071630192,0.86740889782991,964331.03808899,1698.5094345112,888.7012035987,0.93158480956537,965290.86162552,2249.0117953149,319184.77496341,44449.455459884,4.4651659702435,1771.9999959897,773.15000630556,1.1973091834431,117358.04004915,985878.30500645,2011.628637407,822.92738236267,2.1551143471595e-320,195874532.39341
9237.7944909458,-0.0014006335893871,1.2086555578044,7113.1814303102,0.00044658609724375,803.1223792961,78960038.361593,267865.98861397,922.98594141394,263176.42950148,822.00026131959,966318.83514382,773.15022620982,964984.22077497,888.70105097162,-0.00028693365550225,-12376.750840053,15500.084082194,-0.00040005886137351,2268.7799303102,44449.899259947,0.0002164994871429,0.084082193712576,195939560.29681,4.3724687486587e-08,-0.00022420829538781,9.8951917484495e-06,0.0011382923493323,0.00036953451159208,0.00011000518373121,-2.841626941711e-06,-2.841626941711e-06,195784482.74975,378325.17788437,822.0892155224,153307.55809987,923.00039886819,5.5097971994645e-10,0.0011382923493323,0,-123136.33616405,139690.12288784,262826.45905189,0.00047953969532329,4.3724687486587e-08,-0.0014006335893871,803.12237902807,14200297.244407,9.8951917484495e-06,196,1761.663856101,-1101.8617021812,1101.8616953187,196000000,9237.7944909458,152117.44095369,1962.7918110352,923.00284623926,1.6208131827729,354938.72762467,2012.0376743121,822.08919198337,0.61103378468831,137580.61782236,1962.7977318422,922.9907134382,1.5486746928702,380581.63044342,2012.0376627339,822.08921570927,0.30068204373164,342215.51770691,2012.0376663911,822.08920821492,0.33731235969944,264155.11108368,1962.7709326726,923.04562976924,0.22612039608002,262401.84761993,2012.0810890277,822.00022740223,0.84616538024374,34.180928841273,80.170850219246,19.427002293866,16.934849004525,2.5913679793955,0.30905643414978,1.2830989549357e+15,3.3335886357948e+14,3.0237374813064e+14,262593.42505934,2012.0810848766,822.00023590851,0.84616538709129,0.62082912966438,129303.93738137,1963.4636201791,921.62618815764,-1.3938589723815e-08,1.1208291296644,965283.90152104,1772.0000101909,773.1499839766,1.1973132727575,963904.50772931,1698.5095424288,888.70103391705,1.2491181540351,266619.57318566,1962.797740463,922.99069577262,1.2788958531854,261863.95640066,2012.0810771738,822.00025169297,1.247570942207,137533.19865353,1962.7977265303,922.99072432308,1.5486747767873,0.96332933264592,1.1024729018649,0.69564107121964,267615.02407149,1125.7907470512,128789.16570853,7113.1814303102,7.4083523600095,1962.7977311534,922.99071484957,0.8674115336326,964331.03532645,1698.5094769836,888.70113681826,0.93158797431061,965290.86472725,2249.0194718912,319186.95361143,44449.899259947,4.465167136221,1771.9999992483,773.15000118185,1.1973132780232,117357.97834956,985878.30500645,2011.628637407,822.92738236267,2.987614960402e-320,195875018.83604
9262.683450567,-0.0013996975150026,1.2087247199448,7113.2441310182,0.00044477358035956,803.12488077008,78960263.957548,267866.71210132,922.98592645774,263177.13863031,822.00028754043,966318.84464166,773.15023661431,964984.22242317,888.70102145651,-0.00030997492956431,-12376.268622818,15500.084412999,-0.00040203614537404,2268.8426310182,44450.381477182,0.00021423818981222,0.084412999468764,195940162.21712,4.3041954546959e-08,-0.00022516726418341,9.9020196197152e-06,0.0011383009122093,0.00036953632113818,0.00011000850936553,-2.8399411922002e-06,-2.8399411922002e-06,195785010.78968,378325.87777333,822.08925533465,153307.50097594,923.00039545064,5.5012815289931e-10,0.0011383009122093,0,-123137.09769261,139690.07023384,262827.16792645,0.0004795448305037,4.3041954546959e-08,-0.0013996975150026,803.12488265152,14197944.078579,9.9020196197152e-06,196,1764.492206483,-1101.8654175068,1101.8654121862,196000000,9262.683450567,152117.37235611,1962.7918127454,923.00284273481,1.6208182322585,354939.33733089,2012.037657161,822.0892271291,0.61103569284206,137580.55049012,1962.7977331441,922.99071077039,1.5486795170916,380582.33209612,2012.0376433123,822.08925550761,0.3006829830934,342216.09952529,2012.0376507916,822.08924018108,0.33731341291325,264155.58433387,1962.7709410902,923.04561252015,0.22612109995667,262402.5520105,2012.0810745518,822.00025706607,0.8461680178719,34.181484135309,80.17212843009,19.427309329502,16.935116605561,2.5914089396289,0.30906132116701,1.2828389921525e+15,3.3349139105262e+14,3.0237374813064e+14,262594.13054151,2012.0810753737,822.00025538174,0.84616802562751,0.62082882436327,129303.88445661,1963.4636201731,921.62618816982,-1.5296538932492e-08,1.1208288243633,965283.90406294,1772.0000017732,773.14999721188,1.1973173090128,963904.50212089,1698.5095563328,888.70101205529,1.2491223414265,266620.28888602,1962.7977464203,922.99068356495,1.2788998357962,261864.65732512,2012.0810661676,822.00027424666,1.247574833806,137533.13102389,1962.7977294336,922.99071837382,1.5486796053373,0.96313415691649,1.1029111921395,0.69565205559784,267615.745993,1125.7941828091,128789.94570102,7113.2441310182,7.4083550103288,1962.7977345115,922.99070796816,0.86741423657431,964331.03254466,1698.509509829,888.70108517461,0.93159110071994,965290.86730318,2249.0270679136,319189.11006944,44450.381477182,4.4651639102196,1771.9999973325,773.15000419414,1.1973173129056,117357.9313021,985878.30500645,2011.628637407,822.92738236267,-1.1783465653314e-320,195875534.36778
9287.5748411807,-0.0013987647070558,1.208793631818,7113.3042038079,0.00044319216432848,803.12728270031,78960489.468495,267867.38499608,922.98593926002,263177.79703593,822.00028449825,966318.85304466,773.15027690605,964984.22278731,888.70095715635,-0.00027450908885385,-12375.894580197,15500.084742505,-0.00039438596184027,2268.9027038079,44450.755519803,0.00021280525596397,0.084742505425637,195940793.7108,4.2576372795205e-08,-0.0002261224374922,9.9088054917134e-06,0.001138309407229,0.00036953808482644,0.00011001174272542,-2.838319351803e-06,-2.838319351803e-06,195785566.1551,378326.52848154,822.08927186771,153307.42655156,923.00039741539,5.4936681164274e-10,0.001138309407229,0,-123137.82595735,139690.00009951,262827.82605686,0.00047954982755186,4.2576372795205e-08,-0.0013987647070558,803.12727212273,14195616.557843,9.9088054917134e-06,196,1767.326180709,-1101.8691804763,1101.86917776,196000000,9287.5748411807,152117.28696758,1962.791811774,923.0028447255,1.6208230776276,354939.90127123,2012.037644277,822.0892535307,0.61103752452139,137580.466309,1962.7977328903,922.99071129035,1.5486841477131,380582.98449458,2012.037635286,822.08927195495,0.30068388371228,342216.63666859,2012.0376329529,822.08927673594,0.33731442442839,264156.01731578,1962.7709386629,923.0456174941,0.22612177580111,262403.20583794,2012.0810888162,822.0002278357,0.84617054641414,34.182032921267,80.173389126131,19.427610119899,16.935377062387,2.5914486655029,0.30906605342377,1.2825792040763e+15,3.3362339399745e+14,3.0237374813064e+14,262594.78547911,2012.0810692807,822.00026786736,0.84617055253012,0.62082843438247,129303.81403163,1963.4636201624,921.62618819183,-8.2307715564211e-09,1.1208284343825,965283.90539247,1771.9999791838,773.15003272985,1.1973213966317,963904.49516166,1698.509584186,888.700968261,1.2491265769667,266620.95439135,1962.7977408017,922.99069507854,1.2789036488407,261865.3079248,2012.0810635876,822.00027953361,1.2475785566802,137533.04666703,1962.7977265126,922.99072435943,1.5486842137513,0.96293911235414,1.1033477477124,0.69566268188813,267616.41740059,1125.7974868061,128790.69749152,7113.3042038079,7.4083577570221,1962.7977312564,922.99071463843,0.86741682025988,964331.0294342,1698.5095106743,888.70108384551,0.93159425841681,965290.86865491,2249.0347244965,319191.28293932,44450.755519803,4.4651719744415,1771.9999901057,773.15001555706,1.1973213998148,117357.86837972,985878.30500645,2011.628637407,822.92738236267,5.1481640296658e-321,195875982.02581
9312.4664081403,-0.0013978360559001,1.2088622543704,7113.367192767,0.00044132613361467,803.12978279765,78960737.524288,267868.1025814,922.98592923308,263178.49995051,822.0002859997,966318.86310158,773.15025263197,964984.2248569,888.70092147703,-0.00028957521499251,-12375.423370849,15500.085066323,-0.00039963082531358,2268.965692767,44451.226729151,0.00021027135575584,0.085066322863828,195941332.12741,4.2477120369266e-08,-0.00022707374713274,9.9155476254543e-06,0.001138318205004,0.00036953992517502,0.00011001516971845,-2.8365673696866e-06,-2.8365673696866e-06,195786103.15689,378327.2222844,822.08930805952,153307.36298259,923.00039692333,5.4849949511605e-10,0.001138318205004,0,-123138.58763959,139689.94100082,262828.52864041,0.00047955509489348,4.2477120369266e-08,-0.0013978360559001,803.12978279355,14193314.821393,9.9155476254543e-06,196,1770.153131285,-1101.872900083,1101.8728967055,196000000,9312.4664081403,152117.21190985,1962.791812052,923.00284415569,1.6208281225304,354940.50491328,2012.0376314626,822.08927978982,0.61103942974828,137580.39252816,1962.7977326777,922.99071172596,1.5486889674431,380583.68006205,2012.0376175433,822.08930831286,0.30068482229355,342217.21237803,2012.0376239759,822.08929513125,0.33731547581539,264156.48420527,1962.7709491595,923.04559598462,0.22612247896188,262403.90392368,2012.0810876817,822.00023016039,0.84617318092232,34.182576033647,80.174638620025,19.427911245312,16.93564031215,2.5914890572859,0.30907088007627,1.2823196140424e+15,3.3375486299144e+14,3.0237374813064e+14,262595.48475497,2012.0810776142,822.00025079058,0.84617318921903,0.62082807208539,129303.75462758,1963.46362015,921.62618821728,-1.504769780308e-08,1.1208280720854,965283.90850002,1771.9999941211,773.15000924352,1.197325448472,963904.48998804,1698.5096178733,888.7009152936,1.2491307885522,266621.66413908,1962.7977475752,922.99068119831,1.2789076367904,261866.00262158,2012.081067655,822.00027119877,1.2475824478381,137532.97246961,1962.7977300254,922.99071716104,1.5486890553861,0.96274421647867,1.1037825374214,0.69567358171757,267617.13339943,1125.8009030714,128791.47078838,7113.367192767,7.4083597689078,1962.7977351128,922.99070673616,0.86741952864187,964331.026797,1698.5095692759,888.70099170452,0.93159740664956,965290.8718026,2249.0423406854,319193.44504018,44451.226729151,4.4651699825999,1771.9999949663,773.15000791469,1.1973254478501,117357.81595135,985878.30500645,2011.628637407,822.92738236267,3.6610264356836e-321,195876526.90605
9337.3591209008,-0.0013969106505652,1.2089306121209,7113.4274094622,0.00043964350661305,803.13220878805,78960966.671326,267868.80176907,922.98594963566,263179.18523065,822.00031047836,966318.8727805,773.15029617305,964984.22646586,888.70088965093,-0.00030343235812325,-12374.943321829,15500.085387869,-0.00039256932109311,2269.0259094622,44451.706778171,0.00020818722408925,0.085387869268937,195942008.98267,4.1867271166878e-08,-0.00022802124377305,9.9222477037037e-06,0.0011383264981379,0.00036954166000818,0.00011001834012809,-2.8349843684002e-06,-2.8349843684002e-06,195786619.9954,378327.89881626,822.08934916872,153307.30677625,923.00039474784,5.477095853727e-10,0.0011383264981379,0,-123139.32470953,139689.8891352,262829.21384474,0.00047956000013627,4.1867271166878e-08,-0.0013969106505652,803.1321965147,14191038.565661,9.9222477037037e-06,196,1772.979670901,-1101.876710997,1101.8767081519,196000000,9337.3591209008,152117.14462423,1962.7918130928,923.00284202295,1.6208330254389,354941.09397789,2012.0376071509,822.08932960874,0.61104128438066,137580.32645753,1962.7977342318,922.99070854148,1.5486936527229,380584.35828737,2012.0375975268,822.08934933025,0.30068573347948,342217.7744689,2012.0375973957,822.08934959907,0.33731649992984,264156.94117966,1962.7709475531,923.04559927652,0.2261231627774,262404.58479448,2012.081069415,822.00026759222,0.84617574166233,34.183113607628,80.175875375825,19.428207373144,16.93589679568,2.591528126425,0.30907552739495,1.2820602117199e+15,3.3388580503681e+14,3.0237374813064e+14,262596.16653389,2012.0810530155,822.00030119774,0.84617574714613,0.62082780218885,129303.70252475,1963.4636201455,921.62618822652,-5.6507476042868e-09,1.1208278021888,965283.91102613,1771.9999693503,773.15004819128,1.1973295894773,963904.48413605,1698.5096216167,888.7009094077,1.2491350888969,266622.35588722,1962.797734668,922.99070764744,1.2789114936053,261866.68004066,2012.0810491213,822.00030917768,1.2475862142224,137532.90633938,1962.7977257655,922.99072589033,1.5486937099424,0.96254946153382,1.1042155844243,0.6956840208305,267617.83109322,1125.8042523581,128792.23373458,7113.4274094622,7.4083632443537,1962.7977277038,922.99072191836,0.86742214001741,964331.02389184,1698.5095719687,888.70098747063,0.93160061279958,965290.87438865,2249.0500815248,319195.64154994,44451.706778171,4.465167923975,1771.9999849032,773.15002373717,1.1973295869419,117357.76903855,985878.30500645,2011.628637407,822.92738236267,2.3665744435796e-321,195876976.94555
