time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
9362.2533187056,-0.0013959888152852,1.2089987139577,7113.4903903577,0.00043791495772047,803.13469576617,78961223.186981,267869.52189028,922.98593652224,263179.89036475,822.00029495609,966318.88299756,773.15025213565,964984.22820004,888.70083509033,-0.00031405033928422,-12374.439377707,15500.085705188,-0.00039936644350291,2269.0888903577,44452.210722292,0.00020581518258452,0.085705188486026,195942572.17339,4.1132997393584e-08,-0.00022896494715779,9.9289065521022e-06,0.0011383345700652,0.00036954335700375,0.00011002147326594,-2.8334114466426e-06,-2.8334114466426e-06,195787122.71011,378328.594968,822.08940502031,153307.25098793,923.00039888065,5.4692870398773e-10,0.0011383345700652,0,-123140.08091251,139689.83781102,262829.91872353,0.00047956483026969,4.1132997393584e-08,-0.0013959888152852,803.13469945337,14188786.013054,9.9289065521022e-06,196,1775.816908175,-1101.8806834269,1101.880679736,196000000,9362.2533187056,152117.0774155,1962.7918111085,923.00284608919,1.6208380436032,354941.700649,2012.0375822885,822.08938055632,0.61104318306326,137580.26053419,1962.7977319891,922.99071313705,1.5486984472412,380585.05618576,2012.0375702956,822.08940513203,0.30068666876202,342218.35348809,2012.0375743695,822.08939678376,0.33731754788958,264157.41268118,1962.7709505344,923.04559316724,0.22612386245727,262405.28519302,2012.0810710041,822.0002643358,0.84617836634683,34.183644476987,80.177094472075,19.428499392927,16.936151307537,2.5915671021825,0.30908017560893,1.2818009932645e+15,3.3401622286223e+14,3.0237374813064e+14,262596.86804186,2012.0810687515,822.0002689519,0.84617837356635,0.62082746464308,129303.65091582,1963.4636201349,921.62618824825,-1.4794626555148e-08,1.1208274646431,965283.91377221,1771.9999958757,773.15000648477,1.1973339033782,963904.47810404,1698.5096733667,888.70082803978,1.2491395637609,266623.06821046,1962.7977429185,922.99069074069,1.2789154704771,261867.37697935,2012.0810609275,822.00028498469,1.247590089633,137532.84000692,1962.797727159,922.99072303477,1.5486985353653,0.96235484463333,1.104646897745,0.69569447407065,267618.54963832,1125.8076900922,128793.01467119,7113.4903903577,7.4083656334499,1962.7977325024,922.99071208518,0.8674248400742,964331.02089365,1698.509615488,888.70091904409,0.93160394802038,965290.87718418,2249.0582219294,319197.95284299,44452.210722292,4.4651657366738,1771.9999956448,773.15000684787,1.197333904522,117357.72392135,985878.30500645,2011.628637407,822.92738236267,-7.6975427622066e-321,195877454.37766
9387.1482497584,-0.001395070601383,1.209066560109,7113.5533859636,0.00043622388745472,803.13722355712,78961454.985953,267870.23882194,922.98594910207,263180.59255074,822.00031188616,966318.89229656,773.15030582411,964984.2291501,888.70078761891,-0.00029841043419765,-12374.002281438,15500.086019493,-0.0004029977656046,2269.1518859636,44452.647818562,0.00020361395631773,0.086019492749466,195943321.26847,4.1488768112892e-08,-0.00022990484144762,9.9355228666599e-06,0.0011383431705901,0.0003695451308718,0.0001100248173114,-2.8317100412194e-06,-2.8317100412194e-06,195787729.23742,378329.28872254,822.08941203045,153307.18127457,923.00040407358,5.4603968873411e-10,0.0011383431705901,0,-123140.84800951,139689.77263093,262830.62064043,0.0004795699481832,4.1488768112892e-08,-0.001395070601383,803.13721302699,14186557.833018,9.9355228666599e-06,196,1778.687449963,-1101.8846238071,1101.8846221295,196000000,9387.1482497584,152116.99615379,1962.7918086082,923.00285121268,1.6208431416271,354942.30297655,2012.0375767465,822.08939191284,0.61104510843372,137580.18056836,1962.7977294898,922.99071825853,1.5487033182369,380585.75172377,2012.0375668802,822.08941213074,0.3006876156031,342218.92751984,2012.0375664981,822.08941291374,0.33731861100555,264157.87709773,1962.7709525748,923.04558898613,0.22612457315358,262405.98258716,2012.0810712783,822.00026377407,0.84618102577755,34.184169954339,80.178303101066,19.428790298362,16.936405058341,2.591605986273,0.3090848164783,1.2815419663349e+15,3.3414611427874e+14,3.0237374813064e+14,262597.56657553,2012.0810549948,822.00029714185,0.84618103205721,0.6208271049832,129303.58543292,1963.4636201273,921.62618826371,-8.7606393894855e-09,1.1208271049832,965283.91570177,1771.9999618879,773.15005992461,1.1973381850109,963904.47137408,1698.5096823953,888.70081384394,1.2491440033699,266623.77733995,1962.7977361498,922.99070461103,1.2789194820887,261868.07094049,2012.0810495895,822.00030821826,1.2475940075017,137532.75982704,1962.7977220613,922.99073348092,1.5487033884934,0.9621603715272,1.1050764701444,0.69570490062645,267619.26500069,1125.8111392973,128793.797049,7113.5533859636,7.4083682583299,1962.7977263061,922.99072478268,0.8674275597979,964331.01776532,1698.5095994368,888.70094428174,0.93160726479635,965290.87913471,2249.0662518731,319200.23207564,44452.647818562,4.465169663677,1771.9999833872,773.15002612071,1.1973381812878,117357.66535732,985878.30500645,2011.628637407,822.92738236267,1.1175764908929e-320,195877949.21341
9412.0433995066,-0.0013941564870689,1.2091341040731,7113.6150555675,0.00043440379858879,803.13966637205,78961721.470991,267870.93486251,922.98593204581,263181.27378923,822.00028429155,966318.90203199,773.15025020161,964984.23047374,888.70073060338,-0.00029033801536116,-12373.540762617,15500.086330406,-0.0003980312708336,2269.2135555675,44453.109337383,0.00020164956134132,0.086330406301932,195943787.62408,4.069199601082e-08,-0.00023084091238135,9.9420964833754e-06,0.0011383512554939,0.00036954679896316,0.00011002801627744,-2.8300757716323e-06,-2.8300757716323e-06,195788229.2071,378329.96181429,822.08945290839,153307.1147519,923.00039486939,5.4524290413489e-10,0.0011383512554939,0,-123141.59138004,139689.71047198,262831.30185202,0.0004795748152406,4.069199601082e-08,-0.0013941564870689,803.13967374758,14184355.152078,9.9420964833754e-06,196,1781.514675606,-1101.8886170422,1101.8886182926,196000000,9412.0433995066,152116.91841369,1962.7918130859,923.00284203712,1.6208480692992,354942.88805269,2012.0375601224,822.08942597877,0.61104697128409,137580.10405859,1962.7977339448,922.99070912954,1.5487080266788,380586.42654135,2012.0375469261,822.08945302034,0.30068853319845,342219.48538091,2012.0375509349,822.08944480547,0.33731963912811,264158.32899648,1962.7709624163,923.0455688191,0.22612526031786,262406.65940446,2012.0810801001,822.00024569653,0.84618360071136,34.184692412744,80.179510763255,19.429082179011,16.936658743442,2.5916446983557,0.30908943162326,1.2812831362099e+15,3.3427547731546e+14,3.0237374813064e+14,262598.24424882,2012.0810772194,822.00025159968,0.84618360847514,0.62082671523036,129303.52307686,1963.4636201139,921.62618829128,-1.8564140369581e-08,1.1208267152304,965283.91786804,1771.9999993494,773.15000102293,1.1973425339118,963904.46484671,1698.5097481024,888.70071053086,1.249148516924,266624.46573598,1962.7977449982,922.99068647919,1.2789233871536,261868.7441424,2012.0810682838,822.00026991033,1.2475978090859,137532.68299961,1962.7977312144,922.9907147246,1.5487081253239,0.96196604617867,1.1055042951044,0.69571534387985,267619.95948125,1125.8144889033,128794.55581674,7113.6150555675,7.4083703151588,1962.7977343837,922.99070823006,0.86743021030374,964331.01466795,1698.5096883387,888.70080449885,0.93161062373203,965290.88135445,2249.0743924693,319202.54195976,44453.109337383,4.4651718580259,1771.9999996997,773.15000047219,1.197342536245,117357.61051431,985878.30500645,2011.628637407,822.92738236267,7.1837144905317e-321,195878473.90904
9436.9399040513,-0.0013932457175508,1.2092013835472,7113.6767415091,0.00043260806871972,803.1420955903,78961969.330658,267871.62336038,922.98594766055,263181.9478749,822.00027744229,966318.91202237,773.15022458875,964984.23222909,888.70068040471,-0.00029622292856857,-12373.076452903,15500.086637178,-0.00039812291515773,2269.2752415091,44453.573647097,0.00019915388247796,0.086637177503562,195944405.81436,4.0642201651429e-08,-0.00023177321926243,9.9486287859298e-06,0.001138359583437,0.0003695485059889,0.00011003127061213,-2.8284098090748e-06,-2.8284098090748e-06,195788799.52236,378330.62768484,822.08946697395,153307.04633454,923.00039753153,5.4445279642742e-10,0.001138359583437,0,-123142.32931992,139689.64639891,262831.97571883,0.00047957977660103,4.0642201651429e-08,-0.0013932457175508,803.14209499411,14182174.452344,9.9486287859298e-06,196,1784.341474298,-1101.8924533306,1101.8924523702,196000000,9436.9399040513,152116.8388886,1962.791811751,923.00284477261,1.6208529733892,354943.46611658,2012.037551276,822.08944410653,0.61104882280931,137580.02576862,1962.7977325801,922.99071192611,1.5487127122125,380587.09412067,2012.0375401028,822.08946700247,0.30068944362957,342220.03626178,2012.0375423342,822.08946242991,0.33732066141034,264158.77430393,1962.7709617176,923.04557025073,0.22612594400556,262407.32892916,2012.081076307,822.00025346925,0.84618615793103,34.18520942217,80.180702968007,19.429368007827,16.936907493251,2.5916827381602,0.30909396158006,1.2810244907371e+15,3.3440432016801e+14,3.0237374813064e+14,262598.9148226,2012.0810751017,822.00025593923,0.84618616443824,0.62082635243219,129303.45872451,1963.4636201077,921.62618830391,-1.3393209234002e-08,1.1208263524322,965283.92062094,1772.0000105895,773.14998334978,1.1973467028542,963904.45904367,1698.5097865488,888.70065008047,1.2491528458754,266625.14675186,1962.797736254,922.99070439751,1.2789272499665,261869.41032643,2012.0810685395,822.00026938622,1.2476015753761,137532.6045302,1962.7977257277,922.9907259678,1.5487127934266,0.96177185946396,1.1059303997294,0.69572552123269,267620.64648048,1125.8178396149,128795.31858435,7113.6767415091,7.4083723005268,1962.7977292606,922.99071872837,0.86743282746851,964331.01174951,1698.5097258106,888.70074558085,0.93161384488659,965290.88416857,2249.0822505798,319204.77297809,44453.573647097,4.4651719851058,1772.0000021006,773.14999669713,1.1973467078083,117357.5531316,985878.30500645,2011.628637407,822.92738236267,-5.0641728698728e-321,195878951.14285
9461.8368197325,-0.0013923388797661,1.2092683921415,7113.7383012153,0.00043089721557998,803.14461840934,78962182.307174,267872.34340823,922.98594130785,263182.65336711,822.00031127497,966318.92112892,773.15031414927,964984.23326865,888.70064093438,-0.00028651389209244,-12372.65173778,15500.086941866,-0.00039647216669891,2269.3368012153,44453.99836222,0.00019728354256579,0.086941866433386,195945126.42721,4.0228384737316e-08,-0.0002327017386681,9.9551190137792e-06,0.0011383677798487,0.00036955019704028,0.0001100345106531,-2.8267597369415e-06,-2.8267597369415e-06,195789366.65956,378331.32456053,822.08948748139,153306.98086957,923.00039344122,5.4352194769215e-10,0.0011383677798487,0,-123143.09554285,139689.5854321,262832.68097495,0.00047958470769338,4.0228384737316e-08,-0.0013923388797661,803.14460646728,14180017.603463,9.9551190137792e-06,196,1787.298095534,-1101.8962506358,1101.8962517696,196000000,9461.8368197325,152116.76188408,1962.7918137863,923.00284060175,1.6208580628537,354944.07187243,2012.0375395554,822.08946812421,0.61105074604424,137579.95002927,1962.7977346117,922.99070776284,1.5487175752692,380587.792777,2012.0375300152,822.08948767383,0.30069038969207,342220.61386362,2012.0375273526,822.0894931299,0.33732172320274,264159.24268378,1962.7709685477,923.04555625464,0.22612665362383,262408.02966172,2012.0810746446,822.0002568759,0.84618881504344,34.185722861785,80.181889831384,19.429654227609,16.9371566598,2.5917208423528,0.30909851041039,1.2807660396392e+15,3.3453263959942e+14,3.0237374813064e+14,262599.6166652,2012.0810540234,822.00029913246,0.84618882100671,0.62082602321313,129303.39748696,1963.4636201073,921.62618830481,-8.3701485064409e-09,1.1208260232131,965283.92267172,1771.9999572296,773.15006724907,1.1973508207148,963904.45278267,1698.5097748153,888.70066852937,1.2491571146502,266625.85899491,1962.797737181,922.99070249792,1.2789312540268,261870.10760107,2012.0810497122,822.00030796686,1.2476054908839,137532.52857089,1962.7977271475,922.99072305845,1.5487176425985,0.96157781868269,1.106354773314,0.69573571515776,267621.36495698,1125.8212954859,128796.10344047,7113.7383012153,7.4083765341157,1962.7977283731,922.99072054687,0.86743554368913,964331.00884235,1698.5097054905,888.70077753063,0.93161704292386,965290.88621475,2249.0899716657,319206.9646667,44453.99836222,4.4651753088216,1771.999983465,773.15002599849,1.1973508175646,117357.49824058,985878.30500645,2011.628637407,822.92738236267,3.9673471361052e-321,195879456.55556
9486.7355637958,-0.0013914356764814,1.2093351142224,7113.7979896647,0.0004290744789313,803.14696622891,78962444.113204,267873.00635347,922.98592271602,263183.30162416,822.00026208452,966318.93141742,773.15024314812,964984.23519571,888.70056386933,-0.00027657420810101,-12372.206322025,15500.087242664,-0.00038910849229978,2269.3964896647,44454.443777975,0.00019522358122383,0.08724266439518,195945576.73535,3.9429957696471e-08,-0.00023362652371874,9.9615686664458e-06,0.001138375748996,0.0003695518336407,0.00011003763991115,-2.8251610565232e-06,-2.8251610565232e-06,195789851.14907,378331.96499287,822.08952886616,153306.91032187,923.00038820884,5.4273436061137e-10,0.001138375748996,0,-123143.80998589,139689.51907234,262833.32905823,0.00047958947355185,3.9429957696471e-08,-0.0013914356764814,803.14697295413,14177882.876944,9.9615686664458e-06,196,1790.138809021,-1101.9001496325,1101.9001479449,196000000,9486.7355637958,152116.68055224,1962.7918163976,923.00283525072,1.6208628008748,354944.62772937,2012.0375216691,822.08950477653,0.61105253698896,137579.86987454,1962.7977373949,922.99070205971,1.5487221027758,380588.43485639,2012.0375098676,822.08952895991,0.30069127179645,342221.1435538,2012.0375122034,822.08952417326,0.33732271166612,264159.67038607,1962.770972914,923.04554730738,0.22612731448687,262408.67351903,2012.0810907319,822.00022391009,0.84619129012106,34.186231791899,80.183064975649,19.429935930749,16.937401125809,2.5917581742981,0.30910295884228,1.2805077679206e+15,3.3466044295081e+14,3.0237374813064e+14,262600.26150448,2012.0810862154,822.00023316507,0.84619129730921,0.6208255973085,129303.33087159,1963.4636200971,921.62618832559,-1.6989607794259e-08,1.1208255973085,965283.92558861,1772.0000014958,773.14999764816,1.197355056796,963904.44703248,1698.5098512965,888.70054827602,1.2491615099974,266626.5145831,1962.7977492722,922.9906777209,1.2789350094299,261870.7481335,2012.0810779147,822.00025017471,1.2476091444625,137532.44806231,1962.7977339605,922.99070909727,1.5487221965329,0.96138391257648,1.1067774401367,0.69574575382112,267622.02641006,1125.8245329504,128796.83824574,7113.7979896647,7.4083784068418,1962.7977388183,922.99069914274,0.86743809236755,964331.00592481,1698.5097770361,888.70066503757,0.93162031291459,965290.88920095,2249.0979118124,319209.21789177,44454.443777975,4.4651779104562,1771.9999992996,773.15000110122,1.1973550603889,117357.43981426,985878.30500645,2011.628637407,822.92738236267,-1.5968201673589e-320,195879943.54223
9511.6347667732,-0.0013905362334989,1.2094015809268,7113.8586758007,0.00042732803750666,803.14937818553,78962663.513585,267873.6807672,922.98592964989,263183.96209272,822.00027978629,966318.93991093,773.15025693214,964984.23621559,888.700526207,-0.00026037760153486,-12371.83328753,15500.087540307,-0.00038993825819489,2269.4571758007,44454.81681247,0.00019290381128277,0.087540306676424,195946189.32816,3.9938929660005e-08,-0.00023454754369876,9.9679765842736e-06,0.0011383844616093,0.00036955362726176,0.00011004104715447,-2.8233964825055e-06,-2.8233964825055e-06,195790472.11472,378332.61797516,822.08950890825,153306.83379841,923.00039043436,5.4188465461029e-10,0.0011383844616093,0,-123144.54245691,139689.44686095,262833.98931786,0.00047959467441623,3.9938929660005e-08,-0.0013905362334989,803.14936866123,14175769.532803,9.9679765842736e-06,196,1792.964571654,-1101.9036837615,1101.903685724,196000000,9511.6347667732,152116.59300135,1962.7918152623,923.00283757734,1.6208676607732,354945.19324037,2012.0375313971,822.08948484199,0.61105436949379,137579.78355825,1962.7977361313,922.99070464898,1.5487267460074,380589.08956293,2012.0375196709,822.08950887102,0.30069217321153,342221.68192188,2012.0375210445,822.08950605633,0.33732372344518,264160.10360413,1962.7709786934,923.04553546432,0.2261279919447,262409.32946863,2012.08109514,822.00021487697,0.84619382148891,34.186735428788,80.184226172152,19.430215107359,16.93764515584,2.5917956396395,0.30910743309739,1.280249689504e+15,3.3478772597735e+14,3.0237374813064e+14,262600.91848253,2012.0810759729,822.00025415389,0.84619382847653,0.62082520236157,129303.2584009,1963.463620088,921.62618834425,-1.1092041928852e-08,1.1208252023616,965283.92743385,1771.9999924324,773.15001189872,1.197358903632,963904.44117256,1698.5098736246,888.70051316892,1.2491655006984,266627.18157061,1962.7977447003,922.99068708952,1.2789388277639,261871.4007547,2012.0810684978,822.00026947182,1.2476128758645,137532.36156825,1962.7977317243,922.99071367981,1.5487268179932,0.9611901515981,1.107198386159,0.69575583921732,267622.69933134,1125.8278367525,128797.58940529,7113.8586758007,7.4083805264644,1962.7977352953,922.99070636215,0.86744068143944,964331.00317861,1698.5098093171,888.70061428122,0.93162328917913,965290.8910794,2249.1051378709,319211.26909979,44454.81681247,4.4651834756477,1771.9999976326,773.15000372232,1.1973589060863,117357.37494384,985878.30500645,2011.628637407,822.92738236267,1.5291331738787e-320,195880464.11609
9536.5344686703,-0.0013896405690334,1.209467741731,7113.9170338187,0.00042549889306639,803.15174632567,78962886.884196,267874.3610445,922.98592974564,263184.62844693,822.00029083512,966318.94910774,773.15029780048,964984.23767659,888.70048727854,-0.00027034643414936,-12371.385468332,15500.087836319,-0.00038012745551441,2269.5155338187,44455.264631668,0.00019148488870433,0.087836318967506,195946761.10574,3.8714146960049e-08,-0.00023546480935682,9.9743431994906e-06,0.0011383922280664,0.00036955523740636,0.00011004411931525,-2.8218354502855e-06,-2.8218354502855e-06,195790943.44738,378333.27538144,822.08956060715,153306.7745151,923.00037801604,5.409815900575e-10,0.0011383922280664,0,-123145.26359895,139689.39177261,262834.65537156,0.00047959935672161,3.8714146960049e-08,-0.0013896405690334,803.15173541732,14173679.731954,9.9743431994906e-06,196,1795.796848619,-1101.9073102261,1101.9073083594,196000000,9536.5344686703,152116.52286938,1962.7918213902,923.00282502005,1.6208724512689,354945.76537172,2012.0375039932,822.08954099757,0.61105618015374,137579.7145709,1962.7977424013,922.99069180066,1.5487313236163,380589.74861211,2012.0374943267,822.08956080586,0.30069306364312,342222.22774578,2012.0374931947,822.08956312561,0.33732472298324,264160.54665862,1962.7709843036,923.045523968,0.22612865995157,262409.99128024,2012.0810843506,822.00023698638,0.8461963228695,34.187236759285,80.185387234487,19.430495259154,16.937887888252,2.5918325674444,0.30911182564353,1.2799918039756e+15,3.3491449016447e+14,3.0237374813064e+14,262601.58141828,2012.0810636691,822.00027936664,0.84619632842676,0.6208248998541,129303.20303441,1963.4636200887,921.62618834278,-6.0713442281605e-09,1.1208248998541,965283.92988345,1771.9999648114,773.15005532803,1.1973628381001,963904.43555688,1698.5098745752,888.70051167423,1.2491695905482,266627.85451157,1962.7977445396,922.9906874188,1.2789426005738,261872.05939542,2012.0810593392,822.00028823932,1.2476165592029,137532.29237692,1962.7977349564,922.99070705659,1.5487313809854,0.96099653543696,1.1076176162935,0.69576566769824,267623.37813013,1125.8310916036,128798.3286979,7113.9170338187,7.4083841182606,1962.7977365579,922.9907037749,0.86744323890234,964331.00038529,1698.5098280156,888.70058488119,0.93162634732321,965290.89355011,2249.1125140055,319213.36280064,44455.264631668,4.4651824324315,1771.999984216,773.15002481754,1.1973628345515,117357.32539856,985878.30500645,2011.628637407,822.92738236267,-9.5058230259856e-321,195880941.13686
9561.4365050689,-0.0013887478928628,1.2095336864004,7113.9765201171,0.00042390787245823,803.15405963577,78963127.040057,267875.03430443,922.98592762464,263185.28805412,822.00028580228,966318.95928565,773.15026649152,964984.23989029,888.70044725997,-0.00029709408545386,-12370.88702966,15500.08812685,-0.0003824306165825,2269.5750201171,44455.76307034,0.00018884708284821,0.088126850444047,195947329.37849,3.8321397429668e-08,-0.00023637840325073,9.9806714948947e-06,0.0011384002027779,0.00036955691588928,0.00011004715009458,-2.820322745761e-06,-2.820322745761e-06,195791424.16459,378333.92635474,822.0896108883,153306.72630486,923.00038797152,5.4017243483098e-10,0.0011384002027779,0,-123145.96702733,139689.34773611,262835.31476344,0.00047960406598386,3.8321397429668e-08,-0.0013887478928628,803.15405985826,14171607.982204,9.9806714948947e-06,196,1798.627509264,-1101.9110264463,1101.9110233961,196000000,9561.4365050689,152116.46405007,1962.7918164977,923.0028350457,1.6208771193396,354946.33307415,2012.0374816829,822.08958671537,0.61105794652106,137579.65696422,1962.7977376483,922.99070154037,1.5487357839242,380590.40121508,2012.0374698534,822.08961095619,0.30069393334054,342222.76970854,2012.0374730102,822.08960448722,0.33732569797302,264160.98840809,1962.7709826831,923.04552728872,0.22612931089956,262410.64651025,2012.0810745085,822.00025715463,0.84619876437388,34.187730231283,80.186519767775,19.430763763453,16.938121099337,2.5918682943009,0.30911608781965,1.2797340917715e+15,3.3504074692151e+14,3.0237374813064e+14,262602.23764364,2012.0810710866,822.00026416687,0.84619877099339,0.62082461973209,129303.15872673,1963.4636200841,921.6261883523,-1.255872755807e-08,1.1208246197321,965283.93303213,1771.9999896573,773.15001626204,1.1973668748273,963904.43047179,1698.509916041,888.70044647643,1.2491737796467,266628.52054512,1962.7977462317,922.99068395143,1.2789462987198,261872.71139741,2012.0810644029,822.00027786288,1.2476201622839,137532.23442159,1962.7977328757,922.99071132021,1.5487358634703,0.96080304940487,1.1080351682728,0.69577527722769,267624.04993431,1125.8342830619,128799.05340166,7113.9765201171,7.4083852857225,1962.7977368854,922.99070310372,0.86744574830967,964330.99775347,1698.5098618778,888.7005316387,0.93162946415734,965290.8967756,2249.1201059798,319215.51784045,44455.76307034,4.4651775856473,1771.9999934319,773.15001032718,1.197366876308,117357.28647629,985878.30500645,2011.628637407,822.92738236267,-5.8645592161356e-321,195881379.02701
9586.3388440144,-0.0013878588348291,1.2095993720936,7114.0390794321,0.00042219088353174,803.15652916375,78963381.736577,267875.74932246,922.98593695011,263185.98865894,822.00028643674,966318.96911112,773.1502173932,964984.24151824,888.70041204816,-0.00032043033752416,-12370.378558778,15500.088414079,-0.0003928533128601,2269.6375794321,44456.271541222,0.00018633184117334,0.088414078931474,195947900.48513,3.8160505482334e-08,-0.0002372882604848,9.9869597466813e-06,0.0011384081990918,0.00036955857596166,0.0001100502695602,-2.8187485410166e-06,-2.8187485410166e-06,195791952.64923,378334.61835761,822.08964952051,153306.67190204,923.00039009,5.3938211779964e-10,0.0011384081990918,0,-123146.71753936,139689.29777389,262836.01531326,0.00047960884552186,3.8160505482334e-08,-0.0013878588348291,803.15653379436,14169557.845923,9.9869597466813e-06,196,1801.454394706,-1101.9148654012,1101.9148641404,196000000,9586.3388440144,152116.39832853,1962.7918154856,923.00283711975,1.6208821025064,354946.9360518,2012.0374633764,822.08962422867,0.61105983086046,137579.59252247,1962.7977360838,922.99070474636,1.5487405445367,380591.0949538,2012.0374510539,822.08964947977,0.30069486070797,342223.34517276,2012.0374553176,822.08964074271,0.33732673819882,264161.45707519,1962.7709870369,923.04551836709,0.22613000552545,262411.34262803,2012.0810653125,822.00027599889,0.84620136845015,34.188218103005,80.187640563723,19.431033495151,16.938356623731,2.591904308764,0.30912037789584,1.2794765738137e+15,3.3516648728001e+14,3.0237374813064e+14,262602.93467442,2012.0810725698,822.00026112737,0.84620137533458,0.62082431405669,129303.10853026,1963.4636200718,921.62618837747,-1.5605417707183e-08,1.1208243140567,965283.93559633,1772.0000181837,773.14997140927,1.1973710543227,963904.42454148,1698.5099616881,888.70037470423,1.2491781205557,266629.22788966,1962.7977419574,922.99069271031,1.278950237726,261873.40392175,2012.0810652548,822.00027611719,1.2476240025875,137532.16973803,1962.7977301877,922.99071682858,1.5487406324435,0.96060970920964,1.1084510124368,0.69578497308628,267624.76339622,1125.8376774729,128799.82395393,7114.0390794321,7.4083872719354,1962.797734187,922.99070863328,0.86744841948289,964330.99474351,1698.5099207441,888.70043908159,0.93163269254865,965290.89940735,2249.1279421829,319217.74169827,44456.271541222,4.4651732274607,1772.0000052439,773.14999175491,1.1973710610732,117357.24215969,985878.30500645,2011.628637407,822.92738236267,4.4762347513217e-321,195881861.07648
9611.2418047053,-0.0013869734553892,1.2096647961112,7114.099203758,0.00042054212641897,803.15894016509,78963613.61956,267876.42732144,922.98591142899,263186.65208768,822.00027461881,966318.97829775,773.15023605505,964984.24266866,888.70034737202,-0.00028971845074466,-12369.985727795,15500.088699586,-0.00038970861476173,2269.697703758,44456.664372205,0.00018454963511569,0.088699585683265,195948518.23297,3.7895633054957e-08,-0.00023819439544449,9.993207690687e-06,0.0011384160887166,0.00036956019972383,0.00011005339569387,-2.8171453582438e-06,-2.8171453582438e-06,195792514.84175,378335.27416358,822.08965536086,153306.59904619,923.0003888136,5.3846264585853e-10,0.0011384160887166,0,-123147.44919239,139689.22921549,262836.67840788,0.0004796135954177,3.7895633054957e-08,-0.0013869734553892,803.1589472255,14167528.829132,9.993207690687e-06,196,1804.281212838,-1101.918677676,1101.9186778781,196000000,9611.2418047053,152116.31443058,1962.7918161485,923.00283576118,1.6208869567139,354947.5047003,2012.0374612075,822.08962867306,0.6110616649961,137579.50984359,1962.7977369303,922.99070301177,1.5487451830082,380591.75246852,2012.037448089,822.08965555532,0.30069576400077,342223.88683221,2012.0374505023,822.08965060995,0.33732775072032,264161.89434653,1962.7709926579,923.04550684858,0.22613068248191,262412.00138885,2012.0810849947,822.00023566656,0.84620390301693,34.188702238599,80.188756981217,19.431302935259,16.938591331225,2.5919402708923,0.30912467698797,1.279219246672e+15,3.35291713228e+14,3.0237374813064e+14,262603.59458649,2012.0810839802,822.00023774543,0.84620391129594,0.62082390216945,129303.03969289,1963.4636200695,921.62618838207,-2.0247543040835e-08,1.1208239021694,965283.93764514,1772.000008963,773.14998590715,1.1973751878165,963904.41825841,1698.509995964,888.70032081125,1.2491824024214,266629.89837182,1962.7977526955,922.99067070603,1.2789540743907,261874.05944242,2012.0810740527,822.0002580887,1.2476277439741,137532.08668955,1962.7977354533,922.99070603831,1.5487452880226,0.96041651227602,1.1088651553601,0.69579462409637,267625.43987263,1125.8409720647,128800.57048453,7114.099203758,7.4083898479597,1962.7977403704,922.99069596236,0.86745102456352,964330.99190809,1698.5099232156,888.70043519566,0.93163588957096,965290.90147608,2249.1357250325,319219.95131002,44456.664372205,4.465180095428,1772.0000040397,773.14999364826,1.1973751949925,117357.18125748,985878.30500645,2011.628637407,822.92738236267,1.1136239657262e-320,195882352.53273
9636.1448587984,-0.0013860920909237,1.2097299228679,7114.1587046292,0.00041869888198024,803.16130091736,78963845.729788,267877.08880782,922.98592876741,263187.29967535,822.00027559866,966318.98695891,773.15022755116,964984.24352072,888.70030006684,-0.00027542965119665,-12369.582258787,15500.088981376,-0.00038545487632291,2269.7572046292,44457.067841213,0.00018255789207646,0.088981375765579,195949063.70577,3.7900286425962e-08,-0.00023909680424995,9.9994144014363e-06,0.0011384242942617,0.00036956186939462,0.00011005666549118,-2.8154480888901e-06,-2.8154480888901e-06,195793067.36607,378335.91454966,822.08966533166,153306.52462985,923.00038295394,5.3762683332658e-10,0.0011384242942617,0,-123148.16713543,139689.15903866,262837.32617409,0.00047961853488579,3.7900286425962e-08,-0.0013860920909237,803.16129883192,14165520.873947,9.9994144014363e-06,196,1807.114481545,-1101.9223583316,1101.9223628355,196000000,9636.1448587984,152116.22921099,1962.7918190139,923.00282988962,1.620891725864,354948.05972566,2012.0374549911,822.08964141163,0.61106346384851,137579.42582825,1962.7977396928,922.99069735076,1.5487497397126,380592.39452284,2012.0374432453,822.08966548104,0.30069664847018,342224.41543477,2012.0374443511,822.0896632149,0.33732874387018,264162.32000578,1962.770999863,923.04549208404,0.22613134737304,262412.64494059,2012.0810875719,822.00023038537,0.84620638739332,34.189184055171,80.189873328747,19.431573495091,16.938827330334,2.5919763748705,0.30912898013879,1.2789621157118e+15,3.3541642422931e+14,3.0237374813064e+14,262604.23878832,2012.0810785928,822.00024878517,0.84620639413717,0.62082351695541,129302.96935218,1963.4636200719,921.62618837733,-1.3641640024391e-08,1.1208235169554,965283.93933625,1772.0000113919,773.14998208821,1.1973791960124,963904.41187424,1698.510032627,888.70026316513,1.2491865617085,266630.55259721,1962.7977462074,922.9906840013,1.2789578226175,261874.69937321,2012.0810712259,822.00026388138,1.2476314021971,137532.00263389,1962.7977355949,922.99070574819,1.5487498175765,0.96022346263215,1.1092775952695,0.69580433564676,267626.09990285,1125.8442504753,128801.31915529,7114.1587046292,7.4083926346031,1962.7977379707,922.99070087963,0.86745356384703,964330.98891364,1698.509981717,888.70034321233,0.93163898573463,965290.90323676,2249.1432313735,319222.08148332,44457.067841213,4.4651843247127,1772.0000069363,773.14998909391,1.1973792057869,117357.11832769,985878.30500645,2011.628637407,822.92738236267,-2.1798176294516e-320,195882880.8614
9661.049179348,-0.0013852141625233,1.2097947772312,7114.2164207564,0.00041694367307403,803.16362030556,78964073.600127,267877.75452042,922.9859031242,263187.95147105,822.00026731969,966318.99659513,773.15021218282,964984.24533336,888.70024738788,-0.00028708221248053,-12369.126300201,15500.089259865,-0.00037723815637491,2269.8149207564,44457.523799799,0.00018051487026811,0.089259864685716,195949601.93545,3.6860544160586e-08,-0.00023999553965092,1.000558204424e-05,0.0011384318204234,0.00036956341736363,0.00011005965796945,-2.8139150824103e-06,-2.8139150824103e-06,195793546.18487,378336.55759761,822.08970614512,153306.46576084,923.00037700786,5.3675094901795e-10,0.0011384318204234,0,-123148.87321084,139689.10427529,262837.97748613,0.00047962307533308,3.6860544160586e-08,-0.0013852141625233,803.16362769914,14163532.451741,1.000558204424e-05,196,1809.942857451,-1101.9260262989,1101.9260275601,196000000,9661.049179348,152116.15969829,1962.7918218969,923.00282398186,1.6208964077178,354948.61919034,2012.0374371141,822.08967804495,0.61106523352551,137579.3574509,1962.7977427806,922.99069102332,1.5487542134922,380593.03919691,2012.0374233464,822.08970625747,0.30069751978793,342224.94904119,2012.0374285433,822.08969560798,0.33732972058247,264162.75301944,1962.7710035092,923.04548461228,0.22613200029994,262413.29208563,2012.0810842092,822.00023727631,0.84620883360511,34.189662493514,80.190981132884,19.431839425122,16.939057909349,2.5920115598767,0.30913317129839,1.2787051685777e+15,3.3554062757383e+14,3.0237374813064e+14,262604.88718811,2012.0810863218,822.00023294717,0.84620884131633,0.62082318504042,129302.91427404,1963.4636200639,921.62618839363,-1.736338118149e-08,1.1208231850404,965283.94208767,1772.000020816,773.14996727041,1.1973831698111,963904.40653901,1698.5100679031,888.70020769958,1.2491906822366,266631.21105967,1962.797757476,922.99066090987,1.2789615241827,261875.34354495,2012.0810771007,822.0002518428,1.2476350118477,137531.93387836,1962.797741109,922.99069444884,1.5487543058117,0.96003055100187,1.109688356274,0.69581374492837,267626.76415519,1125.8474246397,128802.03812424,7114.2164207564,7.408395341963,1962.7977463118,922.99068378734,0.86745607624004,964330.98618412,1698.5100174968,888.70028695471,0.93164205803451,965290.90600464,2249.1506999284,319224.2015103,44457.523799799,4.4651830114915,1772.0000098904,773.149984449,1.1973831820421,117357.06963621,985878.30500645,2011.628637407,822.92738236267,-6.8428091949013e-321,195883349.78205
9685.9550697556,-0.0013843395074225,1.2098593924958,7114.2761498371,0.00041528280432458,803.1659747913,78964309.778652,267878.42482384,922.98591084433,263188.60773609,822.0002620329,966319.00599158,773.15023297819,964984.24692514,888.70020220017,-0.00028242259952549,-12368.705985882,15500.089535579,-0.00038185437688298,2269.8746498371,44457.944114117,0.00017859984988059,0.089535578797174,195950175.78826,3.6897399382152e-08,-0.0002408906248159,1.0011711178807e-05,0.0011384398249126,0.00036956506465727,0.00011006276551673,-2.812336627633e-06,-2.812336627633e-06,195794085.55202,378337.20569264,822.08972610112,153306.40223212,923.00038137096,5.3586519416411e-10,0.0011384398249126,0,-123149.58845702,139689.04495898,262838.633416,0.000479627830174,3.6897399382152e-08,-0.0013843395074225,803.16597949558,14161562.315336,1.0011711178807e-05,196,1812.77039232,-1101.9296487807,1101.9296456085,196000000,9685.9550697556,152116.08539253,1962.7918198137,923.00282825052,1.6209011576003,354949.18225033,2012.0374265683,822.08969965508,0.61106702801333,137579.28434259,1962.7977404698,922.99069575857,1.5487587516304,380593.68894979,2012.0374136156,822.08972619747,0.30069840274813,342225.4857886,2012.0374177456,822.08971773442,0.33733071130425,264163.18763338,1962.7710047397,923.04548209082,0.22613266251128,262413.9437809,2012.081085575,822.00023447752,0.84621131292624,34.19013518394,80.192070180701,19.432099567576,16.939284314981,2.592046200177,0.30913729962502,1.2784484017869e+15,3.3566432646341e+14,3.0237374813064e+14,262605.54004923,2012.0810878999,822.00022971337,0.84621132058274,0.62082283555758,129302.85465752,1963.463620058,921.62618840571,-1.6692411755057e-08,1.1208228355576,965283.9447299,1772.0000121174,773.14998094752,1.1973871134787,963904.40109108,1698.5100878592,888.70017632199,1.2491947839848,266631.87406206,1962.7977538391,922.99066836256,1.2789652713652,261875.99212568,2012.0810787865,822.00024838837,1.2476386670572,137531.86048482,1962.7977371991,922.99070246085,1.548758843295,0.95983777477033,1.1100974489625,0.69582302475148,267627.43298009,1125.8506554895,128802.77165213,7114.2761498371,7.4083970400081,1962.7977433019,922.99068995519,0.86745861782068,964330.98352347,1698.5100337949,888.70026132881,0.9316451266923,965290.90867899,2249.1581146372,319226.30674721,44457.944114117,4.4651849188706,1772.0000022269,773.14999649852,1.1973871173444,117357.0167404,985878.30500645,2011.628637407,822.92738236267,1.3947473182098e-320,195883803.17891
9710.8608201141,-0.0013834687532568,1.20992374023,7114.3352763853,0.00041358207710162,803.16834868766,78964524.396655,267879.10942379,922.9858970306,263189.27864871,822.0002837328,966319.01485216,773.15022448117,964984.2481335,888.7001673141,-0.00029635721080012,-12368.249133451,15500.089807034,-0.00038079521232248,2269.9337763853,44458.400966549,0.00017613072388938,0.089807034204197,195950773.04626,3.6369414175381e-08,-0.00024178201154877,1.0017800702514e-05,0.0011384475684963,0.00036956667926663,0.00011006584484979,-2.8107590954565e-06,-2.8107590954565e-06,195794596.42921,378337.86833742,822.0897573105,153306.34657032,923.00037825147,5.3497000305023e-10,0.0011384475684963,0,-123150.31070477,139688.99355588,262839.30426065,0.00047963252411642,3.6369414175381e-08,-0.0013834687532568,803.16835674387,14159611.787114,1.0017800702514e-05,196,1815.633223273,-1101.9332840827,1101.9332875266,196000000,9710.8608201141,152116.01883498,1962.7918213612,923.00282507951,1.620905946169,354949.75926089,2012.0374141402,822.08972512252,0.61106883768915,137579.21900941,1962.7977419257,922.99069277522,1.5487633269845,380594.3532721,2012.0373983807,822.08975741661,0.30069929372481,342226.03630955,2012.03740591,822.08974198763,0.33733171016051,264163.63526634,1962.7710134704,923.0454642001,0.22613333019915,262414.61036469,2012.08107808,822.00024983612,0.84621381462139,34.190604244971,80.193153492567,19.432361123038,16.939512680068,2.5920812166851,0.30914148493952,1.2781918328947e+15,3.3578751423744e+14,3.0237374813064e+14,262606.20749407,2012.081082146,822.000241504,0.84621382336375,0.62082253667603,129302.80304088,1963.4636200507,921.62618842078,-1.9746699369444e-08,1.120822536676,965283.94673652,1772.0000135673,773.14997866773,1.1973910552276,963904.39519752,1698.5101155293,888.70013281557,1.2491988635105,266632.55125969,1962.7977616251,922.9906524075,1.2789690518214,261876.65524405,2012.0810711554,822.00026402584,1.2476423589125,137531.79488728,1962.7977423648,922.99069187547,1.5487634277202,0.95964514711775,1.1105048513074,0.69583244584992,267628.11608791,1125.8539256301,128803.51482101,7114.3352763853,7.4084001281572,1962.7977476673,922.99068100964,0.86746118374767,964330.98071921,1698.5100688588,888.70020619685,0.93164816255676,965290.91071941,2249.1655219985,319228.40919332,44458.400966549,4.465183169945,1772.0000089946,773.14998585758,1.1973910666677,117356.97088217,985878.30500645,2011.628637407,822.92738236267,-2.6975984262932e-321,195884313.07965
9735.7682461966,-0.0013826008203681,1.2099878440387,7114.3930639095,0.00041208512129879,803.17066889104,78964765.936907,267879.76989412,922.98592496612,263189.92538812,822.00027967712,966319.02320708,773.15024497528,964984.24870745,888.70012387839,-0.00026834858681468,-12367.864490145,15500.090077593,-0.00037595328421958,2269.9915639095,44458.785609855,0.0001748112079961,0.090077592713365,195951347.57901,3.6317942000335e-08,-0.00024266976892851,1.0023852344056e-05,0.0011384552690881,0.00036956826432434,0.00011006880453027,-2.809283048231e-06,-2.809283048231e-06,195795104.51587,378338.50745362,822.08978947455,153306.28572426,923.0003808599,5.3409700470643e-10,0.0011384552690881,0,-123151.01407701,139688.93687475,262839.95095176,0.00047963706885461,3.6317942000335e-08,-0.0013826008203681,803.17067070779,14157679.905281,1.0023852344056e-05,196,1818.475289858,-1101.9369704336,1101.9369769627,196000000,9735.7682461966,152115.9474017,1962.7918200554,923.00282775536,1.6209106285001,354950.31468945,2012.0373943184,822.08976574106,0.61107060937067,137579.14875943,1962.7977413138,922.99069402907,1.5487678018049,380594.99401589,2012.0373827507,822.0897894452,0.300700164832,342226.56593812,2012.0373809946,822.08979304389,0.33733268848565,264164.06461544,1962.7710112606,923.04546872834,0.22613398327424,262415.25290623,2012.0810844251,822.00023683375,0.84621626105809,34.191068549245,80.194223459135,19.432616640187,16.93973364941,2.5921148819227,0.30914549620176,1.2779354428888e+15,3.3591020044249e+14,3.0237374813064e+14,262606.85090137,2012.0810757937,822.00025452108,0.84621626808971,0.62082222161006,129302.74615879,1963.4636200415,921.62618843958,-1.6269483852518e-08,1.1208222216101,965283.94816139,1772.0000005953,773.14999906395,1.1973950729575,963904.38851332,1698.5101391102,888.70009573867,1.2492030397449,266633.20458136,1962.7977466479,922.99068309857,1.2789727465928,261877.29444338,2012.0810690879,822.00026826255,1.2476459605233,137531.72450259,1962.797738082,922.99070065166,1.5487678920995,0.95945265376999,1.1109105948807,0.69584148137141,267628.77512072,1125.8571039776,128804.23612154,7114.3930639095,7.4084028167072,1962.7977381959,922.9907004182,0.86746368687077,964330.97772484,1698.5100894729,888.7001737848,0.93165127832789,965290.91216578,2249.1730500587,319230.5458814,44458.785609855,4.4651893946456,1772.0000045166,773.14999289841,1.197395080934,117356.92007185,985878.30500645,2011.628637407,822.92738236267,1.0375378562666e-321,195884740.92889
9760.6648001564,-0.0013817176264627,1.210051323993,7114.4534051537,0.00040821818021483,803.17305251894,78965000.199629,267880.4507163,922.9859236727,263190.59170969,822.00025882935,966319.03294731,773.15024534998,964984.25087417,888.70006035531,-0.00024828279413214,-12367.49266733,15500.090343533,-0.0003821289442385,2270.0519051537,44459.15743267,0.00017267331139616,0.090343532800096,195951893.69875,4.0275494528862e-08,-0.00024355345032459,1.0029863810623e-05,0.0011384523133394,0.00036956731867261,0.00011006996381902,-2.8081073598307e-06,-2.8081073598307e-06,195795798.96252,378339.16624754,822.08978598326,153306.21998381,923.0004094055,5.3314257229734e-10,0.0011384523133394,0,-123151.74126458,139688.87551375,262840.61677833,0.00047963728249163,4.0275494528862e-08,-0.0013817176264627,803.17304854607,14155777.544075,1.0029863810623e-05,196,1821.302766153,-1101.9404983837,1101.9404979219,196000000,9760.6648001564,152115.87062936,1962.7918060907,923.00285637161,1.6209154931005,354950.88720566,2012.0373955127,822.08976329355,0.61107242212794,137579.07327138,1962.7977294438,922.99071835284,1.548772453038,380595.65450073,2012.0373843766,822.08978611353,0.3007010570981,342227.11168779,2012.0373838015,822.08978729193,0.33733368917795,264164.50817777,1962.7709751381,923.04554274982,0.22613466290649,262415.91445849,2012.0811074026,822.00018974873,0.84621876557064,34.191546092313,80.195371372372,19.432919085244,16.940009183665,2.5921576555165,0.30915060693592,1.2776793618095e+15,3.3603232335516e+14,3.0237374813064e+14,262607.51375376,2012.0810882791,822.00022893622,0.84621877296507,0.62082191201943,129302.68444399,1963.463620032,921.62618845892,9.6772794459176e-10,1.1208219120194,965283.95131051,1772.0000019893,773.14999687217,1.1973989043009,963904.3838367,1698.5101737602,888.70004125757,1.2492070224968,266633.87800522,1962.7977480808,922.99068016234,1.2789765329644,261877.95297477,2012.0810796552,822.00024660822,1.2476496543315,137531.64885125,1962.7977299177,922.99071738175,1.5487724794001,0.95926039235928,1.1113144755529,0.69585303202266,267629.45445482,1125.8603830032,128804.98175926,7114.4534051537,7.4084048072005,1962.7977376001,922.99070163917,0.86746625570512,964330.97520045,1698.5101137125,888.70013567216,0.93165425525357,965290.91538261,2249.1802391646,319232.58665143,44459.15743267,4.4651948650446,1772.0000001055,773.14999983407,1.1973989073869,117356.86429694,985878.30500645,2011.628637407,822.92738236267,-7.8012965478333e-321,195885855.15402
9785.5620545761,-0.0013808402568811,1.2101143590187,7114.5454319275,0.00040542894909478,803.1764570783,78965398.956952,267881.51852055,922.98610114498,263191.64136402,822.00031900235,966319.04252281,773.15021711707,964984.25314081,888.70017557773,-0.00027622729828636,-12367.035505881,15500.090606792,-0.00050738734785227,2270.1439319275,44459.614594119,0.00017065652778404,0.090606792278518,195952426.88186,4.0413819733884e-08,-0.00024443348184118,1.0035840413652e-05,0.0011384487556499,0.00036956548875522,0.00011007108096888,-2.8070132456121e-06,-2.8070132456121e-06,195796860.32887,378340.20082361,822.08982493018,153306.23091805,923.00057373971,5.3191521301386e-10,0.0011384487556499,0,-123152.77162524,139688.89298734,262841.66461258,0.0004796365697241,4.0413819733884e-08,-0.0013808402568811,803.17642593701,14153895.632894,1.0035840413652e-05,196,1824.167063313,-1101.9439296139,1101.9439243287,196000000,9785.5620545761,152115.86597709,1962.791725983,923.00302052655,1.6209224175221,354951.79876867,2012.0373707172,822.08981410403,0.6110750237934,137579.07075505,1962.7976505399,922.99088004129,1.548779070522,380596.691474,2012.0373655515,822.08982468962,0.30070233430287,342227.98525513,2012.0373593849,822.08983732604,0.33733512639025,264165.23828221,1962.7708952755,923.04570640269,0.22613562975242,262416.95624464,2012.0810727932,822.00026066973,0.84622235782518,34.192038001719,80.196567133168,19.433213974052,16.940262662772,2.5921966296074,0.30915529216659,1.2774234707627e+15,3.3615394186215e+14,3.0237374813064e+14,262608.55847857,2012.0810437547,822.00032017473,0.84622235815768,0.62082206755067,129302.70113374,1963.4636200463,921.62618842973,1.3852696826425e-08,1.1208220675507,965283.95440354,1772.0000170092,773.14997325593,1.1974026350894,963904.37913188,1698.5100981015,888.7001602177,1.2492110073178,266634.93538917,1962.7976592357,922.99086222195,1.2789819587441,261878.99163512,2012.081043132,822.00032145088,1.2476549311348,137531.6454823,1962.7976559037,922.99086904981,1.5487790691561,0.95906827362174,1.1117166880722,0.6958634655427,267630.52020873,1125.865051722,128806.04163628,7114.5454319275,7.4084013136092,1962.7976604501,922.99085973349,0.86746992945298,964330.97238938,1698.510165228,888.70005467292,0.93165721545153,965290.91859449,2249.187230795,319234.57112224,44459.614594119,4.4651906086301,1772.0000025771,773.14999594788,1.1974026349826,117356.87799619,985878.30500645,2011.628637407,822.92738236267,1.1590780051436e-320,195886698.07742
9810.4593850715,-0.0013799703299532,1.2101768412354,7114.6611721789,0.00040204535389777,803.18119429479,78965807.707812,267883.03289789,922.98621463117,263193.1324225,822.00051280203,966319.05432731,773.15021480615,964984.25569693,888.70035552419,-0.00044361314564867,-12366.161723043,15500.090866474,-0.00063376218565736,2270.2596721789,44460.488376957,0.00016845555840049,0.090866474332318,195953197.79096,3.9889040713949e-08,-0.00024530985927196,1.0041778941784e-05,0.0011384471296093,0.00036956416913563,0.00011007278841349,-2.8057878343065e-06,-2.8057878343065e-06,195797882.91628,378341.67151768,822.08996968056,153306.27679188,923.00065414636,5.3104038030035e-10,0.0011384471296093,0,-123154.20740537,139688.94766761,262843.15507298,0.00047963695754911,3.9889040713949e-08,-0.0013799703299532,803.18115683197,14152034.4915,1.0041778941784e-05,196,1827.145341459,-1101.9481932116,1101.9481947746,196000000,9810.4593850715,152115.89008502,1962.791686613,923.00310120278,1.6209320077702,354953.09924313,2012.0373049223,822.08994892964,0.61107864709861,137579.09760466,1962.7976088462,922.9909654792,1.548788230608,380598.16544716,2012.0372946917,822.08996989407,0.30070411818819,342229.23320488,2012.0372961242,822.08996695863,0.3373371261458,264166.28802142,1962.770876601,923.04574467015,0.22613696578137,262418.43817475,2012.080987223,822.00043601835,0.84622737444214,34.192540174513,80.197786966132,19.433514111344,16.940524221931,2.5922364487256,0.3091600159241,1.2771677760297e+15,3.3627505538216e+14,3.0237374813064e+14,262610.0426416,2012.0809534085,822.00050531055,0.84622737722515,0.62082239005593,129302.75523815,1963.4636200633,921.62618839486,1.2545440777328e-08,1.1208223900559,965283.95827052,1772.0000234886,773.1499630683,1.1974073007351,963904.37342442,1698.5100022036,888.70031100057,1.2492159522188,266636.43502635,1962.79760588,922.99097155737,1.2789895236709,261880.46717095,2012.0809508852,822.00051048118,1.2476623342527,137531.67196418,1962.7976097099,922.99096370928,1.5487882324631,0.9588763022733,1.1121172305159,0.69587411530456,267632.03159252,1125.8715102866,128807.50233159,7114.6611721789,7.4084086392882,1962.7976078617,922.9909674966,0.86747506195069,964330.96929691,1698.5102148882,888.69997659083,0.93166091423576,965290.9225469,2249.1959352004,319237.04107304,44460.488376957,4.4651547699771,1772.0000070977,773.14998884005,1.197407292739,117356.92590296,985878.30500645,2011.628637407,822.92738236267,-6.6402422801064e-321,195887618.24467
