time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
9835.3590894444,-0.0013791059135486,1.2102389113945,7114.7718967251,0.00039938950126011,803.18549392488,78966220.165732,267884.3979083,922.98624993842,263194.47403262,822.00060174849,966319.07106706,773.15021529146,964984.25934338,888.70038702482,-0.00058275112235151,-12365.066735371,15500.091118192,-0.00067623476252265,2270.3703967251,44461.583364629,0.00016467912911688,0.091118192001958,195954431.73919,3.8154651628691e-08,-0.00024618267264039,1.0047683063095e-05,0.0011384463700618,0.00036956325503091,0.0001100742762798,-2.8048435950293e-06,-2.8048435950293e-06,195798640.15064,378342.9951444,822.0901655175,153306.30861565,923.0006947885,5.3015368348892e-10,0.0011384463700618,0,-123155.50940739,139688.98734745,262844.49675485,0.00047963753131071,3.8154651628691e-08,-0.0013791059135486,803.18548000212,14150190.042688,1.0047683063095e-05,196,1830.069927728,-1101.9543090375,1101.9543114885,196000000,9835.3590894444,152115.90217779,1962.7916669703,923.00314145436,1.6209407101962,354954.26898598,2012.0372079465,822.09014765054,0.61108194828112,137579.11204252,1962.7975893838,922.99100536115,1.5487965459311,380599.49203735,2012.037199163,822.09016564952,0.30070574234696,342230.35566798,2012.0372008397,822.09016221378,0.3373389485061,264167.23137704,1962.7708569114,923.04578501758,0.22613817968413,262419.77211779,2012.080918906,822.00057601222,0.84623194140211,34.193043408783,80.198986911322,19.433798509214,16.940767678981,2.5922733124774,0.30916440998859,1.2769122535194e+15,3.3639567635623e+14,3.0237374813064e+14,262611.37802992,2012.0809078547,822.0005986585,0.84623194310469,0.62082257639319,129302.79455973,1963.4636200722,921.6261883766,3.0459614701562e-09,1.1208225763932,965283.9634575,1772.0000205402,773.14996770412,1.1974139301625,963904.36500228,1698.5099770095,888.70035061406,1.2492228581109,266637.78662481,1962.7975877129,922.99100878501,1.2789964205172,261881.79467186,2012.0809068459,822.00060072563,1.2476690643777,137531.68593891,1962.7975902879,922.99100350832,1.5487965458246,0.95868446022687,1.1125161440288,0.69588398542118,267633.39389539,1125.8774409839,128808.84760754,7114.7718967251,7.4084106590109,1962.7975897292,922.99100465335,0.86747973882345,964330.96467212,1698.5101005472,888.7001563723,0.93166604684072,965290.92785208,2249.2084455814,319240.5932333,44461.583364629,4.4651192411001,1772.0000078816,773.14998760762,1.1974139313142,117356.9616334,985878.30500645,2011.628637407,822.92738236267,-2.7820836517321e-320,195888351.49111
9860.2625759663,-0.0013782467794032,1.2103006002262,7114.892095655,0.00039674176344627,803.19023808334,78966707.15973,267885.85911777,922.98630442729,263195.90792022,822.00063208983,966319.09109462,773.1502295981,964984.26370239,888.70034956673,-0.00063440650569646,-12364.017269734,15500.091359248,-0.00073110087532768,2270.490595655,44462.632830266,0.0001591203943789,0.091359247595608,195955983.30513,3.8144684482442e-08,-0.00024705198220254,1.0053552722766e-05,0.0011384477246309,0.00036956283144985,0.00011007640025773,-2.8036027710878e-06,-2.8036027710878e-06,195799654.43745,378344.41077241,822.09027379518,153306.30105071,923.00074756641,5.2922682617656e-10,0.0011384477246309,0,-123156.9415431,139688.98841558,262845.92995867,0.00047963923170758,3.8144684482442e-08,-0.0013782467794032,803.19023312706,14148358.507771,1.0053552722766e-05,196,1833.040094235,-1101.961599141,1101.9615980304,196000000,9860.2625759663,152115.87293397,1962.7916411073,923.00319445226,1.6209502756472,354955.51386863,2012.0371513321,822.09026366372,0.61108557531504,137579.0853637,1962.7975629264,922.99105957696,1.5488056847566,380600.91098757,2012.0371462105,822.09027415885,0.30070752655417,342231.54793103,2012.0371374665,822.09029207677,0.33734095140576,264168.22548921,1962.7708431203,923.045813278,0.22613951360163,262421.19680078,2012.0808890959,822.00063709859,0.84623695733727,34.193540989699,80.200149626902,19.434073270656,16.94100751086,2.5923101048667,0.30916878896916,1.2766568881158e+15,3.3651581311164e+14,3.0237374813064e+14,262612.8049933,2012.0808904364,822.00063435168,0.84623695759996,0.62082252790636,129302.79506305,1963.4636200746,921.62618837167,-9.6077080921526e-09,1.1208225279064,965283.96978339,1772.0000147495,773.14997680898,1.1974218410523,963904.35515226,1698.5099899292,888.70033030005,1.2492310944118,266639.23311688,1962.7975625121,922.99106042604,1.2790040048509,261883.21300747,2012.0808909376,822.00063332463,1.2476764560001,137531.65859227,1962.7975612444,922.99106302367,1.5488057327658,0.95849273613349,1.1129134561504,0.69589376856222,267634.85213699,1125.8839163897,128810.31242003,7114.892095655,7.4084136718751,1962.7975629297,922.99105957037,0.86748488203437,964330.95956238,1698.5099977082,888.70031806888,0.93167220421217,965290.93434559,2249.2232930864,319244.80772372,44462.632830266,4.4651022954875,1772.0000039712,773.14999375598,1.1974218426007,117356.96307077,985878.30500645,2011.628637407,822.92738236267,1.0716283858297e-320,195889074.93677
9885.1648293109,-0.001377394868333,1.2103618018844,7115.0110155789,0.00039363651920791,803.19508594695,78967203.696775,267887.29916409,922.98629462587,263197.3193081,822.00062369865,966319.11083789,773.15019772544,964984.2669383,888.70025872907,-0.00064183435597442,-12363.009976597,15500.091593129,-0.00074555491278261,2270.6095155789,44463.640123403,0.00015414364620107,0.091593129402319,195957283.4659,3.8402324265214e-08,-0.00024791761859968,1.0059381529208e-05,0.0011384512114208,0.00036956291963303,0.00011007930109182,-2.8019244179181e-06,-2.8019244179181e-06,195800682.36176,378345.80572488,822.09032508446,153306.23713107,923.00072914488,5.2834963190761e-10,0.0011384512114208,0,-123158.40790648,139688.93312434,262847.34103082,0.00047964222072485,3.8402324265214e-08,-0.001377394868333,803.19509397342,14146547.575188,1.0059381529208e-05,196,1836.022814996,-1101.9694351555,1101.9694366244,196000000,9885.1648293109,152115.78682918,1962.7916501324,923.00317595822,1.6209600380216,354956.73386431,2012.0371264568,822.09031463778,0.61108927058624,137579.00169817,1962.7975701406,922.99104479394,1.5488150102091,380602.30935825,2012.0371213176,822.0903251688,0.3007093454182,342232.71382335,2012.037110953,822.09034640778,0.33734299139426,264169.18719788,1962.7708681879,923.04576191007,0.22614087418423,262422.59916645,2012.0808895869,822.0006360924,0.84624206935693,34.194038790775,80.201316718983,19.434358273003,16.941257890081,2.5923485101201,0.30917337359138,1.2764017315059e+15,3.3663544224337e+14,3.0237374813064e+14,262614.20935893,2012.0808981111,822.00061862476,0.84624207053611,0.62082214591212,129302.7392903,1963.4636200733,921.62618837431,-2.2563308674747e-08,1.1208221459121,965283.97475245,1772.0000321321,773.14994947777,1.1974303496555,963904.34304745,1698.5100616095,888.70021759518,1.2492399222334,266640.65805974,1962.7975653749,922.9910545597,1.2790117428612,261884.60853862,2012.0808969768,822.00062094922,1.2476839960292,137531.57429976,1962.797565995,922.99105328889,1.5488151064515,0.95830116879895,1.1133090894765,0.69590410037281,267636.28914171,1125.8905604595,128811.81844096,7115.0110155789,7.4084212939932,1962.7975647058,922.99105593066,0.86749013139963,964330.95353766,1698.5100110687,888.70029706185,0.93167878319322,965290.93939151,2249.239315222,319249.35653006,44463.640123403,4.4650965150201,1772.0000138317,773.14997825204,1.1974303580177,117356.91464926,985878.30500645,2011.628637407,822.92738236267,1.2939579264582e-320,195889962.27617
9910.0657346637,-0.0013765495292413,1.2104225164308,7115.1121939511,0.00039059957167166,803.19919260855,78967565.572783,267888.45157204,922.98618764376,263198.44629073,822.00057886238,966319.13111894,773.15029765098,964984.2701452,888.70005223912,-0.00059447185674344,-12362.138012239,15500.0918209,-0.00069061297722328,2270.7106939511,44464.512087761,0.00014974589061482,0.091820900493296,195958694.25286,3.9595553644233e-08,-0.00024877958993119,1.0065168296373e-05,0.001138457158013,0.00036956359326066,0.00011008274920126,-2.7999540450974e-06,-2.7999540450974e-06,195801590.65274,378346.92155934,822.09029641453,153306.11385088,923.00066261302,5.2799329744972e-10,0.001138457158013,0,-123159.65105879,139688.81697563,262848.46803443,0.00047964634246191,3.9595553644233e-08,-0.0013765495292413,803.19921295445,14144755.435012,1.0065168296373e-05,196,1838.89890577,-1101.9773706749,1101.977364651,196000000,9910.0657346637,152115.64471119,1962.7916825897,923.0031094473,1.6209682836519,354957.70093589,2012.0371493227,822.09026778142,0.61109238245417,137578.8615222,1962.7976017797,922.99097995964,1.5488228872062,380603.42813313,2012.0371351623,822.09029679863,0.30071088102013,342233.63456277,2012.0371383111,822.09029034614,0.33734470791126,264169.93290529,1962.7709088845,923.04567851538,0.22614202261935,262423.71872168,2012.0809336661,822.00054576627,0.84624638095683,34.194536859256,80.202484873683,19.434640460018,16.941501831492,2.5923855753577,0.30917778425756,1.2761467847148e+15,3.3675456487072e+14,3.0237374813064e+14,262615.33028529,2012.0809382634,822.00053634554,0.8462463927611,0.62082141449264,129302.62278988,1963.4636200571,921.62618840752,-3.3847094579938e-08,1.1208214144926,965283.98033032,1771.9999655192,773.15005421508,1.1974389558186,963904.33103224,1698.5101527056,888.7000743623,1.2492487667134,266641.7974126,1962.7976181333,922.99094644806,1.2790182913091,261885.72187641,2012.0809257294,822.0005620299,1.2476903823293,137531.43352776,1962.7975930694,922.99099780852,1.5488230673715,0.95810975899288,1.113703047709,0.69591416012973,267637.43888354,1125.8961860341,128813.09251348,7115.1121939511,7.4084272627575,1962.7975986466,922.99098637987,0.86749458603387,964330.94801758,1698.5099590133,888.70037890997,0.93168540295293,965290.94491362,2249.2554628406,319253.9404067,44464.512087761,4.4651051197427,1771.9999824207,773.15002764048,1.1974389549391,117356.81221215,985878.30500645,2011.628637407,822.92738236267,1.6714240798809e-320,195890797.35801
9934.9672950017,-0.0013757106010066,1.2104827682053,7115.2007269943,0.0003876670716192,803.2027296626,78967985.746392,267889.40380871,922.98613863954,263199.37466626,822.00043550806,966319.14779292,773.15020711896,964984.27124429,888.69982517497,-0.00047449284966206,-12361.515791633,15500.092043689,-0.00062260182642149,2270.7992269943,44465.134308367,0.00014630287668364,0.092043689045263,195959515.316,3.8766138452323e-08,-0.00024963797226978,1.0070914544946e-05,0.0011384636321747,0.00036956452439998,0.0001100862310833,-2.7979627880834e-06,-2.7979627880834e-06,195802425.78445,378347.84174479,822.09024008926,153305.96439275,923.00059005122,5.271324648685e-10,0.0011384636321747,0,-123160.72304728,139688.6736257,262849.39667298,0.00047965075548328,3.8766138452323e-08,-0.0013757106010066,803.20275809581,14142978.760209,1.0070914544946e-05,196,1841.781475876,-1101.9847148916,1101.984714,196000000,9934.9672950017,152115.47908356,1962.7917180217,923.00303684076,1.6209753962619,354958.49265955,2012.0371751984,822.09021475732,0.61109506651561,137578.6974663,1962.7976370789,922.99090762517,1.5488296837063,380604.35086002,2012.0371628046,822.09024015442,0.30071220124924,342234.38640792,2012.0371637244,822.09023826966,0.33734618960622,264170.53275917,1962.7709438677,923.04560682854,0.2261430149315,262424.64104178,2012.0809944077,822.00042129574,0.84625008988125,34.195033358731,80.203644592539,19.434918166866,16.941742583879,2.5924224129746,0.30918217707577,1.2758920269295e+15,3.3687319150679e+14,3.0237374813064e+14,262616.25355975,2012.0810072459,822.00039498789,0.84625010006103,0.62082055671788,129302.47922512,1963.4636200385,921.62618844566,-3.6696375362069e-08,1.1208205567179,965283.98303559,1772.000029028,773.14995435854,1.197446946958,963904.31760086,1698.5103467991,888.69976918383,1.2492570119797,266642.73873687,1962.7976417552,922.99089804264,1.2790239151526,261886.63874184,2012.0809956776,822.00041869338,1.2476958464891,137531.26931043,1962.7976263136,922.99092968526,1.548829864867,0.95791849108924,1.1140953656162,0.69592406367842,267638.3889201,1125.9010549089,128814.20019504,7115.2007269943,7.4084313235399,1962.7976291149,922.99092394482,0.86749839600012,964330.94186809,1698.5101329092,888.70010548868,0.93169152991094,965290.94770354,2249.2704354794,319258.18935898,44465.134308367,4.46513191932,1772.0000102391,773.14998390074,1.197446961781,117356.68515002,985878.30500645,2011.628637407,822.92738236267,-1.9644050078648e-320,195891607.10964
9959.8689103538,-0.0013748774263707,1.2105426020431,7115.2777456355,0.0003848502361222,803.20589515358,78968253.385669,267890.24950034,922.98606402082,263200.20006887,822.00040431815,966319.16305404,773.15029100263,964984.27334172,888.69964423689,-0.00042075422163634,-12360.937681752,15500.092259184,-0.00055220557464963,2270.8762456354,44465.712418248,0.00014197665999702,0.092259184272544,195960557.65798,3.7877494735335e-08,-0.00025049276927217,1.0076620122916e-05,0.0011384714447699,0.00036956587595205,0.00011008997957741,-2.7958472846722e-06,-2.7958472846722e-06,195803255.1754,378348.65923449,822.09014551251,153305.82332168,923.00052182852,5.2604545575467e-10,0.0011384714447699,0,-123161.68413121,139688.53797636,262850.22210757,0.00047965585552946,3.7877494735335e-08,-0.0013748774263707,803.20590030185,14141217.003593,1.0076620122916e-05,196,1844.686725801,-1101.9909276017,1101.9909281475,196000000,9959.8689103538,152115.32356744,1962.7917514583,923.00296832309,1.6209817627921,354959.19473039,2012.0372204625,822.09012200301,0.61109746234447,137578.5433181,1962.7976705207,922.99083909701,1.5488357670712,380605.17062431,2012.0372089684,822.09014555657,0.30071337917504,342235.05251342,2012.0372080781,822.09014738084,0.33734751257213,264171.06149711,1962.7709823268,923.04552801891,0.22614390278711,262425.46084297,2012.0810188163,822.00037127807,0.84625340017171,34.195524127048,80.204781105518,19.435190066477,16.941980113087,2.5924587724771,0.3091865071791,1.2756374638203e+15,3.3699132265692e+14,3.0237374813064e+14,262617.07443258,2012.0810167255,822.00037556244,0.84625340834324,0.6208198277524,129302.34332007,1963.4636200277,921.62618846788,-2.3445007809854e-08,1.1208198277524,965283.98670896,1771.9999744082,773.15004023868,1.1974536921266,963904.30773213,1698.5104214987,888.69965173166,1.2492639500196,266643.57472128,1962.7976783922,922.99082296673,1.2790288979215,261887.45390819,2012.0810082927,822.00039284285,1.247700721247,137531.11504564,1962.797661513,922.99085755542,1.5488358954849,0.95772736934516,1.1144860448694,0.69593376850755,267639.23264861,1125.9053987131,128815.19068496,7115.2777456355,7.4084369486172,1962.7976645703,922.99085129044,0.86750177446276,964330.93730658,1698.5102040912,888.69999356737,0.93169672188126,965290.95138408,2249.28310562,319261.78652079,44465.712418248,4.465149291657,1771.9999903026,773.15001524747,1.1974536972084,117356.56327648,985878.30500645,2011.628637407,822.92738236267,-2.5355448944573e-320,195892379.88153
9984.7749522463,-0.001374048364989,1.2106021148977,7115.3435004554,0.00038273370526688,803.20856165702,78968553.811874,267890.97884863,922.98599723577,263200.91163241,822.00031679151,966319.17547551,773.1502209625,964984.274087,888.69948431956,-0.00036030019839473,-12360.443377953,15500.092473116,-0.00048023684053078,2270.9420004554,44466.206722047,0.00013949405496972,0.092473115528031,195961084.48471,3.5141824172857e-08,-0.00025134413647997,1.0082289820649e-05,0.001138479001134,0.00036956732589082,0.00011009318851203,-2.7941620643252e-06,-2.7941620643252e-06,195803778.63511,378349.36296269,822.0901526412,153305.71958571,923.00045959984,5.2511363329621e-10,0.001138479001134,0,-123162.49481242,139688.43881708,262850.9336295,0.00047966051440285,3.5141824172857e-08,-0.001374048364989,803.20858907031,14139467.949952,1.0082289820649e-05,196,1847.505368672,-1101.9964876987,1101.9964946001,196000000,9984.7749522463,152115.20761603,1962.79178182,923.00290610652,1.6209871248708,354959.80204772,2012.037219637,822.09012369462,0.6110994912456,137578.42851459,1962.7977015509,922.9907755104,1.5488408917872,380605.87624113,2012.0372055192,822.09015262463,0.30071437808954,342235.6299701,2012.0372072018,822.09014917657,0.33734863228276,264171.52374617,1962.7710136289,923.0454638753,0.22614465114184,262426.16758115,2012.0810455867,822.00031642071,0.84625620513803,34.196005510335,80.205880218172,19.43544591221,16.942198763739,2.5924919550605,0.30919045886061,1.2753830502906e+15,3.3710897981665e+14,3.0237374813064e+14,262617.78212039,2012.0810646397,822.00027737765,0.84625621386348,0.62081923432664,129302.24396061,1963.4636200141,921.62618849562,-3.3467862479508e-08,1.1208192343266,965283.988623,1772.0000149419,773.14997650651,1.197459740428,963904.29755737,1698.5105566434,888.69943923986,1.2492701832735,266644.29575039,1962.7977108896,922.99075637375,1.2790331506768,261888.15672399,2012.0810546655,822.00029781669,1.2477048591065,137530.99993064,1962.7976978727,922.99078304781,1.5488410489198,0.95753635990291,1.114875156558,0.69594265684752,267639.96031397,1125.909043985,128816.01644318,7115.3435004554,7.4084406132674,1962.7976983367,922.99078209682,0.86750465941687,964330.93278808,1698.5103827901,888.69971259417,0.93170136129817,965290.95333855,2249.2944648239,319265.01080557,44466.206722047,4.465167332568,1772.0000112553,773.14998230293,1.1974597535751,117356.47535238,985878.30500645,2011.628637407,822.92738236267,2.0138115724489e-320,195892952.1208
10009.68543709,-0.0013732226083022,1.2106613888398,7115.4066902317,0.00038095281113077,803.21108890631,78968791.882761,267891.6475486,922.98596602467,263201.56390003,822.00026530569,966319.1866529,773.15027306973,964984.27552594,888.69934264076,-0.00028148163016795,-12360.118620291,15500.092684414,-0.00044067141629966,2271.0051902317,44466.531479709,0.00013730683626022,0.09268441437558,195961797.26613,3.509889026621e-08,-0.00025219208590317,1.0087924830022e-05,0.0011384882385761,0.0003695691924017,0.00011009675823668,-2.7923209487821e-06,-2.7923209487821e-06,195804435.3601,378350.00890898,822.0900950695,153305.60181084,923.0004283115,5.2406555890388e-10,0.0011384882385761,0,-123163.26022576,139688.32542132,262851.58564709,0.00047966595063838,3.509889026621e-08,-0.0013732226083022,803.21109843815,14137728.868261,1.0087924830022e-05,196,1850.314103584,-1102.0010748156,1102.0010749626,196000000,10009.68543709,152115.07833958,1962.7917970711,923.00287485422,1.6209922034545,354960.35602814,2012.0372432288,822.09007535079,0.61110140711775,137578.30038729,1962.7977168549,922.99074414983,1.5488457441114,380606.52400261,2012.0372335873,822.09009510804,0.30071532015764,342236.15536997,2012.0372278225,822.09010692101,0.33734969037497,264171.93899653,1962.7710300531,923.04543021913,0.22614535921205,262426.81508854,2012.0810831533,822.00023944005,0.84625885053014,34.196470276485,80.206918886085,19.435685784212,16.942407193254,2.5925239117843,0.30919427054385,1.2751287854054e+15,3.3722616464573e+14,3.0237374813064e+14,262618.43075076,2012.0810836467,822.00023842897,0.84625885757348,0.62081858938881,129302.13026955,1963.4636200051,921.62618851405,-2.5506601352013e-08,1.1208185893888,965283.99123829,1771.9999810094,773.15002985948,1.1974647208759,963904.29009545,1698.5106152432,888.69934710182,1.2492753268322,266644.95669304,1962.7977270466,922.99072326507,1.2790371401792,261888.80080332,2012.0810759738,822.000254152,1.2477087542967,137530.87160529,1962.7977114988,922.99075512542,1.5488458734778,0.95734546206043,1.115262706171,0.69595120804626,267640.62744881,1125.9125258526,128816.81084035,7115.4066902317,7.408443600113,1962.7977150386,922.99074787171,0.86750736344271,964330.92927803,1698.5104198282,888.69965435825,0.93170520920473,965290.95600148,2249.3038152988,319267.66555789,44466.531479709,4.4651903808584,1771.9999929101,773.15001114756,1.1974647231198,117356.37405947,985878.30500645,2011.628637407,822.92738236267,2.8468062513373e-320,195893446.28369
10034.596586879,-0.0013724013779524,1.21072033482,7115.462482522,0.00037892174344308,803.21337054338,78969023.908283,267892.24468987,922.98594579581,263202.14652698,822.00021876927,966319.19557385,773.15028635148,964984.27637138,888.6992434661,-0.0002152161283675,-12359.860494741,15500.092894136,-0.00039233175698428,2271.060982522,44466.789605259,0.00013588986102854,0.092894135785179,195962172.79568,3.4211144355574e-08,-0.00025303649182268,1.0093521566944e-05,0.001138497546311,0.00036957113672266,0.00011010034044752,-2.7904641286535e-06,-2.7904641286535e-06,195804970.15123,378350.58567971,822.09006121027,153305.48621031,923.00037250057,5.2308509692687e-10,0.001138497546311,0,-123163.95460101,139688.21370606,262852.16830707,0.00047967147717018,3.4211144355574e-08,-0.0013724013779524,803.21336636811,14136006.263981,1.0093521566944e-05,196,1853.122748801,-1102.0048606151,1102.0048576936,196000000,10034.596586879,152114.95232919,1962.7918242656,923.00281912793,1.6209968046841,354960.84991164,2012.0372552964,822.0900506221,0.61110314061458,137578.17533408,1962.7977440537,922.99068841461,1.5488501407267,380607.10239471,2012.0372501057,822.09006125885,0.30071617187808,342236.62354017,2012.0372383979,822.09008525022,0.33735064760085,264172.30676064,1962.7710562389,923.04537655969,0.2261460006902,262427.39368225,2012.0811104214,822.00018356267,0.84626124339113,34.196925206163,80.2079406235,19.435929709741,16.942619388797,2.5925562269794,0.30919811446799,1.2748747078046e+15,3.3734285977004e+14,3.0237374813064e+14,262619.01011376,2012.0810954256,822.00021429179,0.84626124727808,0.62081797710206,129302.01836943,1963.4636199931,921.62618853875,-1.3474287740084e-08,1.1208179771021,965283.9930721,1771.9999745967,773.15003994237,1.1974688435919,963904.28355456,1698.5106710714,888.69925932163,1.2492796039618,266645.54687149,1962.7977356846,922.99070556442,1.2790407453475,261889.37607817,2012.0810928676,822.00021953362,1.2477122726121,137530.74654818,1962.7977329628,922.9907111419,1.5488502230568,0.95715470482797,1.1156486362493,0.69595986037775,267641.22319461,1125.9156388141,128817.51858504,7115.462482522,7.4084470531196,1962.7977311824,922.99071479011,0.86750980368722,964330.92621441,1698.5105298849,888.699481313,0.93170840122811,965290.95787393,2249.3115162756,319269.85104556,44466.789605259,4.4652103776763,1771.99998675,773.15002083334,1.1974688400124,117356.27393665,985878.30500645,2011.628637407,822.92738236267,-2.4619291132269e-320,195893983.33598
10059.511254159,-0.0013715831078044,1.2107790634369,7115.5110426155,0.00037739835516321,803.21530811193,78969188.165143,267892.771607,922.98588474915,263202.6612794,822.00020122197,966319.20298835,773.15026045496,964984.27706391,888.6991579606,-0.00020841879609179,-12359.541658129,15500.093101397,-0.00034804136521416,2271.1095426155,44467.108441871,0.00013431703018631,0.093101396529822,195962514.94708,3.2771259360917e-08,-0.0002538774708386,1.0099083694175e-05,0.0011385064457219,0.00036957305378935,0.00011010358918237,-2.7888224853757e-06,-2.7888224853757e-06,195805366.78605,378351.09428209,822.09006900886,153305.40593758,923.00033872444,5.2219016792769e-10,0.0011385064457219,0,-123164.54628965,139688.13681473,262852.68310438,0.00047967664297172,3.2771259360917e-08,-0.0013715831078044,803.21531076283,14134295.333627,1.0099083694175e-05,196,1855.934923354,-1102.0080569746,1102.0080577834,196000000,10059.511254159,152114.86315922,1962.7918407571,923.00278533378,1.6210007046442,354961.28845752,2012.0372563517,822.09004845958,0.61110461468459,137578.08704955,1962.7977611031,922.99065347729,1.5488538681339,380607.61237207,2012.0372463197,822.09006901701,0.30071689769735,342237.04033288,2012.0372439862,822.09007379886,0.33735146096196,264172.63815523,1962.7710729687,923.04534227731,0.22614654509478,262427.90500359,2012.0811138779,822.00017647965,0.84626328124675,34.197368061226,80.20893061118,19.436161836197,16.942819433027,2.5925867221201,0.30920174775569,1.274620787962e+15,3.3745908130347e+14,3.0237374813064e+14,262619.5220513,2012.0811109571,822.00018246499,0.84626328628788,0.62081753275551,129301.94133475,1963.4636199806,921.62618856425,-1.5511801907053e-08,1.1208175327555,965283.99443039,1771.9999915412,773.15001329999,1.197472315752,963904.27797981,1698.5107394146,888.69915186391,1.2492831791008,266646.06776549,1962.7977656404,922.9906441796,1.2790438192072,261889.88446782,2012.0811054651,822.00019371911,1.2477152809118,137530.65810159,1962.797756207,922.99066351019,1.5488539514676,0.95696406603771,1.1160330000843,0.69596803280152,267641.74888823,1125.9183155545,128818.12846702,7115.5110426155,7.4084493854995,1962.7977581176,922.99065959507,0.86751188999659,964330.92375587,1698.5106332173,888.69931884073,0.93171105980093,965290.95925872,2249.3180452687,319271.70443638,44467.108441871,4.4652172503953,1771.99999676,773.15000509434,1.1974723178109,117356.2054559,985878.30500645,2011.628637407,822.92738236267,1.8137149858832e-320,195894406.72873
10084.428836559,-0.0013707674479459,1.2108375905713,7115.5589315865,0.00037603270099727,803.21724761353,78969377.267575,267893.29536509,922.98590559749,263203.17327851,822.0001878969,966319.21006334,773.15029632507,964984.27810593,888.69910717531,-0.00017436008090499,-12359.308272165,15500.093307978,-0.00032546505758546,2271.1574315865,44467.341827835,0.00013340160632474,0.09330797843892,195962917.72759,3.2430843068107e-08,-0.0002547150076912,1.0104611860951e-05,0.0011385156458804,0.00036957507913573,0.00011010680221558,-2.7872526124676e-06,-2.7872526124676e-06,195805826.40807,378351.60017659,822.09006167785,153305.32553265,923.00032210374,5.2115718440489e-10,0.0011385156458804,0,-123165.13496754,139688.05977887,262853.19474642,0.0004796818813513,3.2430843068107e-08,-0.0013707674479459,803.21723074012,14132596.722931,1.0104611860951e-05,196,1858.747390747,-1102.0108946485,1102.0108899842,196000000,10084.428836559,152114.77393346,1962.7918488998,923.00276864797,1.6210046158862,354961.72407586,2012.0372530102,822.09005530703,0.61110609218353,137577.99870717,1962.7977696835,922.99063589441,1.5488576057739,380608.11963624,2012.0372498499,822.09006178307,0.30071762337561,342237.45423133,2012.0372360024,822.09009015911,0.33735227707096,264172.96687405,1962.7710767437,923.04533454164,0.2261470904401,262428.41319027,2012.0811247969,822.0001541048,0.84626531982997,34.197797260472,80.209884026787,19.436384955689,16.943012546946,2.5926161795139,0.30920525601961,1.2743670315849e+15,3.3757482713716e+14,3.0237374813064e+14,262620.031252,2012.081103079,822.00019860869,0.84626532199362,0.62081711911116,129301.86403243,1963.463619977,921.6261885718,-3.2078348638527e-09,1.1208171191112,965283.99623404,1771.9999661226,773.15005326628,1.1974753994445,963904.27350917,1698.510749525,888.69913596699,1.2492863906138,266646.58560658,1962.7977563081,922.99066330303,1.279046887569,261890.39021048,2012.0811038291,822.00019707145,1.2477182771595,137530.56966698,1962.7977567397,922.99066241855,1.5488576511137,0.95677354997465,1.1164157907015,0.69597589445892,267642.27146481,1125.9209686161,128818.73198209,7115.5589315865,7.4084519688803,1962.7977552848,922.99066539992,0.86751396673688,964330.92158843,1698.5106572456,888.69928106035,0.93171346152728,965290.96108446,2249.3238304322,319273.34695281,44467.341827835,4.4652282515057,1771.9999822148,773.15002796411,1.1974753925242,117356.13610372,985878.30500645,2011.628637407,822.92738236267,4.3280150575693e-321,195894761.28091
10109.347146829,-0.0013699552759138,1.2108959023462,7115.6065493505,0.00037462884744874,803.21911006111,78969531.331377,267893.81885517,922.98583417133,263203.68576884,822.00019219813,966319.215941,773.15023548794,964984.27853821,888.69906532948,-0.00018363912772656,-12359.0058597,15500.093511483,-0.00031365765687497,2271.2050493505,44467.6442403,0.0001318992350953,0.093511482707485,195963170.17342,3.1338910978871e-08,-0.00025554903967844,1.0110104854179e-05,0.0011385242777835,0.00036957701239362,0.00011010993578101,-2.7856763091078e-06,-2.7856763091078e-06,195806191.94326,378352.1066123,822.09008910609,153305.2652632,923.00030662283,5.2029965047174e-10,0.0011385242777835,0,-123165.70456277,139688.0028432,262853.70740597,0.00047968694817463,3.1338910978871e-08,-0.0013699552759138,803.21911464787,14130912.003623,1.0110104854179e-05,196,1861.555404895,-1102.0134920792,1102.0134960049,196000000,10109.347146829,152114.70506085,1962.7918564176,923.00275324259,1.6210083640152,354962.16339649,2012.0372496991,822.09006209211,0.61110750889778,137577.9307848,1962.7977768571,922.99062119445,1.5488611867746,380608.62739732,2012.0372364453,822.09008925141,0.30071832260016,342237.87271121,2012.0372384955,822.09008505026,0.33735305841594,264173.30332645,1962.7710951565,923.04529681037,0.22614761321147,262428.92248319,2012.0811290569,822.00014537513,0.84626728060702,34.198216400324,80.210820980331,19.436609490971,16.943209287051,2.5926464044486,0.30920887024372,1.274113460825e+15,3.3769008860583e+14,3.0237374813064e+14,262620.54102354,2012.0811224001,822.00015901613,0.8462672871734,0.62081675587162,129301.80700878,1963.4636199719,921.6261885822,-1.7310495539462e-08,1.1208167558716,965283.99712221,1772.0000073445,773.14998845204,1.1974782124889,963904.26877888,1698.5108102927,888.6990404203,1.2492892898275,266647.1032009,1962.797790439,922.99059336274,1.2790498591599,261890.89650666,2012.0811138319,822.00017657403,1.2477211822018,137530.50144764,1962.7977767713,922.99062137023,1.548861272699,0.95658317326993,1.1167969794435,0.6959840497702,267642.79374943,1125.9235584942,128819.32172991,7115.6065493505,7.4084535735008,1962.7977794952,922.99061578845,0.86751598849969,964330.91945657,1698.5107567097,888.69912467025,0.93171560447071,965290.96199584,2249.3291247935,319274.84947569,44467.6442403,4.4652294516974,1772.0000067161,773.14998944011,1.1974782227371,117356.0860887,985878.30500645,2011.628637407,822.92738236267,8.947528846185e-321,195895206.41558
10134.267842935,-0.0013691454060437,1.2109540144983,7115.6513729898,0.00037333434201,803.22091226425,78969695.294846,267894.3228001,922.98583919335,263204.17911156,822.00020025306,966319.22272625,773.15024718286,964984.27966259,888.69903244785,-0.00019383524374916,-12358.686719702,15500.093713324,-0.00029983693991653,2271.2498729898,44467.963380298,0.00013056995796987,0.093713323931632,195963573.1522,3.0965945205588e-08,-0.00025637963606843,1.0115564101973e-05,0.0011385328372819,0.00036957890033375,0.00011011292502571,-2.7842186859782e-06,-2.7842186859782e-06,195806585.25756,378352.59357581,822.09011009184,153305.20666253,923.00030156323,5.1935347975179e-10,0.0011385328372819,0,-123166.25312469,139687.94743759,262854.20056228,0.00047969182535946,3.0965945205588e-08,-0.0013691454060437,803.22090849086,14129240.427144,1.0115564101973e-05,196,1864.362826099,-1102.0161056053,1102.0161079343,196000000,10134.267842935,152114.63822531,1962.7918588856,923.0027481852,1.6210120025272,354962.58529372,2012.0372371282,822.09008785203,0.6111088842893,137577.86483153,1962.7977797973,922.99061516937,1.5488646638398,380609.11562394,2012.0372262966,822.09011004801,0.30071899880717,342238.27450557,2012.0372249492,822.09011280912,0.33735381788572,264173.62597556,1962.7710953203,923.0452964747,0.22614812065458,262429.41241828,2012.0811223087,822.00015920357,0.84626917961599,34.198626311767,80.211740194908,19.436827668834,16.943397861859,2.5926751471988,0.309212291202,1.2738600585656e+15,3.3780487528216e+14,3.0237374813064e+14,262621.03176502,2012.0811129257,822.000178431,0.84626918501839,0.62081645330286,129301.75138978,1963.463619962,921.62618860242,-1.0845931084772e-08,1.1208164533029,965283.99903858,1771.9999997301,773.15000042439,1.1974810615883,963904.26483658,1698.5108257372,888.69901613651,1.2492922503001,266647.60159831,1962.7977882695,922.99059780831,1.2790527169694,261891.38399521,2012.0811068069,822.00019096946,1.2477239782257,137530.43536969,1962.7977774064,922.99062006885,1.5488647269969,0.9563929230725,1.1171765979687,0.69599175418652,267643.29658032,1125.9260289403,128819.88341339,7115.6513729898,7.4084557449732,1962.7977805322,922.99061366357,0.86751792496802,964330.91745416,1698.5107818388,888.69908515916,0.93171781739906,965290.96394278,2249.334455609,319276.36261793,44467.963380298,4.4652291680954,1772.0000013883,773.14999781719,1.1974810656333,117356.03628466,985878.30500645,2011.628637407,822.92738236267,-1.2707368411037e-320,195895546.93665
10159.18924076,-0.0013683385341379,1.2110119242997,7115.6984435036,0.0003720016269373,803.22275555842,78969878.006464,267894.8438578,922.98583992521,263204.68942812,822.00020089484,966319.22910453,773.15021666489,964984.28055562,888.69900827864,-0.00019979888611488,-12358.365220706,15500.093912774,-0.0003006778948702,2271.2969435036,44468.284879294,0.00012911815575872,0.093912774006655,195963936.54612,3.0666326306019e-08,-0.00025720674627797,1.0120989103584e-05,0.0011385411144333,0.00036958073626739,0.00011011587422723,-2.7827672893e-06,-2.7827672893e-06,195806978.79942,378353.09751898,822.09013934615,153305.15215107,923.00030193172,5.1846632498616e-10,0.0011385411144333,0,-123166.81451791,139687.89623528,262854.71075319,0.00047969661049462,3.0666326306019e-08,-0.0013683385341379,803.22275428988,14127582.647334,1.0120989103584e-05,196,1867.17165703,-1102.0187380206,1102.0187420152,196000000,10159.18924076,152114.57526013,1962.7918587387,923.00274848637,1.6210157228591,354963.02279032,2012.0372234103,822.09011596248,0.61111029071568,137577.80281178,1962.7977796115,922.9906155502,1.5488682186233,380609.62086093,2012.03721195,822.09013944673,0.30071969111228,342238.69146638,2012.037211471,822.09014042836,0.33735459421709,264173.96213679,1962.771098474,923.04529001232,0.22614863938885,262429.91929254,2012.0811225318,822.00015874628,0.84627112283238,34.199028294656,80.212646350084,19.437044829197,16.943587193365,2.5927041058733,0.30921574431695,1.2736068417128e+15,3.3791918017569e+14,3.0237374813064e+14,262621.53939565,2012.0811145562,822.00017508969,0.8462711286947,0.62081615078782,129301.69999606,1963.4636199596,921.62618860729,-1.216337553873e-08,1.1208161507878,965284.00041655,1772.000018093,773.14997155196,1.1974839246158,963904.26051835,1698.5108563403,888.69896801837,1.2492952264796,266648.11692728,1962.7977874,922.99059959011,1.2790556552891,261891.88827217,2012.0811076011,822.00018934192,1.2477268446565,137530.37315644,1962.7977773863,922.99062011011,1.5488682853976,0.95620281207537,1.1175546231584,0.69599954716919,267643.81647802,1125.9285607717,128820.45814372,7115.6984435036,7.408456809531,1962.7977801667,922.9906144126,0.86751991787342,964330.91541379,1698.510830244,888.69900905028,0.93172002821083,965290.96535044,2249.3398349392,319277.88956884,44468.284879294,4.4652289341159,1772.000009631,773.14998485699,1.1974839335438,117355.99071213,985878.30500645,2011.628637407,822.92738236267,-3.6264418404747e-321,195895924.38451
10184.111171403,-0.0013675346234558,1.2110696208476,7115.745632129,0.00037062617493942,803.22463558421,78970050.877061,267895.37251312,922.98583296884,263205.2070581,822.00020735515,966319.23598664,773.15022840306,964984.28171857,888.69897840099,-0.00019930268751978,-12358.055065881,15500.094110731,-0.00030170151842412,2271.344132129,44468.595034119,0.00012795687690292,0.094110731400008,195964357.56651,3.0611930673056e-08,-0.00025803037299005,1.0126379669207e-05,0.0011385492075902,0.00036958250087886,0.00011011881867088,-2.7812984325828e-06,-2.7812984325828e-06,195807403.36797,378353.60868463,822.09015806248,153305.09392471,923.00030361142,5.1751121541069e-10,0.0011385492075902,0,-123167.3867854,139687.84136987,262855.22815527,0.00047970131954974,3.0611930673056e-08,-0.0013675346234558,803.22463217304,14125938.964772,1.0126379669207e-05,196,1869.978738343,-1102.0213804569,1102.0213820115,196000000,10184.111171403,152114.50841922,1962.7918579523,923.00275009765,1.6210195169741,354963.46608699,2012.0372142568,822.09013471964,0.61111172360224,137577.73692465,1962.7977788862,922.99061703638,1.5488718439211,380610.13335487,2012.0372027989,822.09015819905,0.30072039637758,342239.11376046,2012.0372021979,822.09015943059,0.33735538524174,264174.30207061,1962.771099753,923.04528739138,0.22614916843149,262430.43332081,2012.0811250474,822.00015359131,0.84627310244398,34.199424501381,80.213546274842,19.437261791135,16.943776399435,2.5927330616833,0.30921919748621,1.2733538119006e+15,3.3803300365718e+14,3.0237374813064e+14,262622.05430376,2012.0811124368,822.00017943288,0.84627310863487,0.62081583222407,129301.64491314,1963.4636199625,921.62618860151,-1.1124603210527e-08,1.1208158322241,965284.00236822,1772.0000101776,773.14998399748,1.1974867941184,963904.25654157,1698.5108671417,888.69895103503,1.2492982105974,266648.63974294,1962.7977904329,922.99059337514,1.2790586441805,261892.39975797,2012.081104799,822.00019508407,1.2477297643253,137530.30705104,1962.7977774867,922.99061990428,1.5488719074579,0.95601284150512,1.117931056239,0.69600731013485,267644.34395728,1125.9311419391,128821.04447705,7115.745632129,7.4084587188039,1962.797781769,922.99061112903,0.86752194593929,964330.9134868,1698.510839811,888.69899400791,0.93172225876879,965290.96732315,2249.3452139415,319279.41649942,44468.595034119,4.4652298319105,1772.0000049027,773.14999229129,1.1974867995367,117355.9417584,985878.30500645,2011.628637407,822.92738236267,-2.2183547498272e-321,195896308.09033
10209.033268218,-0.0013667337893923,1.2111271034285,7115.7932602322,0.00036927678291893,803.22654166598,78970223.69615,267895.91773578,922.98584746982,263205.74148076,822.00023304373,966319.2424693,773.15025957544,964984.28254663,888.69896588589,-0.0002061904870061,-12357.720245367,15500.094305937,-0.00030362315123966,2271.3917602322,44468.929854633,0.00012653222216964,0.094305937246541,195964821.31147,3.0513842085673e-08,-0.00025885052002619,1.0131735696989e-05,0.0011385570437386,0.00036958420395839,0.00011012170122097,-2.7798613543044e-06,-2.7798613543044e-06,195807822.03076,378354.13604021,822.09018761026,153305.04430737,923.0003075329,5.1656434224913e-10,0.0011385570437386,0,-123167.96716184,139687.79517176,262855.7623336,0.00047970590517936,3.0513842085673e-08,-0.0013667337893923,803.22653206462,14124309.214732,1.0131735696989e-05,196,1872.812646993,-1102.0240625423,1102.0240659174,196000000,10209.033268218,152114.45007255,1962.7918559941,923.00275411044,1.6210233685229,354963.92469248,2012.0371993856,822.09016519343,0.61111317861736,137577.67955149,1962.7977771059,922.99062068453,1.5488755241649,380610.66204611,2012.0371884197,822.09018766459,0.30072111206889,342239.55112459,2012.0371866469,822.09019129731,0.33735618849419,264174.65608887,1962.7711001692,923.04528653862,0.22614970545852,262430.96408374,2012.08111593,822.00017227453,0.84627511265497,34.199816670537,80.21444370376,19.437478514124,16.943965123716,2.5927619485614,0.30922264579911,1.2731009726646e+15,3.3814634625477e+14,3.0237374813064e+14,262622.58596151,2012.0810964149,822.00021226445,0.84627511844172,0.62081558239619,129301.59848727,1963.4636199607,921.62618860519,-7.2269349205746e-09,1.1208155823962,965284.00382681,1771.9999912381,773.15001377662,1.1974897100487,963904.25215178,1698.5108642328,888.69895560881,1.2493012431323,266649.17906474,1962.7977840287,922.99060649855,1.2790616756299,261892.92796531,2012.0810904557,822.00022447611,1.247732726613,137530.24949702,1962.7977742289,922.99062658014,1.5488755763342,0.95582301401631,1.1183058989569,0.69601505873052,267644.88799026,1125.9337627416,128821.64020589,7115.7932602322,7.408460946459,1962.7977762721,922.99062239321,0.86752400157869,964330.91137682,1698.5108481003,888.69898097434,0.93172452415055,965290.96881843,2249.3506985462,319280.97378978,44468.929854633,4.4652288518759,1771.9999985138,773.15000233683,1.1974897122553,117355.90014377,985878.30500645,2011.628637407,822.92738236267,-4.4120062173623e-321,195896701.97578
10233.956313964,-0.0013659358717235,1.21118435763,7115.8420776563,0.00036780727207969,803.22846491928,78970415.60064,267896.47173463,922.98583569384,263206.28407357,822.00022859364,966319.25092208,773.15024572806,964984.28474419,888.69893229113,-0.0002249507168699,-12357.329566651,15500.094497726,-0.00030853904956984,2271.4405776563,44469.320533349,0.0001246726516366,0.094497726461704,195965258.18363,2.9971229706816e-08,-0.00025966721811987,1.0137058398536e-05,0.0011385643170763,0.00036958576384467,0.0001101244233778,-2.7785016241765e-06,-2.7785016241765e-06,195808211.50295,378354.67143516,822.09023576855,153304.99732921,923.00031250307,5.1559970767609e-10,0.0011385643170763,0,-123168.55305621,139687.75165243,262856.30470864,0.00047971018722246,2.9971229706816e-08,-0.0013659358717235,803.22846370909,14122692.896037,1.0137058398536e-05,196,1875.622248906,-1102.026963871,1102.0269623261,196000000,10233.956313964,152114.39426216,1962.7918536544,923.00275890498,1.6210272558204,354964.39090447,2012.0371766959,822.09021168869,0.61111464854624,137577.62473143,1962.7977747554,922.99062550117,1.548879238497,380611.19878753,2012.0371649633,822.09023573101,0.30072183566243,342239.99596886,2012.0371662823,822.09023302803,0.33735699982649,264175.0171876,1962.7710984935,923.04528997229,0.2261502475475,262431.50300092,2012.0811119574,822.00018041512,0.8462771440458,34.200205119083,80.215336180343,19.437693497935,16.944152036863,2.5927904826284,0.30922604095845,1.2728483159181e+15,3.3825921221575e+14,3.0237374813064e+14,262623.12574834,2012.0811014636,822.00020191894,0.84627715028231,0.62081530942028,129301.55473407,1963.4636199525,921.6261886219,-9.9887549290031e-09,1.1208153094203,965284.00683512,1772.0000013055,773.14999794728,1.197492855906,963904.24868283,1698.5108868715,888.69892001341,1.2493045142902,266649.72706044,1962.7977885443,922.99059724523,1.2790647488709,261893.46423817,2012.0810937572,822.00021771065,1.2477357231068,137530.19441198,1962.7977731056,922.99062888203,1.5488793003386,0.95563332353764,1.1186791653587,0.69602268107841,267645.44077978,1125.9364103836,128822.24110911,7115.8420776563,7.4084624857096,1962.797778925,922.99061695698,0.86752608674095,964330.90938748,1698.5108630672,888.6989574415,0.93172696297126,965290.97185825,2249.356605574,319282.65064315,44469.320533349,4.4652248077949,1771.9999995883,773.15000064729,1.1974928589694,117355.86163348,985878.30500645,2011.628637407,822.92738236267,-4.3576589963198e-321,195897076.3215
10258.879475835,-0.0013651410488906,1.2112414151649,7115.8931827714,0.00036646054477958,803.23049770557,78970603.632588,267897.05289044,922.98585032552,263206.85361218,822.00024992806,966319.25777902,773.15026952332,964984.28546649,888.69891405224,-0.0002250766015095,-12356.978071103,15500.094687849,-0.00031968579821751,2271.4916827714,44469.672028897,0.00012315749877266,0.094687848589634,195965799.05699,3.0427588751554e-08,-0.00026048045361256,1.0142347200417e-05,0.0011385719525432,0.00036958738738696,0.00011012729782329,-2.7770548619943e-06,-2.7770548619943e-06,195808693.86851,378355.23386526,822.09024984021,153304.94541275,923.00032373008,5.146536809721e-10,0.0011385719525432,0,-123169.17055053,139687.70339711,262856.87394763,0.00047971468521025,3.0427588751554e-08,-0.0013651410488906,803.23048895567,14121089.735193,1.0142347200417e-05,196,1878.433304361,-1102.0298770591,1102.0298769557,196000000,10258.879475835,152114.333045,1962.7918481529,923.00277017851,1.6210313560837,354964.87988537,2012.0371694518,822.09022653325,0.61111619719621,137577.56458178,1962.7977691973,922.99063689076,1.5488831560797,380611.76265413,2012.0371580575,822.0902498822,0.30072259772651,342240.46222222,2012.0371572853,822.09025146464,0.33735785484645,264175.39498204,1962.7710972126,923.04529259718,0.22615081915867,262432.06859438,2012.0811091545,822.00018615876,0.8462792839212,34.200589538793,80.216220653938,19.437906763525,16.944338473563,2.5928191045441,0.30922946184632,1.272595849863e+15,3.3837159965255e+14,3.0237374813064e+14,262623.69233819,2012.0810899067,822.00022560111,0.8462792904047,0.62081503790004,129301.50624444,1963.4636199506,921.62618862572,-8.2059288728113e-09,1.1208150379,965284.0082554,1771.9999837627,773.15002553032,1.1974960230786,963904.24372694,1698.5108885751,888.69891733475,1.2493078064364,266650.30191291,1962.7977814296,922.99061182465,1.2790679801965,261894.02714173,2012.0810827581,822.00024024976,1.2477388786308,137530.13403117,1962.7977666787,922.99064205176,1.5488832145337,0.95544377622684,1.1190508492019,0.69603037792729,267646.02066348,1125.9392004986,128822.87491723,7115.8931827714,7.4084644495976,1962.7977713219,922.99063253711,0.86752827892247,964330.90707515,1698.5108564574,888.69896783432,0.93172942282957,965290.97331807,2249.3625606255,319284.3414748,44469.672028897,4.465224957122,1771.9999934767,773.1500102567,1.1974960226663,117355.81837387,985878.30500645,2011.628637407,822.92738236267,-1.1719237119354e-320,195897483.28188
10283.802296337,-0.0013643496781418,1.2112982153289,7115.944671934,0.00036488364844343,803.23254178565,78970813.724236,267897.65308715,922.98584148528,263207.44189723,822.00025243181,966319.26640021,773.15021175196,964984.2871958,888.69888848207,-0.00026687342426612,-12356.501168174,15500.094873552,-0.0003250071781622,2271.543171934,44470.148931826,0.00012101487989426,0.094873552191808,195966221.89093,2.9546227382901e-08,-0.00026129022454926,1.0147601957783e-05,0.0011385787518827,0.00036958882264961,0.00011012997054899,-2.7756981205755e-06,-2.7756981205755e-06,195809078.59088,378355.81421295,822.09031193985,153304.90642455,923.00032293128,5.137017991229e-10,0.0011385787518827,0,-123169.79409766,139687.66809218,262857.46218984,0.0004797187931986,2.9546227382901e-08,-0.0013643496781418,803.23254954929,14119501.039779,1.0147601957783e-05,196,1881.240774372,-1102.0330827812,1102.0330857199,196000000,10283.802296337,152114.2846499,1962.7918484878,923.00276949219,1.6210354892303,354965.38680694,2012.0371426133,822.09028153011,0.61111776011261,137577.51724395,1962.7977692199,922.99063684441,1.5488871048471,380612.34442711,2012.0371277454,822.09031199711,0.30072336751511,342240.94646523,2012.0371340322,822.09029911429,0.3373587173207,264175.7904878,1962.7711012398,923.04528434476,0.22615139538683,262432.65315654,2012.0810927555,822.00021976335,0.8462814452409,34.200973034918,80.217110478825,19.438123415768,16.944527346605,2.5928479427578,0.30923289590227,1.272343579159e+15,3.3848350829499e+14,3.0237374813064e+14,262624.27763778,2012.0810951535,822.00021484947,0.84628145296114,0.62081481011469,129301.47074766,1963.4636199508,921.62618862541,-1.513505193395e-08,1.1208148101147,965284.01077901,1772.0000230649,773.1499637345,1.197499502777,963904.23912252,1698.5109341483,888.69884567879,1.2493114149459,266650.89570086,1962.7977870817,922.99060024237,1.2790712539466,261894.60868782,2012.0810853449,822.00023494892,1.2477420692617,137530.08642217,1962.7977693785,922.99063651954,1.5488871843057,0.95525437558237,1.119420949593,0.69603811968413,267646.61956177,1125.9420299735,128823.51780916,7115.944671934,7.4084667892986,1962.7977754392,922.99062410008,0.86753050074133,964330.90467759,1698.5109215349,888.69886551109,0.93173210038825,965290.97589534,2249.3690985426,319286.19708581,44470.148931826,4.4652160412074,1772.0000120831,773.14998100139,1.1974995141616,117355.78726145,985878.30500645,2011.628637407,822.92738236267,9.8368470086992e-321,195897916.43592
