time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
10308.726538747,-0.0013635608409,1.2113548284829,7115.996944274,0.00036358700367404,803.23460392025,78971016.500982,267898.24614532,922.98587015307,263208.02294192,822.00026478657,966319.27492414,773.15026431524,964984.28864471,888.69885678033,-0.00026549124936537,-12356.101516866,15500.095056733,-0.00033271743166097,2271.595444274,44470.548583134,0.00011898836576343,0.095056733191587,195966899.76653,2.9973354938231e-08,-0.00026209659589069,1.0152824415259e-05,0.0011385859446759,0.00036959032316427,0.00011013267478751,-2.7743568973803e-06,-2.7743568973803e-06,195809564.85742,378356.38789293,822.09033211517,153304.85831043,923.00033911653,5.1278198105447e-10,0.0011385859446759,0,-123170.41915432,139687.62369562,262858.04284994,0.00047972299795178,2.9973354938231e-08,-0.0013635608409,803.2346014263,14117923.893308,1.0152824415259e-05,196,1884.046634397,-1102.0363919801,1102.0363914172,196000000,10308.726538747,152114.22712407,1962.79184066,923.00278553283,1.6210396489357,354965.88601869,2012.0371289426,822.09030954382,0.61111933354088,137577.46079728,1962.7977617676,922.99065211552,1.5488910798537,380612.91955902,2012.0371178455,822.09033228376,0.30072414110406,342241.42269419,2012.0371163428,822.09033536314,0.33735958629041,264176.17751664,1962.7710937832,923.04529962453,0.226151975527,262433.23012853,2012.0810886253,822.00022822689,0.84628361811823,34.201352425975,80.217986222273,19.438332275768,16.944708393346,2.5928756340353,0.30923619947719,1.2720914855909e+15,3.3859494712051e+14,3.0237374813064e+14,262624.85570221,2012.0810821465,822.00024150309,0.8462836246204,0.62081456263779,129301.42607577,1963.4636199499,921.62618862721,-1.1222020022545e-08,1.1208145626378,965284.01315273,1771.9999889135,773.15001743166,1.1975031042821,963904.23417397,1698.510928627,888.69885436003,1.249315159507,266651.48239526,1962.797773216,922.99062865579,1.2790745336276,261895.18303268,2012.0810753816,822.00025536561,1.247745268862,137530.02975251,1962.7977588948,922.99065800241,1.5488911501378,0.95506510792865,1.1197894962218,0.69604554318485,267647.21134555,1125.9448553739,128824.15929697,7115.996944274,7.4084682431317,1962.7977637194,922.99064811592,0.86753272374194,964330.90223464,1698.5108812272,888.69892888804,0.93173490562815,965290.97830159,2249.3758556993,319288.11565095,44470.548583134,4.4652161314125,1771.9999948852,773.1500080422,1.1975031045297,117355.74734948,985878.30500645,2011.628637407,822.92738236267,-7.9643382109609e-321,195898278.02263
10333.649829566,-0.0013627760412357,1.2114111733557,7116.0512872937,0.00036194434629327,803.2367759817,78971246.267297,267898.8596431,922.98586827382,263208.62353807,822.0002479984,966319.28314518,773.15021423108,964984.28979996,888.69881365373,-0.00024958511335171,-12355.7302189,15500.09523724,-0.00034051666648338,2271.6497872937,44470.9198811,0.00011722045117872,0.095237240333328,195967342.79491,2.9940184058559e-08,-0.00026289949215259,1.0158012196429e-05,0.0011385930311398,0.00036959177590819,0.00011013553031053,-2.7728759825904e-06,-2.7728759825904e-06,195810060.34545,378356.98188958,822.09034781264,153304.79483626,923.00033910647,5.1183331559994e-10,0.0011385930311398,0,-123171.07930297,139687.56413353,262858.6434365,0.00047972730621871,2.9940184058559e-08,-0.0013627760412357,803.23677921241,14116361.439972,1.0158012196429e-05,196,1886.860248928,-1102.0397441795,1102.0397474785,196000000,10333.649829566,152114.15368492,1962.7918406402,923.0027855733,1.6210440299672,354966.40156834,2012.0371225933,822.09032255465,0.61112098758737,137577.38848906,1962.7977613614,922.99065294804,1.5488952653368,380613.51508957,2012.0371102687,822.09034781007,0.30072495551334,342241.91396322,2012.0371098683,822.09034863046,0.33736049924977,264176.57447204,1962.7711011282,923.04528457337,0.22615258621672,262433.82680918,2012.0811035781,822.00019758582,0.84628590420594,34.201731373158,80.218868284892,19.438547991692,16.944897670586,2.5929046608112,0.30923966506572,1.271839593131e+15,3.3870590569733e+14,3.0237374813064e+14,262625.45313918,2012.0810952776,822.00021459514,0.8462859116085,0.62081419867225,129301.36633502,1963.4636199469,921.62618863346,-1.5773316939564e-08,1.1208141986723,965284.01501286,1772.0000169093,773.14997341313,1.1975067443282,963904.22867362,1698.5109788219,888.69877543726,1.249318938558,266652.0891238,1962.7977741737,922.99062669327,1.2790779985918,261895.77650109,2012.081086365,822.00023285858,1.2477486423918,137529.95722073,1962.7977599553,922.99065582921,1.548895349187,0.95487599126361,1.1201564545887,0.69605337464904,267647.82346966,1125.9478396233,128824.83653539,7116.0512872937,7.4084706893117,1962.7977638568,922.99064783439,0.86753507461618,964330.89961017,1698.5109401042,888.69883631419,0.93173771289711,965290.98020182,2249.3826791196,319290.05208204,44470.9198811,4.4652195393884,1772.0000094215,773.14998518635,1.1975067541318,117355.69461531,985878.30500645,2011.628637407,822.92738236267,1.3487992131466e-321,195898760.84686
10358.573311431,-0.0013619945006365,1.2114672657291,7116.1035447783,0.00036032024324206,803.23887678839,78971440.569974,267899.46254408,922.98586857817,263209.21415778,822.00026432875,966319.29198193,773.15025098789,964984.29146621,888.69877754168,-0.00026667209431253,-12355.298609476,15500.095414162,-0.0003378451806384,2271.7020447783,44471.351490524,0.00011514478766492,0.095414162280333,195967947.10912,2.9799884064064e-08,-0.00026369897091299,1.0163166148888e-05,0.0011386000260552,0.00036959319574902,0.00011013832049486,-2.771437014462e-06,-2.771437014462e-06,195810523.36962,378357.56471009,822.09037627592,153304.74190788,923.00033765229,5.1085145270613e-10,0.0011386000260552,0,-123171.71888423,139687.51495313,262859.23383736,0.00047973151624388,2.9799884064064e-08,-0.0013619945006365,803.23887450877,14114812.047626,1.0163166148888e-05,196,1889.667170431,-1102.0430771681,1102.0430776706,196000000,10358.573311431,152114.09113663,1962.7918413669,923.00278408423,1.6210482770005,354966.90857178,2012.0371079844,822.09035249094,0.61112259102582,137577.32698979,1962.7977621806,922.99065126929,1.5488993234886,380614.09938777,2012.0370963892,822.09037625162,0.30072574396936,342242.39751952,2012.0370964977,822.09037602935,0.33736138448641,264176.96667177,1962.7711021849,923.04528240791,0.22615317846263,262434.41345565,2012.0810894138,822.00022661104,0.84628811973092,34.202110003629,80.219752393229,19.438762249981,16.945083853031,2.5929330846307,0.30924304880815,1.2715878901561e+15,3.3881639198263e+14,3.0237374813064e+14,262626.04072119,2012.0810823408,822.00024110491,0.84628812603491,0.62081393040527,129301.31691618,1963.4636199444,921.62618863859,-1.0416136173615e-08,1.1208139304053,965284.01764706,1771.9999940227,773.15000939827,1.1975103666558,963904.2239161,1698.5109830363,888.69876881086,1.2493226979537,266652.68553237,1962.7977723333,922.99063046465,1.2790813384345,261896.36027955,2012.0810756537,822.00025480804,1.2477519054134,137529.8955494,1962.7977588689,922.99065805562,1.5488993895103,0.95468701686072,1.1205218510094,0.69606097369688,267648.42506314,1125.9507303225,128825.49396931,7116.1035447783,7.4084734276221,1962.7977630414,922.99064950537,0.86753733879489,964330.89721602,1698.5109388622,888.69883826692,0.93174052593618,965290.98286176,2249.3894717298,319291.98047865,44471.351490524,4.4652166519505,1771.9999979612,773.15000320571,1.197510369544,117355.65035368,985878.30500645,2011.628637407,822.92738236267,1.0839800269757e-320,195899196.03385
10383.497833628,-0.0013612159901935,1.2115231402166,7116.156707859,0.00035888932057853,803.24096057834,78971653.011925,267900.06626521,922.98586106313,263209.80537691,822.00025687036,966319.30052133,773.15025318918,964984.29262644,888.69873035956,-0.00026951079041737,-12354.875400862,15500.095588426,-0.00034014632569779,2271.755207859,44471.774699138,0.00011333085922088,0.095588426264796,195968476.768,2.925185813539e-08,-0.00026449506512191,1.0168288082699e-05,0.0011386066570172,0.00036959456685689,0.00011014092116543,-2.7701259485981e-06,-2.7701259485981e-06,195810950.63936,378358.14818799,822.09042038613,153304.69561124,923.00034116021,5.0991886675719e-10,0.0011386066570172,0,-123172.35236703,139687.47238326,262859.8247503,0.00047973548802232,2.925185813539e-08,-0.0013612159901935,803.24096845838,14113274.471167,1.0168288082699e-05,196,1892.477603194,-1102.0465336934,1102.0465336119,196000000,10383.497833628,152114.03528152,1962.7918397217,923.00278745545,1.6210524817278,354967.41702485,2012.0370874489,822.09039457183,0.61112418218314,137577.27219488,1962.797760599,922.99065451018,1.5489033413307,380614.68432479,2012.0370748195,822.09042045178,0.30072652741614,342242.88280355,2012.0370760815,822.09041786584,0.33736226278703,264177.36189918,1962.7711019037,923.04528298416,0.22615376491033,262435.00060891,2012.081086787,822.00023199391,0.84629031927167,34.202486046659,80.220626256737,19.43897128741,16.945264999738,2.5929607381364,0.3092463456836,1.2713363678056e+15,3.3892641053002e+14,3.0237374813064e+14,262626.62890098,2012.0810893671,822.0002267068,0.84629032642725,0.62081366136264,129301.27408877,1963.4636199436,921.62618864012,-1.6075231050881e-08,1.1208136613626,965284.01966556,1771.999996796,773.15000503781,1.1975141167101,963904.2182979,1698.5110137825,888.69872046773,1.2493265852622,266653.28273988,1962.7977769731,922.99062095672,1.2790846703637,261896.94465197,2012.0810810936,822.0002436606,1.2477551511037,137529.84041656,1962.7977592162,922.99065734388,1.5489034288735,0.95449817806763,1.1208857005435,0.69606837469234,267649.02747674,1125.9535981901,128826.14457396,7116.156707859,7.4084748055667,1962.7977652876,922.99064490237,0.86753960004707,964330.89450503,1698.5109566989,888.69881022192,0.9317434225049,965290.98493161,2249.3965266432,319293.98345,44471.774699138,4.4652161621369,1771.9999992901,773.15000111613,1.1975141220041,117355.61270652,985878.30500645,2011.628637407,822.92738236267,1.0592767446836e-320,195899591.31306
10408.422537125,-0.0013604408960606,1.2115787818906,7116.2113635204,0.00035737256659716,803.24315816685,78971871.249471,267900.68276547,922.98589563212,263210.40902944,822.00026084851,966319.3087008,773.15027326631,964984.2938198,888.69869376035,-0.00023957903101746,-12354.546193458,15500.095759812,-0.00034680239662066,2271.8098635204,44472.103906542,0.00011142296769619,0.095759812220416,195969055.04539,2.9950356810089e-08,-0.00026528775379136,1.0173376905346e-05,0.0011386140012758,0.00036959605984772,0.00011014380833275,-2.7686461528536e-06,-2.7686461528536e-06,195811507.54991,378358.74521679,822.09041183639,153304.62927408,923.0003480761,5.0894427004994e-10,0.0011386140012758,0,-123173.01823574,139687.4099943,262860.42823004,0.00047973986818047,2.9950356810089e-08,-0.0013604408960606,803.24314938872,14111748.832994,1.0173376905346e-05,196,1895.307608414,-1102.0498428246,1102.0498435993,196000000,10408.422537125,152113.958918,1962.7918363237,923.00279441874,1.6210569120003,354967.93444279,2012.0370877883,822.09039387645,0.61112585442586,137577.19696995,1962.7977570983,922.9906616838,1.5489075740541,380615.28291366,2012.0370790105,822.09041186373,0.30072734958941,342243.37558251,2012.0370725941,822.0904250121,0.33736318629406,264177.75938313,1962.7711026112,923.04528153441,0.22615438244727,262435.60016748,2012.0810981197,822.00020877103,0.8462926286317,34.202859131332,80.221491221465,19.439179626054,16.945447188711,2.5929886811341,0.3092496799145,1.2710850344853e+15,3.3903595843901e+14,3.0237374813064e+14,262627.2293844,2012.0810805106,822.00024485524,0.84629263443899,0.62081331709838,129301.21146369,1963.4636199344,921.62618865904,-9.3410702690809e-09,1.1208133170984,965284.02168507,1771.999980783,773.15003021536,1.1975177276992,963904.21304908,1698.5110297156,888.69869541565,1.2493303416808,266653.89248589,1962.7977608103,922.9906540772,1.2790881541645,261897.54117714,2012.0810752952,822.00025554264,1.2477585515958,137529.76505504,1962.7977509221,922.99067433995,1.5489076394892,0.95430948119527,1.1212479935986,0.69607589894626,267649.6426115,1125.9565858714,128826.82182576,7116.2113635204,7.4084770107307,1962.797753617,922.99066881761,0.86754196066218,964330.89194568,1698.5109700779,888.69878918576,0.93174623162154,965290.98699637,2249.4032749471,319295.89883414,44472.103906542,4.4652233287409,1771.9999917226,773.15001301474,1.1975177250636,117355.55670199,985878.30500645,2011.628637407,822.92738236267,1.9713219269066e-321,195900030.72094
10433.346479483,-0.0013596696690174,1.2116341436082,7116.2642666563,0.00035567714220009,803.24530156942,78972078.884815,267901.30012002,922.98588940625,263211.01392368,822.0002720302,966319.31719792,773.15028296317,964984.29516161,888.69866354385,-0.00026071464594679,-12354.1067379,15500.095928136,-0.00034160233860803,2271.8627666563,44472.5433621,0.00010958605387722,0.095928135947342,195969577.976,2.9318186821423e-08,-0.00026607702257559,1.0178431732158e-05,0.0011386207768695,0.00036959743767776,0.0001101465752463,-2.7672117458813e-06,-2.7672117458813e-06,195811946.59288,378359.34232949,822.09045109167,153304.57712658,923.00033749819,5.0793805225028e-10,0.0011386207768695,0,-123173.67138979,139687.36167085,262861.03306065,0.00047974401292406,2.9318186821423e-08,-0.0013596696690174,803.24529559534,14110237.305433,1.0178431732158e-05,196,1898.120396415,-1102.0531801017,1102.0531812256,196000000,10433.346479483,152113.89693552,1962.7918414556,923.00278390242,1.6210612454433,354968.45430856,2012.037069307,822.09043174797,0.61112749135484,137577.13605514,1962.7977621702,922.99065129055,1.5489117146424,380615.8815304,2012.037059836,822.09045115574,0.30072815484241,342243.87157566,2012.0370552679,822.09046051653,0.33736408979073,264178.16227298,1962.7711109749,923.04526439561,0.22615498670104,262436.20115564,2012.0810869419,822.00023167652,0.84629489117147,34.203232837281,80.222364731553,19.439392867158,16.945633048631,2.5930170502977,0.30925306147864,1.2708338997865e+15,3.3914503372705e+14,3.0237374813064e+14,262627.83116684,2012.081072986,822.00026027469,0.84629489635987,0.62081304687207,129301.16295438,1963.4636199344,921.62618865893,-8.4330565161784e-09,1.1208130468721,965284.02390179,1771.999976078,773.15003761327,1.1975213488954,963904.20784638,1698.5110442902,888.69867249965,1.2493341021925,266654.50318429,1962.7977621581,922.9906513153,1.2790915711679,261898.13906214,2012.0810691433,822.00026814896,1.2477618855577,137529.70397823,1962.7977558106,922.99066432249,1.5489117755237,0.95412093344467,1.121608723618,0.69608349152499,267650.25862876,1125.9595554106,128827.49817353,7116.2642666563,7.4084806161266,1962.7977556597,922.99066463179,0.86754427766315,964330.88938816,1698.5110036128,888.69873645793,0.93174903620178,965290.989233,2249.4101049699,319297.83838574,44472.5433621,4.4652198358412,1771.9999906862,773.15001464442,1.1975213473925,117355.51340048,985878.30500645,2011.628637407,822.92738236267,4.6195137886157e-321,195900502.08324
10458.272720974,-0.001358901172768,1.2116892999335,7116.3154834325,0.00035429818182971,803.24730129313,78972292.293055,267901.86578607,922.9858648676,263211.56700754,822.00023512219,966319.32553485,773.15025134843,964984.2962079,888.69859054645,-0.00023933910631513,-12353.737872004,15500.096094067,-0.00033488590463548,2271.9139834325,44472.912227996,0.00010797668482406,0.096094067435314,195970015.20764,2.8843398023736e-08,-0.00026686297131191,1.0183455754247e-05,0.001138627447868,0.00036959879771861,0.00011014917706287,-2.7658909257441e-06,-2.7658909257441e-06,195812373.31234,378359.88877852,822.09048004572,153304.51903457,923.00033887854,5.0698507411761e-10,0.001138627447868,0,-123174.27878987,139687.30715564,262861.58594551,0.00047974797478148,2.8843398023736e-08,-0.001358901172768,803.24730960067,14108735.891343,1.0183455754247e-05,196,1901.02361004,-1102.0566095318,1102.056611052,196000000,10458.272720974,152113.82967053,1962.7918408428,923.00278515818,1.6210652741121,354968.92866707,2012.037057064,822.09045683602,0.61112901551592,137577.06980818,1962.7977620779,922.99065147961,1.5489155648487,380616.42938651,2012.0370457079,822.09048010674,0.30072890575954,342244.32363054,2012.0370434485,822.09048473665,0.33736493108395,264178.52773817,1962.7711095338,923.04526734877,0.22615554882025,262436.75043284,2012.0811021612,822.00020048929,0.84629699800423,34.203603109198,80.223223180722,19.439596772919,16.945809114563,2.59304393579,0.30925626766873,1.2705829324845e+15,3.3925365019144e+14,3.0237374813064e+14,262628.38133192,2012.0810990361,822.00020689326,0.84629700476952,0.62081269348539,129301.10822436,1963.463619931,921.62618866591,-1.6935695990362e-08,1.1208126934854,965284.02576923,1771.9999986197,773.15000217036,1.1975250769097,963904.20218988,1698.5111068805,888.69857408734,1.2493379613461,266655.06258313,1962.7977743135,922.99062640668,1.2790947671043,261898.68555794,2012.0810913408,822.00022266225,1.2477649971033,137529.63739307,1962.7977607087,922.99065428539,1.5489156539057,0.95393251137273,1.1219679362317,0.69609071561695,267650.8230236,1125.9622875104,128828.11626143,7116.3154834325,7.4084813709123,1962.797764735,922.99064603484,0.86754644758134,964330.88678497,1698.5110398116,888.69867954157,0.93175191069071,965290.99114089,2249.4171066802,319299.82597856,44472.912227996,4.4652245095385,1772.0000000673,773.14999989423,1.1975250789058,117355.46546941,985878.30500645,2011.628637407,822.92738236267,-5.306265036335e-321,195900887.32442
10483.198315694,-0.0013581364073667,1.2117442014198,7116.3700841381,0.00035262296388809,803.24946740654,78972498.946282,267902.46801164,922.98588547787,263212.1566409,822.00024128408,966319.333553,773.15026091122,964984.2975774,888.69855651886,-0.00022640569670784,-12353.405485744,15500.09625671,-0.0003432997264099,2271.9685841381,44473.244614256,0.00010601280175447,0.096256709916753,195970570.90695,2.9655848350586e-08,-0.00026764551917052,1.0188446198402e-05,0.0011386349556544,0.00036960031847087,0.00011015217954721,-2.7643174852987e-06,-2.7643174852987e-06,195812945.0712,378360.47191712,822.09045615016,153304.44690198,923.00033980101,5.0603401668373e-10,0.0011386349556544,0,-123174.93648081,139687.23888564,262862.17536646,0.00047975249801808,2.9655848350586e-08,-0.0013581364073667,803.24945749288,14107246.574302,1.0188446198402e-05,196,1903.832143545,-1102.0597345969,1102.0597333908,196000000,10483.198315694,152113.74764181,1962.7918404149,923.00278603509,1.6210696432149,354969.4331853,2012.0370664066,822.09043769141,0.61113066129412,137576.98887632,1962.7977609497,922.99065379168,1.548919738422,380617.01406158,2012.0370573899,822.09045616822,0.3007297149087,342244.80374759,2012.037052094,822.0904670204,0.33736583990044,264178.91337762,1962.7711147841,923.04525658998,0.22615615765455,262437.3359943,2012.0811082963,822.00018791732,0.84629927117553,34.203970752121,80.224075870799,19.439803611498,16.945991097702,2.5930719043878,0.30925960448104,1.27033216209e+15,3.3936179666167e+14,3.0237374813064e+14,262628.96784822,2012.0810905287,822.00022432651,0.84629927677832,0.62081231810726,129301.03970096,1963.4636199289,921.62618867028,-8.5262759693738e-09,1.1208123181073,965284.02792261,1771.9999888857,773.15001747527,1.1975284718034,963904.1974397,1698.5111196162,888.69855406265,1.2493414930485,266655.65815707,1962.797764953,922.99064558813,1.2790981963799,261899.26817454,2012.0810850128,822.00023562957,1.2477683448147,137529.55632761,1962.7977546512,922.99066669831,1.5489197992754,0.95374423713567,1.1223255944969,0.69609822812137,267651.42390486,1125.9652679517,128828.79527207,7116.3700841381,7.4084834214061,1962.7977576949,922.99066046126,0.86754877147997,964330.8843936,1698.5110595833,888.69864845387,0.93175454620625,965290.9933351,2249.4234634275,319301.63031174,44473.244614256,4.4652290182358,1771.9999939476,773.15000951634,1.1975284711655,117355.40415867,985878.30500645,2011.628637407,822.92738236267,1.0508776287043e-320,195901359.98491
10508.123890636,-0.0013573752638131,1.2117988287695,7116.4199971176,0.00035093706064203,803.25148941487,78972687.48363,267903.05366582,922.98587093468,263212.73049089,822.00025498503,966319.34168943,773.15024250931,964984.2989236,888.69852260727,-0.00025593892507914,-12352.967582345,15500.096416082,-0.00032974299267607,2272.0184971176,44473.682517655,0.00010393927465677,0.096416082050819,195971012.88937,2.8306702768875e-08,-0.00026842470079432,1.019340378953e-05,0.0011386413963122,0.00036960163860677,0.00011015479824191,-2.7629656402782e-06,-2.7629656402782e-06,195813326.21212,378361.03821595,822.09050711272,153304.4002293,923.00032394091,5.050548463928e-10,0.0011386413963122,0,-123175.55347441,139687.19581224,262862.74928665,0.00047975643684868,2.8306702768875e-08,-0.0013573752638131,803.25148618241,14105770.577037,1.019340378953e-05,196,1906.647840434,-1102.0629312694,1102.0629331571,196000000,10508.123890636,152113.69168119,1962.7918481117,923.002770263,1.6210737334852,354969.9267373,2012.0370430559,822.09048554109,0.61113220723371,137576.93390797,1962.7977687274,922.99063785361,1.5489236468968,380617.58177919,2012.0370325179,822.09050713536,0.30073047556635,342245.2748381,2012.0370311663,822.09050990518,0.33736669311246,264179.29661941,1962.7711234132,923.04523890739,0.22615672811115,262437.90627421,2012.081090473,822.00022444048,0.84630140820456,34.204339178676,80.224936967771,19.440012848529,16.946172237013,2.5930994357008,0.3092628776589,1.2700815823225e+15,3.3946947792532e+14,3.0237374813064e+14,262629.53877253,2012.0810838581,822.00023799569,0.84630141345233,0.62081207645599,129300.99647512,1963.4636199253,921.62618867767,-8.0324239646439e-09,1.120812076456,965284.03002458,1771.9999978338,773.15000340603,1.1975319466668,963904.19250813,1698.5111494653,888.69850713009,1.2493450930275,266656.23753269,1962.7977721565,922.99063082677,1.2791014202341,261899.83541339,2012.0810787913,822.00024837847,1.2477714945617,137529.50122544,1962.7977635147,922.99064853552,1.5489237016595,0.95355610601828,1.1226817142471,0.69610558129131,267652.00829627,1125.9680519265,128829.42786118,7116.4199971176,7.4084865042155,1962.7977657044,922.99064404843,0.86755095737905,964330.88197562,1698.5111217507,888.69855070639,0.93175722576617,965290.99548261,2249.4299983904,319303.4855704,44473.682517655,4.4652239682663,1771.9999997183,773.15000044285,1.1975319501053,117355.36558554,985878.30500645,2011.628637407,822.92738236267,1.2252828016863e-320,195901804.35313
10533.052267801,-0.0013566165125946,1.2118532897678,7116.4708171134,0.00034971306956176,803.25347868109,78972895.361804,267903.62341345,922.98585078623,263213.28804097,822.00023144994,966319.34991191,773.15023320661,964984.30015665,888.69846676328,-0.00024375464101922,-12352.600101169,15500.096574288,-0.00032996652532802,2272.0693171134,44474.049998831,0.00010260682133181,0.096574287704913,195971507.52018,2.8078663390045e-08,-0.00026920060859465,1.0198332000058e-05,0.0011386481383802,0.00036960304105399,0.00011015736817979,-2.761679761384e-06,-2.761679761384e-06,195813763.48342,378361.58864448,822.09053425651,153304.35007218,923.00033469232,5.0408911816073e-10,0.0011386481383802,0,-123176.15712049,139687.14922059,262863.30634109,0.00047976040923377,2.8078663390045e-08,-0.0013566165125946,803.25348777683,14104302.906104,1.0198332000058e-05,196,1909.457217582,-1102.0662140039,1102.0662145228,196000000,10533.052267801,152113.63240483,1962.7918428882,923.00278096683,1.621077737604,354970.40543377,2012.0370317767,822.09050865423,0.61113372289053,137576.87566089,1962.7977638276,922.99064789421,1.5489274731578,380618.13361106,2012.0370192309,822.09053436298,0.30073122244866,342245.73134458,2012.0370192903,822.09053424125,0.3373675296744,264179.66716096,1962.7711201403,923.04524561405,0.22615728663598,262438.45974545,2012.0811002745,822.0002043555,0.84630350385883,34.204701631409,80.225771467177,19.440209148832,16.946342145591,2.5931254900146,0.30926599243194,1.2698311642856e+15,3.3957670675345e+14,3.0237374813064e+14,262630.09340602,2012.0811030848,822.00019859678,0.84630351130053,0.62081177011117,129300.94959756,1963.4636199201,921.6261886884,-1.7742857209119e-08,1.1208117701112,965284.03207098,1772.000008447,773.14998671859,1.1975355022081,963904.18734207,1698.5111902657,888.6984429785,1.2493487764613,266656.80102805,1962.7977811215,922.99061245604,1.2791046024208,261900.38639533,2012.0810941776,822.00021684917,1.2477745912016,137529.44254295,1962.7977630811,922.99064942393,1.5489275663302,0.95336809632543,1.1230363377182,0.69611258490748,267652.57678676,1125.9707772259,128830.04471138,7116.4708171134,7.408487532168,1962.7977695517,922.99063616446,0.86755311919222,964330.87950875,1698.5111264266,888.69854335433,0.93175997029403,965290.99756434,2249.4366808052,319305.38261478,44474.049998831,4.4652268736256,1772.0000045417,773.14999285899,1.1975355095855,117355.32460755,985878.30500645,2011.628637407,822.92738236267,1.0869444208507e-320,195902165.75766
10557.979652374,-0.0013558615876521,1.2119074855255,7116.5242600277,0.00034805751430978,803.25560755865,78973102.44769,267904.21312349,922.98586248304,263213.86527423,822.00023033059,966319.35767693,773.1502574048,964984.30142894,888.69843075454,-0.00021230859454135,-12352.309224576,15500.096728936,-0.00033646455528924,2272.1227600277,44474.340875424,0.00010074707898242,0.096728936313011,195972017.04971,2.8762858843593e-08,-0.00026997312993954,1.0203227054192e-05,0.0011386555334844,0.00036960455416196,0.00011016031192054,-2.7601461706581e-06,-2.7601461706581e-06,195814308.90426,378362.15962127,822.09051671553,153304.2769972,923.00033272982,5.0305000078778e-10,0.0011386555334844,0,-123176.8034301,139687.07994115,262863.88337125,0.0004797648660825,2.8762858843593e-08,-0.0013558615876521,803.25560366399,14102847.813941,1.0203227054192e-05,196,1912.266393279,-1102.0692642196,1102.0692617113,196000000,10557.979652374,152113.54959923,1962.7918438896,923.00277891473,1.621082030559,354970.89920686,2012.0370380359,822.09049582799,0.61113534096568,137576.79392729,1962.797764346,922.99064683198,1.5489315743526,380618.70610374,2012.0370278349,822.09051673176,0.30073201821069,342246.20118015,2012.0370235339,822.09052554528,0.3373684231777,264180.04423016,1962.7711273914,923.04523075542,0.22615788494486,262439.03297572,2012.0811165306,822.00017104385,0.84630573873687,34.205061574145,80.226603906833,19.44041173351,16.946520491364,2.593152897416,0.30926926607289,1.2695809460652e+15,3.3968346758055e+14,3.0237374813064e+14,262630.66755695,2012.0811003302,822.00020424138,0.84630574528282,0.62081137875031,129300.88008062,1963.4636199141,921.6261887007,-1.2504347018144e-08,1.1208113787503,965284.03414355,1771.9999902118,773.15001539029,1.1975388148272,963904.18264046,1698.5111972121,888.69843205644,1.2493522275429,266657.38417776,1962.7977757517,922.99062345962,1.279107977535,261900.95670258,2012.08109259,822.0002201024,1.2477778834845,137529.36064124,1962.7977610098,922.99065366839,1.548931649516,0.95318023665151,1.1233894134324,0.69611995015587,267653.16517016,1125.9737026731,128830.71042614,7116.5242600277,7.4084897178847,1962.7977651227,922.99064524033,0.86755540725903,964330.87720062,1698.5111350894,888.69852973371,0.93176254969492,965290.99967763,2249.4428929479,319307.14621139,44474.340875424,4.465234665254,1771.9999949829,773.15000788851,1.1975388172877,117355.26261564,985878.30500645,2011.628637407,822.92738236267,-5.9584316888454e-321,195902634.18541
10582.906738812,-0.0013551100986514,1.211961423911,7116.5734968879,0.00034645689013717,803.2575815133,78973281.514909,267904.78861645,922.98586401003,263214.42956282,822.00025993971,966319.36530704,773.1502582589,964984.30254785,888.69841122326,-0.00025186485402173,-12351.866214082,15500.096880475,-0.00032468994004375,2272.1719968879,44474.783885918,9.8754069201435e-05,0.096880475346346,195972487.543,2.7873403853464e-08,-0.00027074231062812,1.020808980187e-05,0.0011386621258022,0.00036960591370388,0.00011016294656672,-2.7587931912381e-06,-2.7587931912381e-06,195814687.33793,378362.71646285,822.09056770874,153304.23549275,923.00032120097,5.0208623876583e-10,0.0011386621258022,0,-123177.40589085,139687.04197492,262864.44786576,0.0004797688602706,2.7873403853464e-08,-0.0013551100986514,803.25757866876,14101405.016225,1.020808980187e-05,196,1915.072213851,-1102.0723371293,1102.0723391339,196000000,10582.906738812,152113.49903433,1962.7918494968,923.00276742463,1.6210860260565,354971.38502107,2012.0370144082,822.09054424553,0.61113685098363,137576.74435395,1962.7977701283,922.9906349829,1.5489353923733,380619.26432136,2012.0370029152,822.09056779677,0.30073276077274,342246.66506748,2012.0370026061,822.09056843011,0.33736925663244,264180.42219655,1962.7711341114,923.04521698489,0.2261584422264,262439.59393358,2012.0810894076,822.00022662371,0.8463078258741,34.205421522863,80.227442499192,19.440615304305,16.946696873865,2.593179739246,0.30927245871808,1.2693309206812e+15,3.3978976673596e+14,3.0237374813064e+14,262631.22900058,2012.0810826932,822.00024038284,0.84630783136165,0.62081118155816,129300.84200066,1963.4636199124,921.62618870405,-8.9095820358094e-09,1.1208111815582,965284.03596374,1771.9999909336,773.1500142554,1.1975421640675,963904.17774838,1698.5112149743,888.69840412839,1.2493556997885,266657.95356916,1962.7977753307,922.99062432234,1.2791111205269,261901.5145622,2012.0810770757,822.000251894,1.2477809574259,137529.31102345,1962.7977663933,922.9906426367,1.548935450012,0.95299252175594,1.123740962322,0.69612713693154,267653.7394309,1125.9764364998,128831.33345003,7116.5734968879,7.4084924764143,1962.7977676972,922.99063996474,0.86755753712119,964330.87478105,1698.5111933704,888.69843809693,0.93176513601038,965291.00153778,2249.4491835242,319308.9320424,44474.783885918,4.4652276529254,1771.9999973375,773.15000418638,1.1975421676962,117355.22833295,985878.30500645,2011.628637407,822.92738236267,4.431768843196e-321,195903068.29738
10607.836749437,-0.0013543609734964,1.2120151856094,7116.6230208063,0.00034522824472913,803.2595223782,78973492.645331,267905.34263893,922.98586273516,263214.97153296,822.00023003216,966319.37374241,773.15022739558,964984.30396952,888.69835102732,-0.0002480991028051,-12351.477823979,15500.09702999,-0.00032196648180616,2272.2215208063,44475.172276021,9.7139361789397e-05,0.09702999047248,195972941.4726,2.7436962991715e-08,-0.00027150824827214,1.0212923888956e-05,0.0011386686269365,0.00036960725318454,0.00011016541875513,-2.7575640335974e-06,-2.7575640335974e-06,195815103.67269,378363.25173521,822.0905995545,153304.18501803,923.0003285817,5.0117007030905e-10,0.0011386686269365,0,-123177.99454252,139686.9949673,262864.98950982,0.00047977267193967,2.7436962991715e-08,-0.0013543609734964,803.25952771376,14099970.647546,1.0212923888956e-05,196,1917.897752642,-1102.0756140387,1102.0756157438,196000000,10607.836749437,152113.43967554,1962.791845919,923.00277475616,1.6210899366501,354971.85035205,2012.0369980131,822.09057784192,0.61113833197679,137576.68598028,1962.797767077,922.99064123565,1.548939129626,380619.80096125,2012.0369873946,822.09059960114,0.30073348992137,342247.10880941,2012.0369846063,822.09060531488,0.33737007422308,264180.78213017,1962.7711284294,923.04522862823,0.22615898779723,262440.13208153,2012.0810988474,822.00020727983,0.84630987232719,34.205776297634,80.22825937568,19.440807721535,16.946862703859,2.5932050327082,0.30927547269078,1.2690810553699e+15,3.3989561770943e+14,3.0237374813064e+14,262631.76813983,2012.0810997362,822.0002054586,0.84630987845254,0.6208108810336,129300.79473814,1963.4636199113,921.62618870642,-1.4053237662375e-08,1.1208108810336,965284.03821126,1772.0000171398,773.1499730506,1.1975457268679,963904.17272713,1698.5112723004,888.69831399305,1.2493593917528,266658.50153132,1962.7977766419,922.99062163536,1.2791142216348,261902.05016349,2012.0810928423,822.00021958553,1.2477839766789,137529.25233687,1962.797764334,922.9906468566,1.5489392065593,0.95280492704034,1.1240910289998,0.6961339380111,267654.29222959,1125.9790968982,128831.93634106,7116.6230208063,7.4084935550992,1962.7977691375,922.99063701324,0.86755964082134,964330.87231263,1698.5112259922,888.69838680465,0.93176788317397,965291.00383639,2249.4558677695,319310.829364,44475.172276021,4.4652284911895,1772.000007486,773.14998822949,1.1975457346586,117355.18684968,985878.30500645,2011.628637407,822.92738236267,9.7232119101557e-321,195903410.10939
10632.765721591,-0.0013536155298021,1.212068704713,7116.6771457075,0.00034367038516381,803.26170681454,78973694.984319,267905.9585945,922.98587572253,263215.57479236,822.00024189265,966319.38121661,773.15026283874,964984.30485946,888.69831862128,-0.00022472436046428,-12351.157557973,15500.097176745,-0.00033536298144554,2272.2756457075,44475.492542027,9.5478967090164e-05,0.097176745017978,195973509.7524,2.8141320975979e-08,-0.0002722708334953,1.0217725762218e-05,0.0011386758312755,0.0003696087264568,0.00011016829555296,-2.7560744291835e-06,-2.7560744291835e-06,195815637.15143,378363.84783301,822.09059828387,153304.12068199,923.00033004447,5.0014881410346e-10,0.0011386758312755,0,-123178.65788241,139686.9345349,262865.59241731,0.00047977702200976,2.8141320975979e-08,-0.0013536155298021,803.26170046025,14098548.064008,1.0217725762218e-05,196,1920.713056698,-1102.0787355486,1102.0787360645,196000000,10632.765721591,152113.36534697,1962.7918451849,923.00277626041,1.6210943429843,354972.3673663,2012.0369972607,822.0905793839,0.6111399941295,137576.61276701,1962.7977656299,922.99064420099,1.5489433388813,380620.39860342,2012.0369880449,822.0905982686,0.30073430764662,342247.60131484,2012.0369824648,822.09060970319,0.33737099196371,264181.17973682,1962.7711343144,923.0452165689,0.22615960186019,262440.73107738,2012.0811073177,822.00018992271,0.84631216913847,34.206127955287,80.229071496306,19.441005371823,16.947037107526,2.5932318422024,0.3092786735846,1.2688313897185e+15,3.4000100538538e+14,3.0237374813064e+14,262632.36823904,2012.0810911896,822.00022297221,0.84631217496903,0.62081053853898,129300.73403348,1963.4636199019,921.62618872564,-9.8031876744542e-09,1.120810538539,965284.03989655,1771.9999894793,773.15001654192,1.1975491215202,963904.16757614,1698.511273276,888.69831245915,1.2493629231064,266659.11073228,1962.7977704157,922.99063439411,1.2791176876681,261902.64630373,2012.081085307,822.00023502654,1.2477873620831,137529.17888704,1962.7977597369,922.99065627694,1.5489434037571,0.95261748222605,1.1244395634761,0.69614113282997,267654.90682721,1125.9820927664,128832.61721823,7116.6771457075,7.4084964412354,1962.7977628094,922.99064998078,0.86756199188721,964330.86991004,1698.5112199393,888.69839632191,0.93177052907537,965291.00552973,2249.46223693,319312.63776586,44475.492542027,4.46523425069,1771.9999953317,773.15000734012,1.1975491206025,117355.13273593,985878.30500645,2011.628637407,822.92738236267,9.8170843828656e-321,195903866.53612
10657.694388063,-0.0013528735457262,1.2121219609735,7116.7258121907,0.00034206870014295,803.26364074191,78973894.985992,267906.51804389,922.98585687225,263216.12307564,822.00024523822,966319.38952451,773.15025549507,964984.30641865,888.69829484178,-0.00023990787349248,-12350.754953268,15500.097320389,-0.00032256620431781,2272.3243121907,44475.895146732,9.371096993259e-05,0.097320389422772,195973962.84815,2.7330567165971e-08,-0.00027303009797536,1.0222495912393e-05,0.0011386822784172,0.00036961006973809,0.00011017087581015,-2.7547456091097e-06,-2.7547456091097e-06,195816031.10526,378364.38909123,822.09063497377,153304.07594409,923.00032195047,4.991347911996e-10,0.0011386822784172,0,-123179.24752812,139686.89325894,262866.14078707,0.00047978094554824,2.7330567165971e-08,-0.0013528735457262,803.26364533299,14097137.299236,1.0222495912393e-05,196,1923.521922632,-1102.0818901647,1102.0818895895,196000000,10657.694388063,152113.31173191,1962.7918491939,923.00276804534,1.6210982506682,354972.83894384,2012.0369816188,822.09061143681,0.61114147079895,137576.56012282,1962.7977699153,922.99063541941,1.548947073033,380620.94121758,2012.0369700525,822.09063513838,0.30073503422796,342248.05135251,2012.0369687056,822.09063789845,0.33737180700475,264181.54569588,1962.7711418877,923.0452010497,0.22616014689723,262441.27597963,2012.0810921587,822.00022098627,0.8463142104378,34.206479690404,80.229890405795,19.441204128066,16.947209494272,2.5932581825609,0.30928181603427,1.2685819164184e+15,3.4010593414161e+14,3.0237374813064e+14,262632.9137179,2012.0810909198,822.00022352504,0.8463142161879,0.62081029881472,129300.6926193,1963.4636199001,921.62618872939,-1.3317013994959e-08,1.1208102988147,965284.04222944,1771.999994355,773.15000887583,1.1975525344131,963904.16292339,1698.5112874837,888.69829011996,1.2493664695815,266659.66415019,1962.7977792002,922.9906163931,1.2791207796451,261903.18825177,2012.0810846785,822.00023631465,1.2477903715424,137529.12607399,1962.7977671587,922.99064106822,1.548947148324,0.95243018182586,1.1247865802289,0.69614819152348,267655.46505129,1125.9847644268,128833.22436343,7116.7258121907,7.4084986010499,1962.7977706997,922.99063381215,0.86756408898196,964330.86758621,1698.511251839,888.69834616509,0.93177316635927,965291.00789367,2249.4686438112,319314.4563384,44475.895146732,4.4652320118049,1771.9999979418,773.15000323617,1.1975525403056,117355.09593683,985878.30500645,2011.628637407,822.92738236267,-2.8902840281713e-321,195904299.2309
10682.62534256,-0.0013521341923476,1.2121750233302,7116.775499649,0.000340715622905,803.26560633425,78974101.013196,267907.07327651,922.98585335353,263216.66608435,822.00021671605,966319.39800222,773.15021716562,964984.30804579,888.69823146094,-0.00025000301673117,-12350.352293462,15500.097460913,-0.00032080351343211,2272.373999649,44476.297806538,9.1697965088061e-05,0.097460913232773,195974423.60964,2.710820808864e-08,-0.00027378612990691,1.0227236990069e-05,0.0011386888204089,0.00036961138707501,0.00011017343129808,-2.7534453094288e-06,-2.7534453094288e-06,195816470.86817,378364.92558519,822.09065410727,153304.01847834,923.0003242238,4.9817193055622e-10,0.0011386888204089,0,-123179.84419018,139686.8393033,262866.68349348,0.00047978481837309,2.710820808864e-08,-0.0013521341923476,803.26561441601,14095735.42333,1.0227236990069e-05,196,1926.338378672,-1102.0850829036,1102.0850800246,196000000,10682.62534256,152113.24526349,1962.7918480801,923.00277032771,1.621102212015,354973.30448337,2012.0369717445,822.09063167116,0.61114296868917,137576.49464855,1962.7977690057,922.9906372835,1.548950858376,380621.47910107,2012.036960804,822.09065409016,0.30073577166501,342248.49494742,2012.0369581301,822.09065956949,0.33737263389699,264181.9041421,1962.7711394183,923.0452061101,0.22616069944473,262441.81515317,2012.081102069,822.0002006783,0.84631628028768,34.206827697915,80.230694962972,19.441395610775,16.947375208902,2.5932834516585,0.30928482447288,1.2683326091522e+15,3.4021041616642e+14,3.0237374813064e+14,262633.453865,2012.0811073872,822.00018978038,0.84631628660601,0.62080996573009,129300.63841653,1963.4636198939,921.62618874199,-1.6233038317121e-08,1.1208099657301,965284.04468556,1772.0000220013,773.14996540681,1.1975560090647,963904.15831122,1698.511346233,888.69819774688,1.249370070783,266660.21327163,1962.7977797255,922.9906153165,1.2791239120046,261903.72481882,2012.0810999291,822.00020506323,1.2477934251718,137529.06031911,1962.79776685,922.99064170078,1.5489509432738,0.95224300608119,1.1251321195671,0.69615497728378,267656.01905804,1125.9874601855,128833.83600301,7116.775499649,7.4085001948189,1962.7977713756,922.99063242705,0.8675662139703,964330.86516212,1698.5112977296,888.69827401002,0.93177584939745,965291.01041118,2249.4751753616,319316.31070596,44476.297806538,4.4652304784179,1772.0000068308,773.14998925979,1.1975560164095,117355.04814301,985878.30500645,2011.628637407,822.92738236267,-6.8131652561508e-321,195904669.53488
10707.555439259,-0.0013513985371571,1.2122278496578,7116.8270663738,0.00033921858984509,803.26766504413,78974278.810626,267907.65210387,922.98584558841,263217.23301667,822.00023659887,966319.40462204,773.1502307218,964984.30836323,888.69819787699,-0.00022956884538416,-12350.043542262,15500.097599728,-0.00032594666799923,2272.4255663738,44476.606557738,9.011679885728e-05,0.097599727544085,195974943.17846,2.7403205994083e-08,-0.00027453884497644,1.0231946333724e-05,0.0011386957739641,0.00036961281319101,0.00011017623212187,-2.7519802711859e-06,-2.7519802711859e-06,195816979.55113,378365.48627365,822.09064530103,153303.95607452,923.00032343265,4.9712628309576e-10,0.0011386957739641,0,-123180.46976089,139686.78059658,262867.25035747,0.00047978904531288,2.7403205994083e-08,-0.0013513985371571,803.26766648481,14094344.648636,1.0231946333724e-05,196,1929.17417737,-1102.0880874674,1102.0880917732,196000000,10707.555439259,152113.17342561,1962.7918484416,923.00276958691,1.6211063593074,354973.79060368,2012.0369777995,822.09061926322,0.61114453277542,137576.42387878,1962.7977689332,922.9906374319,1.5489548204662,380622.04125501,2012.0369650311,822.09064542808,0.30073654176916,342248.95792654,2012.0369633527,822.0906488675,0.33737349730889,264182.27754896,1962.7711484294,923.04518764467,0.22616127755233,262442.37832698,2012.0811101364,822.00018414671,0.84631844237847,34.207173654247,80.231497263603,19.441590720904,16.947546798578,2.5933098539602,0.30928798438227,1.2680834992762e+15,3.4031443980787e+14,3.0237374813064e+14,262634.01782283,2012.0811019332,822.0002009565,0.84631844978231,0.62080963336341,129300.57952973,1963.4636198884,921.62618875336,-1.6116395868831e-08,1.1208096333634,965284.04566,1772.0000095172,773.14998503588,1.1975592721612,963904.15274402,1698.5113649484,888.69816832016,1.2493734481165,266660.78570674,1962.7977843665,922.99060580629,1.279127176918,261904.28502451,2012.0810927827,822.0002197075,1.2477966163073,137528.98934885,1962.7977693231,922.99063663303,1.5489549033528,0.95205597853384,1.1254761429556,0.69616208885117,267656.59659333,1125.9902862584,128834.47846523,7116.8270663738,7.4085023843059,1962.7977728258,922.99062945537,0.86756843023313,964330.86269734,1698.5113157666,888.69824565005,0.93177836710516,965291.01138805,2249.4813137513,319318.0535004,44476.606557738,4.4652360286668,1772.0000076446,773.14998798016,1.1975592821682,117354.99566245,985878.30500645,2011.628637407,822.92738236267,1.4821969375237e-321,195905136.02837
10732.485606465,-0.0013506657988572,1.212280426962,7116.876507992,0.00033768651581151,803.26964553364,78974460.84066,267908.24779389,922.98585846514,263217.81761336,822.00027652318,966319.4138355,773.15027984677,964984.31061484,888.69818778216,-0.00027956345525126,-12349.555426533,15500.097734091,-0.00032143526868822,2272.475007992,44477.094673467,8.7937642171553e-05,0.097734090608422,195975518.17393,2.6423320059104e-08,-0.00027528829090586,1.0236625632923e-05,0.0011387019166922,0.00036961410678331,0.00011017864473406,-2.7507807592923e-06,-2.7507807592923e-06,195817307.57802,378366.06196077,822.0907320693,153303.93246282,923.00031767336,4.96134085573e-10,0.0011387019166922,0,-123181.0742904,139686.76051538,262867.83480578,0.00047979275151736,2.6423320059104e-08,-0.0013506657988572,803.26964980422,14092964.569007,1.0236625632923e-05,196,1931.983119864,-1102.0913099911,1102.0913111396,196000000,10732.485606465,152113.14072824,1962.7918512975,923.00276373457,1.6211103763722,354974.29530299,2012.036934659,822.09070766605,0.61114605398309,137576.39215964,1962.797771705,922.99063175212,1.5489586586877,380622.61830088,2012.0369227405,822.09073208914,0.30073728938257,342249.44080728,2012.0369230832,822.0907313868,0.33737433698127,264182.67475616,1962.7711502669,923.04518387931,0.22616183767618,262442.95922037,2012.0810671794,822.00027217342,0.84632054506054,34.2075182864,80.232297942456,19.441783434881,16.947713409865,2.5933351889495,0.30929099354389,1.2678345774213e+15,3.4041801166103e+14,3.0237374813064e+14,262634.59953834,2012.0810736194,822.00025897668,0.84632055052317,0.62080953471489,129300.55923936,1963.4636198868,921.62618875658,-1.1462770345755e-08,1.1208095347149,965284.04885806,1771.9999784403,773.15003389891,1.1975627744402,963904.14876506,1698.5113466607,888.69819707432,1.2493770871346,266661.37526249,1962.797778473,922.99061788325,1.279130342847,261904.86315158,2012.0810685261,822.00026941369,1.2477997100813,137528.9574982,1962.7977677899,922.99063977488,1.548958727751,0.9518690921495,1.1258186722055,0.69616883238052,267657.19104589,1125.993013242,128835.09772849,7116.876507992,7.4085048410871,1962.7977696046,922.99063605621,0.86757057494249,964330.86048689,1698.5113194082,888.69823992417,0.93178108850044,965291.01464724,2249.4878716757,319319.91517673,44477.094673467,4.4652260886322,1771.9999923385,773.15001204637,1.1975627770817,117354.9772624,985878.30500645,2011.628637407,822.92738236267,-8.7943684959742e-322,195905517.09952
10757.418988351,-0.001349935491512,1.2123328472213,7116.9254458776,0.00033657211139926,803.27158129906,78974680.043964,267908.77641966,922.98584591102,263218.33360509,822.00021406398,966319.42121927,773.15023739372,964984.31096324,888.69809548439,-0.00021698970726902,-12349.276746686,15500.09786793,-0.00031858370152804,2272.5239458776,44477.373353314,8.6756384270532e-05,0.097867929568932,195975961.58794,2.6584162295768e-08,-0.00027603454740838,1.0241277453659e-05,0.0011387083554741,0.0003696154009147,0.00011018112050563,-2.7495312654486e-06,-2.7495312654486e-06,195817799.90589,378366.57298901,822.09071955372,153303.86031605,923.00032951429,4.9515665112954e-10,0.0011387083554741,0,-123181.65861302,139686.69184877,262868.35046179,0.00047979652142034,2.6584162295768e-08,-0.001349935491512,803.27158976876,14091592.178277,1.0241277453659e-05,196,1934.789141409,-1102.0946383963,1102.0946413362,196000000,10757.418988351,152113.05974577,1962.7918454833,923.0027756489,1.6211142620028,354974.73623528,2012.0369383112,822.09070018194,0.61114752415542,137576.31218398,1962.7977668535,922.99064169357,1.5489623726291,380623.13071413,2012.0369288109,822.0907196498,0.30073801362521,342249.8600379,2012.036920779,822.09073610853,0.33737514883196,264183.01050127,1962.7711426373,923.04519951375,0.22616237991021,262443.4713946,2012.0811151697,822.00017383264,0.84632257556255,34.207857528925,80.233077176614,19.441967073105,16.947872177741,2.5933594861399,0.30929389626076,1.2675858117418e+15,3.4052114274208e+14,3.0237374813064e+14,262635.11271015,2012.0811098584,822.00018471649,0.84632258228197,0.62080909516584,129300.49031696,1963.4636198827,921.62618876492,-1.8684917696581e-08,1.1208090951658,965284.04996201,1772.0000055236,773.14999131515,1.1975663909418,963904.14255681,1698.5114263303,888.69807180778,1.2493808296383,266661.89785375,1962.7977828967,922.99060881819,1.2791334268181,261905.3727928,2012.0811018919,822.00020104112,1.2478027081096,137528.87717014,1962.797766774,922.99064185664,1.548962467933,0.95168232301913,1.1261597437492,0.69617537800101,267657.71846121,1125.9956685755,128835.70017862,7116.9254458776,7.408506416757,1962.797772486,922.99063015164,0.867572668265,964330.85776849,1698.5113366362,888.69821283621,0.93178387369076,965291.01575526,2249.4946707296,319321.84536459,44477.373353314,4.4652386070296,1772.0000049075,773.14999228373,1.1975663991579,117354.91679829,985878.30500645,2011.628637407,822.92738236267,-3.5325693677649e-321,195905854.17338
