time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
10782.348998464,-0.0013492095486645,1.2123849708688,7116.9801621796,0.00033472358605745,803.27376783146,78974895.545558,267909.39852795,922.98589128929,263218.94358694,822.00024298414,966319.42928876,773.1502807029,964984.31257996,888.69809827621,-0.00023023796734378,-12348.90245829,15500.097996867,-0.00033485716562609,2272.5786621796,44477.74764171,8.4618644919566e-05,0.09799686663461,195976518.98396,2.7685978042915e-08,-0.00027677744700584,1.0245895693756e-05,0.0011387157027764,0.00036961689071813,0.00011018413155308,-2.7479390929386e-06,-2.7479390929386e-06,195818332.35542,378367.17510237,822.09072173129,153303.79975696,923.00032359677,4.9412436687756e-10,0.0011387157027764,0,-123182.32504321,139686.63516947,262868.96021268,0.00047980102227121,2.7685978042915e-08,-0.0013492095486645,803.27375782806,14090232.609352,1.0245895693756e-05,196,1937.612705366,-1102.0976498617,1102.0976479007,196000000,10782.348998464,152112.98918323,1962.7918483361,923.00276980306,1.6211186884861,354975.25915326,2012.036935745,822.09070544054,0.61114918988007,137576.24270452,1962.7977683364,922.99063865489,1.5489666000984,380623.73437066,2012.0369277646,822.09072179388,0.30073883206233,342250.35840226,2012.0369205245,822.09073663004,0.33737606848449,264183.41319503,1962.7711544346,923.04517533902,0.22616299627634,262444.07724759,2012.0810981607,822.00020868706,0.84632487733091,34.208196551365,80.233866315521,19.44216282011,16.948046055978,2.5933862366149,0.30929708734255,1.267337268063e+15,3.4062380990591e+14,3.0237374813064e+14,262635.71954861,2012.0810842974,822.00023709545,0.84632488186881,0.62080880600202,129300.43338789,1963.4636198803,921.6261887699,-6.776390376636e-09,1.120808806002,965284.05244434,1771.9999797039,773.15003191205,1.1975696734762,963904.1383261,1698.5114043051,888.69810643854,1.2493842639064,266662.51325573,1962.7977610382,922.99065361014,1.2791368958735,261905.97570587,2012.0810814327,822.00024296572,1.2478060945705,137528.80760401,1962.7977581309,922.99065956782,1.5489666564077,0.95149572056319,1.1264992810419,0.69618258072359,267658.33922336,1125.998665424,128836.38154663,7116.9801621796,7.408508702892,1962.7977567788,922.99066233862,0.86757501774362,964330.85556698,1698.5113601289,888.69817589788,0.93178644631977,965291.01829583,2249.5008191465,319323.59101928,44477.74764171,4.4652376380806,1771.999989329,773.15001677832,1.1975696702899,117354.86542811,985878.30500645,2011.628637407,822.92738236267,-9.5996954986954e-321,195906375.67887
10803.299398449,-0.0012847830667498,1.2161461730095,7286.2779635437,0.0079800332484855,804.6588167579,79060715.148692,268402.59690241,922.98581681138,263695.94797177,822.00785639116,966331.85558951,773.15024578862,964994.8331985,888.70184666688,-0.0002373835295657,-12348.509474162,15500.11460975,-0.00030784627244884,2272.6233017636,46797.01165993,0.0077299755333826,0.11460974983442,196055171.60108,5.7238313787727e-05,-0.00027739739839868,1.0249755654402e-05,0.0011332088133409,0.00036907049162487,0.00010963632708079,-2.7466087648212e-06,-2.7466087648212e-06,196155750.00144,378796.24063711,822.09076264833,153311.02690094,923.00030270424,4.9301517949322e-10,0.0011332088133409,0,-123624.98840277,139693.84756257,263318.83596534,0.00047870681870566,5.7238313787727e-05,-0.0012847830667498,804.64633261912,14089100.573905,1.0249755654402e-05,196,1941.737226483,-1102.4202177721,1102.4202180546,199079438.55273,10803.299398449,152113.86583739,1962.7918556222,923.0027548725,1.6239138057516,355353.18283636,2012.036912691,822.09075268233,0.61220297636467,137575.32826624,1962.79777671,922.99062149596,1.5516373199879,381053.78273955,2012.0369078588,822.09076258446,0.30125738559344,342612.19502699,2012.0368998171,822.09077906333,0.33795779647604,264485.88704523,1962.7708022158,923.04589709881,0.22655295008265,262891.46591071,2012.0810579068,822.00029117455,0.84778417088232,34.212902697263,80.259238054792,19.463055961146,16.988131136032,2.6059402144611,0.31180916758138,1.2671288124108e+15,3.4070948588612e+14,3.0237374813064e+14,263110.03362576,2012.0782587111,822.00602723126,0.84778417237829,0.62081403093468,129300.51003502,1963.463619922,921.62618868452,6.3256429712958e-06,1.1208140309347,965295.87251504,1771.9999995405,773.15000072256,1.197920182041,963913.99650599,1698.509025518,888.70184666983,1.2497681397008,267151.44700396,1962.7977766042,922.99062171277,1.2813225704463,262378.45207117,2012.0773660771,822.00785639934,1.2499576408966,137520.76059829,1962.7977773135,922.99062025931,1.5516373203473,0.95133921553016,1.1267826256799,0.70413378063844,268151.35258455,1128.122267921,129339.67892649,7286.2779635437,7.277052741664,1962.7977754379,922.9906241027,0.86905744641738,964331.96680436,1698.5113823954,888.6981408878,0.93207273083987,965303.19981371,2250.2250118928,319530.61820719,46797.01165993,4.2479344895638,1772.0000000056,773.14999999126,1.1979201820266,117354.825334,985878.30500645,2011.628637407,822.92738236267,4.8428314605359e-320,197981791.57973
10808.303110497,-0.0011934348655223,1.2221876270191,7668.6341207775,0.005157698136203,816.66929509653,79799568.927117,272191.08331461,922.98551598521,267412.56283047,822.20895899479,966370.3384377,773.15024165215,965021.35639886,888.81821968966,-0.093322635073378,-12154.075628165,15500.148803516,-0.00037162259411616,2272.646063915,52280.479380146,0.022413491878517,0.14880351634029,197037375.9174,9.8877071163658e-05,-0.00027752417630512,1.0250699849321e-05,0.0010949073533274,0.0003618509779926,0.0001055414845004,-2.7144026786042e-06,-2.7144026786042e-06,199069183.25282,382440.92671287,822.09073231345,153317.76273695,923.00042070138,4.9282686555573e-10,0.0010949073533274,0,-127293.86556612,139720.39993392,267014.26550004,0.000467392462493,9.8877071163658e-05,-0.0011934348655223,816.54813763167,14149868.721082,1.0250699849321e-05,196,1950.506752503,-1106.6130363929,1106.6130368858,203749569.79766,10808.303110497,152065.10302562,1962.7918012353,923.00286632101,1.6481393443705,358558.92154565,2012.0369206834,822.09073630452,0.6213408210452,137530.85846864,1962.7977184745,922.99074083097,1.5747846589571,384707.06268651,2012.0369227468,822.0907320762,0.30575400475168,345681.73092315,2012.0368959323,822.09078702399,0.3430022116797,267059.00648442,1962.7692808102,923.04901473316,0.22993268369694,266565.14870566,2012.080694765,822.00103531765,0.86043842250424,34.263241913684,80.531631767822,19.662849844497,17.294161805243,2.668627513469,0.31948242001604,1.2670820879231e+15,3.4072700632648e+14,3.0237374813064e+14,266808.58487805,2011.9869216434,822.19319335375,0.8604385423083,0.6209724580786,129320.55889857,1963.4636212717,921.62618591872,5.8344458718379e-05,1.1209724580786,965326.46012676,1771.999999146,773.15000134283,1.2024762145843,963931.98116984,1698.435012256,888.8182197232,1.2547222492937,270902.64773146,1962.7977742293,922.99062657929,1.3002750614189,266055.51004886,2011.9792280012,822.20895901388,1.2686150349222,137469.78835213,1962.7977574605,922.99066094168,1.5747846633724,0.95130413556274,1.1268405686742,0.72028221247727,271932.82308295,1144.6314819881,133137.753915,7668.6341207775,7.2225314948836,1962.7977735764,922.99062791716,0.88191197958029,964331.8956887,1698.5103699824,888.69973273201,0.9357672390048,965334.7125747,2258.9376843151,322013.07484979,52280.479380146,3.846502415729,1771.999999974,773.1500000409,1.2024762145473,117371.81620126,985878.30500645,2011.628637407,822.92738236267,3.9738688026303e-319,202259909.70786
10813.303135322,-0.0011012214368329,1.2286079565626,8067.8834188185,0.0060330409566378,831.28009939154,80754853.732639,276857.99076772,922.98522819238,272002.25740694,822.64016541304,966419.92455578,773.15028163297,965049.40740726,889.08077007322,-0.45051713337625,-11360.238153155,15500.180460754,-0.00099157327633748,2272.7862716816,58662.641452752,0.033814793824212,0.18046075394345,198816329.82379,0.00012345199296977,-0.00027762858835913,1.0251546230037e-05,0.0010452019053462,0.00034907578986553,0.00010039889798783,-2.6261212677542e-06,-2.6261212677542e-06,202643479.95717,386976.67265387,822.09061779228,153360.92692955,923.00263214459,4.9252932072201e-10,0.0010452019053462,0,-131809.50911965,139790.09805172,271599.60717137,0.00044947468785336,0.00012345199296977,-0.0011012214368329,831.0420991722,14236641.357977,1.0251546230037e-05,196,1958.991841704,-1115.3547436994,1115.3547438929,208416259.63403,10813.303135322,152039.59236031,1962.7907256618,923.00507036515,1.6776329203066,362553.73931504,2012.0369751907,822.09062460914,0.63245704119547,137512.66803232,1962.7971202535,922.99196669361,1.6029665362503,389253.43479078,2012.036978383,822.09061806753,0.31122415548905,349508.9444031,2012.0369382859,822.09070023382,0.3491387612026,270275.41131029,1962.7622079807,923.06350823629,0.23404768806884,271123.60736291,2012.0630990891,822.03709203059,0.87583253184166,34.362451462719,81.046170809818,19.980777342299,17.676959108162,2.7304465666656,0.32684797282479,1.2670386228272e+15,3.4074143585302e+14,3.0237374813064e+14,271376.52302885,2011.7798529621,822.61751442185,0.87583322156851,0.62141709830103,129387.8254736,1963.4636252877,921.62617768909,0.00011989229741064,1.121417098301,965359.48880842,1771.9999997394,773.15000040977,1.2119751943139,963942.53063974,1698.2680303069,889.08076995775,1.2648232777386,275523.40957178,1962.797710758,922.99075664336,1.3233553599413,270596.35830713,2011.7687992393,822.64016549316,1.2913127130842,137449.16463501,1962.7975892909,922.9910055514,1.6029666281794,0.95127150269241,1.1268882895052,0.73683488872597,276590.50381969,1164.5229168651,137768.10340894,8067.8834188185,7.2299708998432,1962.79770442,922.99076963109,0.89756619953372,964328.27780546,1698.5106057391,888.69936204536,0.94329934427259,965368.7410335,2276.9270338278,327165.38241494,58662.641452752,3.5103872721558,1771.9999999944,773.15000000877,1.2119751941845,117430.52550715,985878.30500645,2011.628637407,822.92738236267,1.4206857646165e-319,206669605.43469
10818.303136606,-0.001005014865895,1.2350517384289,8485.8629470303,0.0068601029770464,846.4324975513,81845798.209255,281826.28826375,922.98632092383,276892.08504233,823.1352481678,966481.10693549,773.15030648859,965079.02238184,889.36718737029,-0.93929261687833,-10166.623353628,15500.209906954,-0.0075645971076028,2274.2139158023,65753.037704921,0.042540036540716,0.20990695418029,201328444.51016,0.00014155917358354,-0.0002777106519845,1.0252369304761e-05,0.00098915926903464,0.0003330683268257,9.4446767630179e-05,-2.6420413322156e-06,-2.6420413322156e-06,206391740.56589,391811.77978268,822.09423296202,153454.47911292,923.01257598636,4.9231461963903e-10,0.00098915926903464,0,-136575.37195549,139911.95087701,276487.32283249,0.00042751509445588,0.00014155917358354,-0.001005014865895,846.1005744764,14339203.509379,1.0252369304761e-05,196,1968.214970004,-1128.7766979363,1128.7766981621,213082927.49923,10818.303136606,152060.56202828,1962.7858769581,923.01500623335,1.7082526455365,366819.04161233,2012.035967295,822.09268996916,0.64398585291978,137541.62951838,1962.7931764652,923.00004822708,1.6322248595214,394099.75878988,2012.0352046663,822.09425273301,0.31689723789591,353597.77318512,2012.0366021505,822.09138903579,0.35550305499348,273721.25973002,1962.7506583198,923.08717557426,0.23831994552918,275982.97358518,2011.9511871279,822.26641981981,0.89179948182894,34.507620137971,81.768019593513,20.364072432962,18.076113485619,2.7922597037326,0.33423330696362,1.2669983951424e+15,3.4075277687366e+14,3.0237374813064e+14,276243.44991018,2011.5379115932,823.11329591563,0.89180123988385,0.62216501009825,129507.75382446,1963.4636326819,921.62616253717,0.00017809747533719,1.1221650100983,965394.99545269,1771.999999641,773.15000056449,1.2265598597167,963945.28309788,1698.0858689594,889.36718717082,1.2801478003236,280442.9036486,1962.796948749,922.99231813735,1.3473351276063,275434.63044179,2011.5271988522,823.13524825377,1.3148557157359,137476.19608097,1962.7954800518,922.99532776263,1.6322251556193,0.95124130041642,1.1269257961364,0.75347156355958,281548.98243276,1185.1456634417,142648.24859578,8485.8629470303,7.2463126178,1962.7968583953,922.99250328834,0.91383048478125,964320.97206688,1698.5133410206,888.69506128841,0.95472578927522,965405.29553115,2304.456821049,335127.3759586,65753.037704921,3.2466719026097,1771.9999999921,773.1500000124,1.2265598595836,117536.06635845,985878.30500645,2011.628637407,822.92738236267,-3.07219899897e-319,211117027.87921
10823.303136767,-0.00090700446131561,1.2415324808522,8923.3426722515,0.0078007723671413,861.794234495,83083787.233195,286999.95553993,922.99442587241,281984.78445736,823.56825135098,966552.07609315,773.15030699485,965108.62738292,889.56707303974,-1.4076387405324,-8861.3634392014,15500.236643257,-0.022714771084452,2277.6950658689,73263.590100056,0.048746212727842,0.23664325663503,204523427.57577,0.00015403252708456,-0.00027777039639422,1.0253694811736e-05,0.00092867334185339,0.00031505343246211,8.7717586532508e-05,-2.890670865358e-06,-2.890670865358e-06,210121491.57787,396843.56175796,822.15781603854,153593.85148169,923.03168770116,4.9206034724079e-10,0.00092867334185339,0,-141497.55123416,140080.64272933,281578.19396349,0.00040277101899462,0.00015403252708456,-0.00090700446131561,861.4137862577,14452443.316654,1.0253694811736e-05,196,1977.297631629,-1146.6789967571,1146.6789970775,217749594.31554,10823.303136767,152124.92679233,1962.7765539312,923.03411079666,1.7393308327101,371264.31632416,2012.0139501932,822.13780698124,0.65568278600427,137614.32480305,1962.7849060651,923.01699576829,1.6619216710182,399143.08840875,2012.0041157324,822.15795956484,0.32265227427234,357861.44640535,2012.0251551348,822.11484603533,0.36195975636002,277323.3607818,1962.7264514726,923.1367797692,0.24265648640737,281044.59962304,2011.7232756178,822.73345160286,0.90800390156013,34.695750272718,82.666067422594,20.782808685742,18.477558394591,2.8536244931799,0.34153427193298,1.26696140195e+15,3.4076103342558e+14,3.0237374813064e+14,281312.48720298,2011.3242922232,823.55104052613,0.90800684071402,0.62317141083414,129674.57645633,1963.463643355,921.626140666,0.00022156836622798,1.1231714108341,965431.24020437,1771.9999995739,773.15000067001,1.2460129908095,963938.71021389,1697.9587416023,889.56707295239,1.3004610352088,285566.04051281,1962.7927308411,923.0009613911,1.3717230504553,280474.03906572,2011.3158933535,823.56825132486,1.3387489971676,137547.01268995,1962.7891673566,923.00826361343,1.6619221840097,0.95121352654346,1.1269531019193,0.76990443746098,286712.4739376,1206.0878106831,147687.94080313,8923.3426722515,7.2636499102119,1962.7924471332,923.00154275989,0.93037160212253,964309.8079122,1698.5137274169,888.69445374707,0.9698717430266,965442.57493073,2341.1078969458,345874.42331522,73263.590100056,3.054980145144,1772.0000000385,773.14999993944,1.2460129907243,117683.53268859,985878.30500645,2011.628637407,822.92738236267,1.2783454520496e-319,215521903.00605
10828.303136804,-0.00080697866501223,1.2480412675492,9381.5597612451,0.0087316321977296,877.30280971134,84473960.026372,292350.49557423,923.01198350817,287250.60582704,823.87748995772,966631.11066943,773.15029265648,965137.18481146,889.62623731436,-1.7705125759663,-7635.7857215502,15500.260339126,-0.051064974085762,2284.4667484919,81002.973293182,0.052645555978538,0.26033912619445,208337362.00813,0.00016259407029682,-0.00027780800927165,1.0256429340418e-05,0.00086468913146916,0.00029571029438267,8.0211207680014e-05,-3.4863182915622e-06,-3.4863182915622e-06,213545191.59055,402041.91660207,822.43369498933,153764.14047898,923.06996578391,4.9179678208424e-10,0.00086468913146916,0,-146560.833591,140281.19475511,286842.02834611,0.00037592150206269,0.00016259407029682,-0.00080697866501223,876.95237330744,14573205.466263,1.0256429340418e-05,196,1986.471578504,-1168.6116292329,1168.6116291613,222416261.01663,10828.303136804,152217.96095587,1962.7578767149,923.07238378093,1.7707746105182,375862.95039307,2011.9024372754,822.36631705855,0.66752418224908,137715.98905039,1962.7689602843,923.04967154849,1.6919708193103,404353.21836825,2011.8694457088,822.43392272784,0.32847805746895,362274.61353092,2011.948440875,822.2720473872,0.36849468902518,281058.43150493,1962.6786039952,923.23482787867,0.24704511888838,286278.29302134,2011.4767635953,823.23859918988,0.92441395408957,34.923673544094,83.711935654134,21.219443650283,18.87736956422,2.914665145435,0.34880013520818,1.2669276177847e+15,3.4076623144624e+14,3.0237374813064e+14,286553.89209852,2011.1703458333,823.86650443995,0.92441782815267,0.62434009404471,129873.20332886,1963.463656016,921.62611472131,0.00024229048243159,1.1243400940447,965466.9880233,1772.0000001158,773.14999981791,1.2698455930629,963922.25120159,1697.9211130751,889.62623730327,1.3252593654909,290864.37631541,1962.7838572264,923.0191450278,1.3964733062903,285684.87570949,2011.1649848945,823.87748997035,1.3629450828318,137646.73347506,1962.7773901502,923.03239723313,1.6919718935108,0.95118816195466,1.1269702926334,0.78622640954001,292052.50229677,1227.2880014763,152873.79468349,9381.5597612451,7.2805072572393,1962.7833495399,923.02018536898,0.94715847282124,964294.85770948,1698.5099501542,888.70039283934,0.98836227443684,965479.30555714,2385.9559749596,359254.58738615,81002.973293182,2.9248786222753,1772.0000000218,773.1499999658,1.2698455930102,117859.68296849,985878.30500645,2011.628637407,822.92738236267,-3.4047545851858e-319,219905337.18002
10833.303136817,-0.00070274731850015,1.2546005238892,9864.707487092,0.0098324876537162,893.0384795242,86014297.391382,297878.17019461,923.04695704141,292688.90322315,824.04651453599,966716.81308115,773.1502879287,965164.20882065,889.53362144902,-1.9954188558531,-6594.0068428268,15500.280826507,-0.11024239997562,2298.7222245397,88867.070814771,0.054495079771188,0.28082650736257,212692666.86232,0.00016927423479918,-0.00027782376596922,1.026196317439e-05,0.00079723213301838,0.00027535019474578,7.1680233137507e-05,-4.6792048074947e-06,-4.6792048074947e-06,216697251.59544,407409.86734149,822.90829237502,153944.65546539,923.14600178582,4.9155809886019e-10,0.00079723213301838,0,-151784.81120193,140493.1104914,292277.92169333,0.00034703042788328,0.00016927423479918,-0.00070274731850015,892.7882376452,14699352.174908,1.026196317439e-05,189,1995.777718925,-1194.0013375581,1194.0013375238,227082927.69569,10833.303136817,152318.57560749,1962.7207741643,923.14841359783,1.8027259221393,380614.89220059,2011.6864065265,822.80900301949,0.67957222697517,137825.61939304,1962.7362458379,923.11670934856,1.7225072777353,409733.26692345,2011.6379002113,822.90840120633,0.33440740795681,366836.67201041,2011.7637547726,822.65050251507,0.37514275037043,284923.76946182,1962.6075032637,923.38052609897,0.25150536822671,291682.94970115,2011.2750158892,823.65201662044,0.94111020625847,35.188217639546,84.880320334706,21.66345890967,19.273191001924,2.9750323122326,0.3559977054649,1.2668970042793e+15,3.4076840898874e+14,3.0237374813064e+14,291966.86758426,2011.0849094801,824.04157893415,0.94111463823078,0.62554886730261,130083.04868455,1963.4636684044,921.62608933515,0.00023827018172839,1.1255488673026,965501.55658933,1772.0000000443,773.14999993028,1.297434749738,963896.13873219,1697.9800167956,889.53362139059,1.353906649372,296337.88032733,1962.7664215917,923.05487378742,1.4217036172763,291066.16888858,2011.0825009097,824.0465145294,1.3875625655477,137754.26597345,1962.7529048438,923.08257204148,1.7225093148385,0.95116517784446,1.1269774941266,0.80242339409334,297569.27661891,1248.8263311125,158226.91552539,9864.707487092,7.2958555027715,1962.7653657737,923.05703734894,0.96427094256166,964276.36006096,1698.5022029528,888.71257397365,1.0097237573387,965514.78706068,2437.8305370928,375046.79638818,88867.070814771,2.8437125223972,1772.000000001,773.14999999843,1.2974347496601,118046.27875879,985878.30500645,2011.628637407,822.92738236267,-2.1679600539514e-320,224261513.97328
10838.303136825,-0.00060561789491238,1.2612444918965,10376.580075473,0.011393541103378,909.13916355044,87703070.166911,303601.61152032,923.11858009843,298318.10071839,824.08745101844,966808.13380638,773.15027685675,965189.62354345,889.31093152338,-2.084903375504,-5774.3203950334,15500.298099326,-0.21320421954965,2324.2557177291,96817.589100738,0.054589141762914,0.29809932622496,217507956.44919,0.00016283645414515,-0.00027781823232413,1.0271965186992e-05,0.00072653722270868,0.00025406342742148,6.197966020727e-05,-6.5796941427603e-06,-6.5796941427603e-06,219965301.87239,412968.74930145,823.37687899841,154115.21579563,923.26672736216,4.9131892667039e-10,0.00072653722270868,0,-157207.93007585,140696.47835998,297904.40843583,0.00031604308762875,0.00016283645414515,-0.00060561789491238,909.00765765271,14829377.80825,1.0271965186992e-05,189,2004.890585997,-1222.249942039,1222.2499423824,231749594.36996,10838.303136825,152406.0034491,1962.6618635321,923.26913210645,1.8353874907582,385533.6907348,2011.4570832169,823.27892783426,0.69190167423626,137922.56786179,1962.6817051787,923.22847299446,1.7537222253658,415304.77611103,2011.4092813822,823.37688241349,0.34047603869216,371558.55597484,2011.5382017423,823.11270134779,0.38194739452411,288925.81944271,1962.5153999545,923.56926238827,0.25606482453434,297276.8733507,2011.1408953034,823.92685388656,0.95819110383603,35.485712952391,86.145726167309,22.105655601686,19.657611765489,3.0324645287979,0.36267320224004,1.2668694810748e+15,3.4076764425061e+14,3.0237374813064e+14,297569.66376917,2011.0625037858,824.08749224216,0.95819570552447,0.62668662948664,130284.22526051,1963.4636784809,921.62606868672,0.00021361094194807,1.1266866294866,965534.69413973,1771.9999994512,773.15000086285,1.3281304620026,963861.10195301,1698.1216475569,889.31093151424,1.3857449445931,302004.81851881,1962.7310352733,923.12738673499,1.4475586655041,296635.94403426,2011.0625239033,824.08745101773,1.4127465775357,137848.99501634,1962.7075697579,923.17547180768,1.7537252134771,0.95114451388075,1.1269749650111,0.81709110464501,303281.35215241,1270.8355495726,163786.03375457,10376.580075473,7.3102092098246,1962.7290931315,923.13136653383,0.98180714394621,964254.64117993,1698.4827019803,888.74323588001,1.0334663040098,965548.76501889,2495.5129071787,393005.14709483,96817.589100738,2.7998855701345,1771.9999999808,773.15000003018,1.3281304620005,118225.5736223,985878.30500645,2011.628637407,822.92738236267,1.3542339352509e-320,228222182.076
10843.303136859,-0.00051808467013322,1.2684866072933,10918.601403892,0.017691252566732,925.67188595397,89531160.901794,309516.18807556,923.23627418198,304134.04300462,824.02794618677,966904.26865114,773.15027745014,965213.56253966,888.99477878861,-2.0617161440301,-5170.3502563004,15500.312168659,-0.36013856918964,2362.4911028591,104860.90431279,0.053186377452265,0.31216865894705,222720951.43345,0.00015454298331006,-0.00027779624743144,1.0287207656845e-05,0.00066237515396405,0.00023349947741355,5.2949654154197e-05,-8.6875923139251e-06,-8.6875923139251e-06,223482935.15271,418715.62660899,823.73679678847,154253.87873939,923.43194726557,4.9106731766231e-10,0.00066237515396405,0,-162848.12299095,140869.44524797,303717.56823892,0.00028644913156775,0.00015454298331006,-0.00051808467013322,925.64887605999,14948876.173314,1.0287207656845e-05,189,2014.169306152,-1252.7978807412,1252.7978804566,236416261.06815,10843.303136859,152458.12945125,1962.5812387186,923.43434688817,1.8687893644602,390611.80277583,2011.2728780841,823.65639736864,0.70454589372682,137984.75704266,1962.6055242645,923.38458142529,1.7856451244267,421064.91317969,2011.233675754,823.73673001225,0.34669921749767,376430.89803355,2011.3422761735,823.51418816897,0.38892735592492,293050.3630906,1962.3964732113,923.81296473103,0.26072794717985,303056.00850176,2011.0783382342,824.05504460198,0.97570281020297,35.802649325039,87.431636223071,22.500087950748,19.965231467766,3.074048181666,0.36740497722016,1.2668443473463e+15,3.4076460598463e+14,3.0237374813064e+14,303358.02876353,2011.0898228026,824.0315106505,0.97570725334403,0.62761823656664,130454.93719436,1963.4636851042,921.62605511427,0.00015533502771924,1.1276182365666,965566.37882615,1772.0000003497,773.14999945017,1.3613246931273,963818.07054386,1698.3227206794,888.99477880597,1.4201590088623,307860.34545539,1962.6730899653,923.2461271202,1.4741033125324,302389.81469709,2011.0915622596,824.0279461893,1.4385652729181,137908.9038628,1962.6401342446,923.31365933485,1.7856490183562,0.9511256438959,1.1269649169629,0.82774170477733,309184.04822731,1293.3628258764,169568.39931123,10918.601403892,7.32448077788,1962.670266772,923.25191235243,0.99981106982333,964230.05055043,1698.433232669,888.82101781608,1.0591318606003,965581.22407334,2557.8648955444,412889.01073777,104860.90431279,2.7837935082678,1771.9999999665,773.15000005264,1.361324693127,118378.37252937,985878.30500645,2011.628637407,822.92738236267,-2.2613384610154e-320,231123208.00445
10848.303136909,-0.00042772232352107,1.2758237684085,11493.084914866,0.023066606299361,942.62543244653,91478979.597136,315613.15662232,923.39973038297,310128.79978945,823.8999557642,967004.64545882,773.15027386546,965236.29273287,888.61961039737,-1.9574353264055,-4749.2898068586,15500.322905797,-0.55551884466922,2415.7418216502,113029.82308311,0.050442663824107,0.32290579653295,228301121.43986,0.00015648957392759,-0.00027775910545066,1.0306256967499e-05,0.00060260819159003,0.00021425906833051,4.5087237213881e-05,-1.0289751202594e-05,-1.0289751202594e-05,227428122.7499,424642.70785036,823.95528976703,154336.51271101,923.64838617394,4.9086924416527e-10,0.00060260819159003,0,-168721.56138712,140987.97379334,309709.53518046,0.00025934630554439,0.00015648957392759,-0.00042772232352107,942.68754796489,15062122.00361,1.0306256967499e-05,189,2023.343737152,-1285.1584836847,1285.158483819,241082927.78186,10848.303136909,152450.59819805,1962.475619776,923.65077914749,1.9029791303402,395840.62543399,2011.1536079776,823.90080332454,0.71748921001633,137987.86197097,1962.5048686163,923.59084299935,1.818321554711,427005.90525781,2011.1270702862,823.95518383981,0.35306915173476,381444.69157446,2011.203069197,823.79944836681,0.39607356344344,297283.50680262,1962.2611257751,924.09031603456,0.26550106659014,309012.4865567,2011.0772184473,824.05733924739,0.99362463232765,36.134843502079,88.719736672203,22.859230409388,20.24924964534,3.1173534159096,0.37269058738643,1.2668214164899e+15,3.407594730409e+14,3.0237374813064e+14,309324.03455569,2011.1512269049,823.90568257182,0.99362868117302,0.62822407433819,130571.08213985,1963.4636884763,921.6260482044,8.7650573167907e-05,1.1282240743382,965596.74577586,1771.9999998003,773.15000031396,1.3964886163224,963768.04109316,1698.5613277917,888.61961039035,1.4566092166084,313895.72308257,1962.5927254363,923.41080853212,1.5012996734529,308319.8521259,2011.1540215882,823.89995576192,1.464988282233,137909.61196721,1962.5495681698,923.49924555378,1.8183264752872,0.95110842779065,1.126947941469,0.8397624733692,315268.62124069,1316.4230648424,175589.32416697,11493.084914866,7.3383749937276,1962.5890061325,923.41843005636,1.0182570244958,964202.92636401,1698.3369940758,888.97233635882,1.0863188443155,965612.31034483,2623.8976436456,434481.1597463,113029.82308311,2.7878594252963,1771.9999999736,773.1500000415,1.3964886162946,118482.85838071,985878.30500645,2011.628637407,822.92738236267,-6.8393507353804e-320,234375816.75853
10853.303136941,-0.00033596827919051,1.2831408223608,12101.600334697,0.02681082441767,960.00041373855,93532676.931537,321907.87252979,923.61472119288,316318.39142602,823.73205147633,967108.87848032,773.15025442572,965258.14087745,888.21712480861,-1.8023908640959,-4470.9813677416,15500.330003249,-0.79931505625677,2485.5776044247,121364.50303105,0.046408898326278,0.33000324891776,234238164.09276,0.00016323856795718,-0.00027770465197986,1.0326569650461e-05,0.00054406707163647,0.00019555753502268,3.8164054215435e-05,-1.1203731397493e-05,-1.1203731397493e-05,231856898.46715,430765.41472326,824.03494139747,154360.41242965,923.90247668278,4.9067446747096e-10,0.00054406707163647,0,-174846.93821913,141049.44850023,315896.38671936,0.00023372158923812,0.00016323856795718,-0.00033596827919051,960.11858008522,15180007.208528,1.0326569650461e-05,189,2032.622478515,-1318.9275540786,1318.9275539672,245749594.478,10853.303136941,152380.39631798,1962.3516292604,923.90485807304,1.9380243796339,401234.61742472,2011.1016761736,824.00722095574,0.73073068685094,137928.91421064,1962.3826817849,923.84122585064,1.8518089675997,433143.18830183,2011.0882045132,824.03482681724,0.35958533066616,386614.02604441,2011.1291993029,823.95082110055,0.40338502890148,301636.75541167,1962.1480347543,924.3220599298,0.2703911149353,315162.34528064,2011.121554814,823.9664860369,1.0119567159456,36.486414406986,90.03739626269,23.219551795601,20.560107298927,3.1671033793745,0.37876312798468,1.2668010027945e+15,3.4075194768562e+14,3.0237374813064e+14,315483.6710471,2011.2326489475,823.73883412398,1.0119602291747,0.62850742868919,130630.09365406,1963.4636897743,921.62604554447,2.7065757954436e-05,1.1285074286892,965626.01826271,1772.0000000907,773.14999985736,1.4331830183235,963711.96726566,1698.8173086108,888.21712482585,1.4946490232116,320126.24208128,1962.4871196683,923.62721379437,1.5291428896203,314442.00464205,2011.2359588783,823.73205147895,1.4920159625326,137848.21063828,1962.4340342383,923.73599541342,1.8518141903441,0.95109310152801,1.1269230538744,0.85357640956917,321550.41233586,1340.0440333559,181866.76009438,12101.600334697,7.3524083521098,1962.4824361882,923.63681108977,1.0371417130248,964173.56536791,1698.1991416172,889.1890855075,1.1146949372896,965642.25911949,2692.790372029,457594.69646587,121364.50303105,2.8063803072841,1771.9999999569,773.15000006784,1.4331830183095,118536.41329878,985878.30500645,2011.628637407,822.92738236267,9.4119505532757e-320,238101371.37379
10858.303136953,-0.00024343057338503,1.290375531758,12736.809162881,0.028848296738759,977.6536964759,95668514.134325,328366.61643011,923.87987538792,322669.49958607,823.54631636568,967216.55712119,773.15025982314,965279.30029423,887.81088690518,-1.6218129939544,-4296.7246890579,15500.333237097,-1.0499247820858,2564.6599516113,129903.64439204,0.041170108872825,0.33323709734226,240482728.74501,0.00017130562768174,-0.00027763043587889,1.0345968267468e-05,0.00048498878775833,0.00017676348740168,3.1821115746594e-05,-1.1552722228408e-05,-1.1552722228408e-05,236610496.15613,437051.3115573,824.00215039019,154332.81779595,924.1382419883,4.9048897024728e-10,0.00048498878775833,0,-181184.86911494,141060.75840515,322245.62752009,0.00020858460314828,0.00017130562768174,-0.00024343057338503,977.80430542528,15307353.825785,1.0345968267468e-05,189,2041.934756648,-1353.7778646365,1353.7778645897,250416261.15615,10858.303136953,152255.34460011,1962.236580216,924.1406143114,1.9736579467693,406766.8512459,2011.1064171982,823.99750574147,0.74416430828398,137815.56955806,1962.2633414864,924.08577564267,1.8858483601761,439444.20947909,2011.1042013884,824.00204633531,0.3661957039368,391913.69067163,2011.114308446,823.9813351516,0.41080275483099,306091.17240314,1962.073625349,924.47453821925,0.27535991596112,321473.35150237,2011.1947471061,823.8165018317,1.0305536748406,36.861913796753,91.411645604382,23.603608676624,20.911631479307,3.2235110760214,0.38559650069433,1.2667834639178e+15,3.4074169117637e+14,3.0237374813064e+14,321803.85368095,2011.3231131892,823.55345657956,1.0305565891939,0.62851306123617,130639.0969889,1963.4636897966,921.62604549881,-2.355816438336e-05,1.1285130612362,965654.29766205,1772.0000000728,773.14999988559,1.4710523259744,963650.57811528,1699.0756759021,887.81088694635,1.5339124717738,326518.64970352,1962.3623188798,923.88295311512,1.557409452646,320723.43111134,2011.3265976143,823.54631636404,1.5194340762493,137732.27222283,1962.309269334,923.99166120087,1.8859414472476,0.95107993363141,1.1268891339018,0.86904516743743,327995.79293039,1364.0426484146,188359.36578215,12736.809162881,7.3688619092188,1962.3573885983,923.89305615104,1.056313539116,964142.19795137,1698.0609876536,889.40630872078,1.1439874323123,965671.18201247,2763.8783382724,482072.36187337,129903.64439204,2.8351405215957,1771.9999999985,773.1500000023,1.4710523259246,118545.30415999,985878.30500645,2011.628637407,822.92738236267,-1.1482085609351e-320,242268563.24365
10863.303137041,-0.0002079356763328,1.2943391933264,13120.597730876,0.026484976265614,992.74991704918,97674156.433345,333871.77262976,924.12627093935,328082.8439785,823.33541581684,967308.43480395,773.15013659022,965284.5498906,887.3854784924,-1.4290182823315,-4205.2639957057,15500.317212173,-1.2522300343626,2641.2461108762,134634.97330429,0.027478335433442,0.31721217323017,246713206.21352,0.00013090302788387,-0.0002775375042773,1.0363133073734e-05,0.00043257481483797,0.00015846715976937,2.6509154962299e-05,-1.1538054149395e-05,-1.1538054149395e-05,240869623.79119,442461.27600581,823.89124706955,154256.88725099,924.31633832017,4.9026091780389e-10,0.00043257481483797,0,-186667.85616147,141021.5407782,327689.39693968,0.00018497631473167,0.00013090302788387,-0.0002079356763328,992.94591399298,15439642.303036,1.0363133073734e-05,191,2050.667850332,-1388.759846239,1388.7598483522,252000000,10863.303137041,152094.58348279,1962.1496704924,924.31870800732,2.0041557668713,411522.87812056,2011.1521035558,823.90388615613,0.75563678404804,137667.86572905,1962.1706031616,924.27581319338,1.9149789692172,444867.3555282,2011.1583114496,823.89116506224,0.37184080444547,396468.04440082,2011.1448233432,823.9188046245,0.41713770852541,309913.56291494,1962.0246235535,924.57495173458,0.27961141726896,326883.9035163,2011.2829861104,823.6356842001,1.0464346112968,37.257237932764,92.819083776452,23.985954840577,21.23753378993,3.2670333086105,0.38983056863999,1.2667686497161e+15,3.4072884822424e+14,3.0237374813064e+14,327191.26624061,2011.4246720002,823.3453442618,1.0464369035228,0.62828110999387,130606.12462538,1963.4636886376,921.62604787381,-7.3383810180107e-05,1.1282811099939,965664.39389956,1771.9999969609,773.15000477848,1.5090647124114,963570.90425713,1699.346235399,887.38547893237,1.5732690167075,331966.01356708,1962.2458319084,924.12165592535,1.5816195313542,326076.36791417,2011.4295172087,823.33541555585,1.5428476995516,137590.14805122,1962.2045221151,924.20630714116,1.9152588692523,0.95106881137541,1.1268466601348,0.87724219968825,333488.48810181,1384.3771762616,193925.92012254,13120.597730876,7.4792026412042,1962.2418467516,924.1298222304,1.072734050002,964107.73321104,1697.9896942821,889.51840521688,1.1733527306963,965681.37083454,2835.1517376628,507251.89274752,134634.97330429,2.9527672939625,1771.9999998601,773.15000022003,1.5090647131441,118516.80686329,985878.30500645,2011.628637407,822.92738236267,6.5745315492095e-320,244541601.6186
10868.303145294,-0.00019731060261653,1.2951801600689,13191.118190897,0.026566053069572,997.30359751737,98989492.920389,335456.82995428,924.30441209013,329632.79646344,822.91603149242,967371.80218941,773.15008161129,965272.32649702,886.79610367742,-1.1167260583881,-4425.4741502924,15500.28247188,-1.3972153008732,2711.7665708969,134414.76314971,0.0074402920725839,0.28247187993678,251803825.4831,0.00010444566085248,-0.00027744205885507,1.0377549172035e-05,0.00040944429261009,0.00014643148328881,2.434256997056e-05,-1.1397572717416e-05,-1.1397572717416e-05,242622732.042,444029.94157717,823.73585856752,154153.48952523,924.44269872741,4.8991402757673e-10,0.00040944429261009,0,-188328.05017733,140930.54993111,329258.60010845,0.00017077405325937,0.00010444566085248,-0.00019731060261653,997.63026943573,15523661.690055,1.0377549172035e-05,191,2058.711776188,-1419.55070931,1419.5507092987,252000000,10868.303145294,151965.27068367,1962.0880051399,924.44507143462,2.0133929330406,412891.57457805,2011.2223681715,823.75990128793,0.75907571003889,137543.76474751,1962.1048235119,924.41060755759,1.9237980343626,446440.08412266,2011.2341305978,823.73579795523,0.3735326144776,397774.95153613,2011.2048105917,823.79587993511,0.41903750046011,310998.10939118,1961.9899184457,924.64606875874,0.28089743023397,328443.02036867,2011.3786925575,823.43956443131,1.0511909950644,37.633028742942,94.048304949903,24.215601869419,21.328100779906,3.2673050801801,0.38968165436933,1.2667542087974e+15,3.4071565786738e+14,3.0237374813064e+14,328733.49164286,2011.6240721545,822.93673738834,1.0511924610364,0.62771638497628,130519.65470872,1963.4636846792,921.62605598532,-0.00015316537903521,1.1277163849763,965654.0513107,1771.9999998303,773.15000026688,1.5425229113339,963482.54571467,1699.7210780658,886.7961036701,1.6076612908695,333532.96468885,1962.158891007,924.29981351025,1.5891505058826,327607.8135418,2011.6341766304,822.91603149508,1.5498591591175,137469.45721776,1962.1294428522,924.36015808985,1.9243786342945,0.95105796937409,1.1268030374428,0.87715728866409,335069.39367806,1390.5210895378,195603.77643749,13191.118190897,7.5393116867003,1962.1560479767,924.30563939201,1.0778419448251,964074.61647716,1698.0413601533,889.43716957024,1.1990185080908,965670.49195534,2897.8011064018,529911.71592286,134414.76314971,3.1582299226045,1771.9999998452,773.15000024335,1.5425229113366,118441.20682208,985878.30500645,2011.628637407,822.92738236267,-3.9871097619389e-321,244603445.50835
10873.30322173,-0.00018839248811508,1.2958841134578,13257.245829909,0.025455729330343,999.30717146786,100027079.00887,336064.44347668,924.42947963342,330211.8401305,822.30083288802,967425.07784591,773.15007388904,965260.70932035,886.03189389396,-0.5586447538152,-5275.3290186354,15500.251046772,-1.501020235035,2777.8942099085,133564.90828136,-0.0081639819496112,0.25104677150009,255717536.36935,9.1156187872602e-05,-0.00027734586705398,1.0389380588093e-05,0.00039541112672675,0.0001393039524797,2.3014158934803e-05,-1.1224075687681e-05,-1.1224075687681e-05,243731363.14173,444610.32449566,823.56046461487,153992.89947873,924.53480108656,4.8984199877414e-10,0.00039541112672675,0,-189064.57034543,140774.9793045,329839.54964993,0.0001623181114145,9.1156187872602e-05,-0.00018839248811508,999.76300048466,15586756.378354,1.0389380588093e-05,191,2064.917418635,-1445.5335211877,1445.5335208794,252000000,10873.30322173,151793.23161885,1962.0430573098,924.53717764376,2.017467002477,413382.28037136,2011.3044753287,823.5916489166,0.76056935173778,137373.57668706,1962.0573663487,924.50785584278,1.927686564632,447022.30090154,2011.3197150919,823.56041989369,0.37426724533032,398237.66365253,2011.2805094486,823.64075932662,0.4198630239934,311361.68500347,1961.9610599885,924.70520494154,0.2814639697614,329019.52693276,2011.5178610018,823.15438319306,1.0532538120847,37.986519758429,95.104982465528,24.349457796045,21.360419172162,3.2705544076768,0.3901533787698,1.2667398844275e+15,3.4070236436253e+14,3.0237374813064e+14,329308.92236849,2011.9221882174,822.3258438167,1.0532538137268,0.62675771395236,130364.42591517,1963.4636741737,921.62607751288,-0.00022856359590902,1.1267577139524,965643.86947995,1772.0000002987,773.14999953033,1.5707565501156,963405.42569304,1700.2071155508,886.03189378804,1.6365818982683,334132.28572577,1962.0979252056,924.42474343119,1.5925966436442,328178.59937309,2011.9343935175,822.300832956,1.5528982980902,137298.54718161,1962.0762085256,924.46924482459,1.9285517851323,0.95104721487566,1.1267590736235,0.87828144951237,335675.27254739,1393.3258336848,196371.36770384,13257.245829909,7.5474752407581,1962.0958479966,924.42900000704,1.0801792928959,964045.99348298,1698.2190530948,889.1577781529,1.2206060153001,965659.78216067,2950.6640726093,549416.92150484,133564.90828136,3.3556303251376,1772.0000000862,773.14999986454,1.57075655036,118304.41944957,985878.30500645,2011.628637407,822.92738236267,-1.9356256839945e-318,244960127.82047
10878.303514924,-0.00018093822097428,1.2964742450271,13321.325193111,0.023667915084463,1001.0012636738,100896378.24569,336495.64068166,924.52069760184,330614.71537047,821.65614234067,967468.7249467,773.15005916524,965249.74837789,885.23941533681,0.090207875606666,-6499.5754535947,15500.223229396,-1.5804629006875,2841.9735731108,132340.66184641,-0.019838989379822,0.22322939550842,258592501.65407,8.2628397387776e-05,-0.00027724771239416,1.0398783981969e-05,0.00038468530440506,0.000134535065486,2.2128272006986e-05,-1.0933095123797e-05,-1.0933095123797e-05,244786511.40022,445016.1658975,823.35040194231,153772.75227264,924.60889162396,4.8963078512759e-10,0.00038468530440506,0,-189683.50739923,140558.88941207,330242.39681129,0.00015666333749299,8.2628397387776e-05,-0.00018093822097428,1001.5483192058,15642403.990618,1.0398783981969e-05,191,2071.710205341,-1467.1038165693,1467.1038175393,252000000,10878.303514924,151563.46036391,1962.0068992861,924.61127195479,2.0208856847564,413711.48035082,2011.4008425162,823.39417517171,0.76182093353915,137145.18737017,1962.0201260284,924.58416797466,1.9309513841323,447429.72213231,2011.4222506051,823.35030613708,0.3748833487249,398542.85046238,2011.3683734988,823.46071004345,0.42055479441305,311582.42667861,1961.9334979529,924.76168452279,0.28193990628471,329418.57548666,2011.7713109996,822.63501844335,1.054978793823,38.322004228751,96.030197597983,24.441971793061,21.397166898997,3.2767808327083,0.39094136533336,1.2667258527448e+15,3.4068879959473e+14,3.0237374813064e+14,329708.7086212,2012.2372715857,821.68018117682,1.0549766642231,0.62546042589989,130148.20078624,1963.4636527024,921.62612151142,-0.00028741897065685,1.1254604258999,965633.96151755,1771.9999994937,773.15000079604,1.5941954326414,963339.14717872,1700.711132959,885.23941358644,1.6605548639649,334556.53347234,1962.0534445238,924.51589236919,1.5954764079943,328574.50119161,2012.2490024999,821.65614241828,1.5554383565801,137069.18511577,1962.0361425532,924.55134722709,1.9320390427967,0.95103668012195,1.1267142126926,0.88009385548758,336105.05562311,1395.692679889,197022.91090891,13321.325193111,7.5497180589519,1962.0518209332,924.51921939923,1.0821324945395,964021.66303983,1698.4805180941,888.74666966337,1.2385052440005,965649.37776207,2994.545763249,565875.90484117,132340.66184641,3.5401774348247,1772.0000000416,773.14999993462,1.5941954296346,118113.14769084,985878.30500645,2011.628637407,822.92738236267,-4.7045918928295e-319,245489106.24166
10883.304256931,-0.00017488350113522,1.296957698839,13385.556118517,0.021443591157945,1002.6919949348,101621844.3379,336870.68175699,924.59424149268,330963.2468125,821.07523292054,967504.11298972,773.14998870415,965239.94507289,884.52280169004,0.70308839169445,-7851.1141611549,15500.198851016,-1.6491693405989,2906.2044985173,130989.12313885,-0.02823607734963,0.19885101631098,260643597.30593,7.6588786157106e-05,-0.0002771468428186,1.040546511697e-05,0.00037597430670871,0.00013091894003717,2.1720336836132e-05,-1.0399918588055e-05,-1.0399918588055e-05,246135018.69585,445372.57824385,822.98462394245,153508.6219981,924.67364213553,4.8957961223699e-10,0.00037597430670871,0,-190291.9918185,140298.68589636,330590.67771486,0.0001526392768733,7.6588786157106e-05,-0.00017488350113522,1003.258183224,15694585.540967,1.040546511697e-05,191,2078.311817653,-1484.7753071616,1484.7753079665,252000000,10883.304256931,151289.87694266,1961.9753012788,924.67602196973,2.024236498013,413989.71658338,2011.5619897329,823.06395546544,0.76304240405472,136872.90349077,1961.9875819857,924.65085658666,1.9341511179152,447787.78243927,2011.600789155,822.9844484528,0.37548539523278,398796.50020072,2011.5038500101,823.18309424162,0.42123089492134,311751.65477322,1961.9157532462,924.79804662664,0.28240629666871,329763.11807424,2012.0861508615,821.98985479194,1.0566559844776,38.642410423767,96.853032953768,24.518746974158,21.445156417758,3.2848531228085,0.39193531162705,1.2667122214278e+15,3.4067485963128e+14,3.0237374813064e+14,330054.23589125,2012.5223033964,821.09609959757,1.0566518458719,0.6239255138276,129887.77925493,1963.4636176061,921.62619343003,-0.0003228443594504,1.1239255138276,965624.8837621,1771.9999993159,773.15000107565,1.6133977577291,963283.38842717,1701.1668988245,884.52280059046,1.6801815649868,334924.9132349,1962.0175892183,924.58936635588,1.5982292898678,328916.26390663,2012.5324865878,821.07523240203,1.5579081516088,136796.18091556,1962.0021086735,924.62108878389,1.935372632272,0.95102644595605,1.1266681109277,0.8823598491632,336478.74786024,1397.9966435008,197662.85810811,13385.556118517,7.5509011135211,1962.016158058,924.59229906151,1.0839996380802,964001.33761843,1698.7700336804,888.29145647739,1.2531633182181,965639.85580874,3030.4932442163,579539.87626084,130989.12313885,3.7071922474815,1771.9999999655,773.15000005421,1.6133977587392,117882.24972117,985878.30500645,2011.628637407,822.92738236267,-5.9196475356469e-319,246133078.28164
10888.305663999,-0.00017045730743702,1.2973231419769,13449.09123745,0.018796015379327,1004.4074870385,102225403.89541,337226.95561591,924.6587050134,331295.68999581,820.59111119855,967532.42682002,773.14977315844,965231.38081533,883.92319916234,1.2274460058354,-9204.047322332,15500.177081632,-1.7045232091915,2969.7396174503,129636.18997767,-0.034215573042707,0.17708163229267,262109490.0216,7.2917225840286e-05,-0.00027704265118351,1.0408461041266e-05,0.00036931725865056,0.00012797770227552,2.2082551612705e-05,-9.3687891192343e-06,-9.3687891192343e-06,247870631.15136,445715.09079238,822.42268511078,153221.71111632,924.72021958526,4.8954808212397e-10,0.00036931725865056,0,-190907.35496312,140015.64934006,330923.00430317,0.00015006025388823,7.2917225840286e-05,-0.00017045730743702,1004.9174095727,15745173.899558,1.0408461041266e-05,191,2084.957575159,-1499.0929936151,1499.0929941697,252000000,10888.305663999,150993.50107374,1961.9525717123,924.72259895028,2.0275815670367,414250.50503234,2011.8208626512,822.53347817374,0.76424688923334,136577.78324593,1961.9627362342,924.70177001194,1.9373433300087,448132.03586767,2011.8749857017,822.4225702834,0.37607775284423,399031.121629,2011.7342828121,822.7108958768,0.42189857963714,311898.97817376,1961.9122867176,924.80515016876,0.28287131507748,330091.76197631,2012.3865035607,821.37437794933,1.0583077630759,38.950146480803,97.596481087355,24.592626852631,21.504299335047,3.294659979842,0.39314409461938,1.2666990779595e+15,3.4066046056617e+14,3.0237374813064e+14,330383.73693364,2012.7603889753,820.608219313,1.058302081221,0.62227657115969,129604.54304258,1963.4635686975,921.62629365257,-0.00033336028483635,1.1222765711597,965616.78003776,1771.9999995318,773.15000073624,1.6289557490933,963237.16710243,1701.5482452557,883.92319928346,1.696083257738,335274.71515906,1961.9862913407,924.6535013511,1.6008978692831,329242.07090526,2012.7687377908,820.59111108444,1.5603411829568,136500.72501507,1961.9736214722,924.67946419634,1.9386041236986,0.95101657805886,1.1266204908377,0.88512258143127,336833.7088457,1400.2869017733,198306.34789799,13449.09123745,7.5522846155693,1961.985070527,924.6560030184,1.0858096018196,963984.58539304,1699.0571590037,887.84000156647,1.2650425733657,965631.36471352,3059.6176500368,590729.84555526,129636.18997767,3.8550277767918,1772.0000002543,773.14999960023,1.6289557489492,117630.73252795,985878.30500645,2011.628637407,822.92738236267,2.2425936104122e-318,246905186.16574
