time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
10893.307624592,-0.00016819694386083,1.2975314005255,13509.170996584,0.015499282985621,1006.0570796728,102717505.30513,337563.40571135,924.70496871407,331611.45389656,820.20636815292,967554.71865501,773.14997551913,965223.97450299,883.44130860238,1.6511067541236,-10503.800589712,15500.157123378,-1.7357161439112,3029.8193765841,128336.43671029,-0.038493612845002,0.15712337761273,263143270.98092,7.162950682007e-05,-0.00027693430686476,1.0406309322208e-05,0.00036501939908909,0.00012556819057717,2.3457931651706e-05,-7.6910730945152e-06,-7.6910730945152e-06,249652851.73455,446040.3982062,821.82303644979,152932.52763497,924.74043695147,4.8931546257484e-10,0.00036501939908909,0,-191508.73085078,139730.14589054,331238.87674132,0.00014902612222888,7.162950682007e-05,-0.00016819694386083,1006.4829430971,15796115.661408,1.0406309322208e-05,191,2091.055746927,-1510.570301513,1510.5703003621,252000000,10893.307624592,150695.1570878,1961.9427040737,924.74281952103,2.030808578705,414496.17885578,2012.1098285967,821.94133484281,0.76539253546819,136280.58792625,1961.9503143739,924.72722464368,1.9404221398553,448459.03044515,2012.1675767177,821.82299852933,0.37664032958916,399250.89446061,2012.0139123776,822.13788447221,0.42253289212554,312030.66275795,1961.9256853148,924.77769402697,0.28331957131154,330404.13289635,2012.6456061713,820.84342997674,1.0598823851013,39.247982806366,98.283002946443,24.672876467722,21.57818975236,3.3070124305507,0.39467355242599,1.2666865437614e+15,3.4064548760891e+14,3.0237374813064e+14,330696.71350823,2012.9498759442,820.21992634381,1.0598756208459,0.62062702895872,129318.89801506,1963.4635092494,921.62641547245,-0.00032378339120471,1.1206270289587,965609.62614055,1772.0000011969,773.14999811803,1.6414273065562,963199.30381057,1701.8547278432,883.44130842269,1.708832198234,335605.05639246,1961.9637261657,924.69974146366,1.6034099511333,329551.5347862,2012.9564923419,820.20636815185,1.562661151523,136203.54649261,1961.9561330225,924.71530118345,1.9416460715399,0.95100716759165,1.1265709727914,0.88862075955122,337168.91541547,1402.4922756891,198932.34457468,13509.170996584,7.554266837878,1961.9629431551,924.70134599357,1.0875134203698,963970.93064258,1699.3615899511,887.36133655492,1.2745687586295,965623.87789438,3082.9608255017,599775.73974753,128336.43671029,3.9839707608391,1772.0000001111,773.14999982524,1.6414273066645,117376.82060509,985878.30500645,2011.628637407,822.92738236267,-3.0834636956952e-319,247869717.65412
10898.309777161,-0.00016832114729455,1.2975572136024,13563.926159784,0.0115199893017,1007.571958595,103104405.22616,337873.27576185,924.72476947832,331903.74236027,819.90906555631,967571.81413798,773.150021268,965217.50589346,883.05828169318,1.9814290645445,-11734.424716383,15500.139000817,-1.7376022753001,3084.5745397839,127105.81258362,-0.041299398765201,0.13900081706406,263752848.03135,7.1316914723232e-05,-0.0002768208303099,1.0398071351713e-05,0.00036249885691668,0.00012359019907724,2.5563626106596e-05,-5.5918611245419e-06,-5.5918611245419e-06,251253377.33279,446340.69855166,821.28044320216,152656.99805315,924.72709960588,4.8903595060719e-10,0.00036249885691668,0,-192073.49017391,139457.95357907,331531.44375297,0.00014915382518384,7.1316914723232e-05,-0.00016832114729455,1007.9140040638,15849091.79717,1.0398071351713e-05,191,2097.163841394,-1519.6588492345,1519.65885135,252000000,10898.309777161,150411.07121809,1961.9492131622,924.72948122504,2.0338105463629,414723.21070859,2012.3772635668,821.3933123631,0.76644456612272,135997.48967584,1961.9531519921,924.72140985233,1.9432835337174,448760.87398201,2012.4323402505,821.28045030636,0.37715708005857,399453.97098214,2012.2839755894,821.58447625119,0.42311426612915,312149.08055597,1961.9712048839,924.6844162216,0.28373541190719,330693.48694414,2012.8558635178,820.41257475867,1.0613320484889,39.538869930694,98.933672434954,24.765901506133,21.669234859554,3.3220391832897,0.39651067820641,1.2666747642002e+15,3.406298053874e+14,3.0237374813064e+14,330986.44814985,2013.0964047276,819.9196624434,1.0613245939925,0.61906363682784,129046.61976975,1963.463444042,921.62654909419,-0.00029976356726158,1.1190636368278,965603.24534692,1771.9999979468,773.15000322824,1.6513031761503,963168.55445723,1702.0983329237,883.05828156646,1.7189253230951,335909.34513356,1961.9540958919,924.71947563128,1.6056972101077,329838.04126009,2013.1015759794,819.90906561607,1.5647974740301,135920.73197451,1961.9524767823,924.72279347886,1.9444157225703,0.95099832369319,1.1265191090909,0.89279242800883,337477.64510694,1404.5376524599,199517.78235104,13563.926159784,7.5566774908905,1961.9538342571,924.72001176831,1.0890647501086,963959.90789873,1699.7273983815,886.7861660669,1.2821111885939,965617.20920135,3101.4436938575,606986.8802596,127105.81258362,4.0953995568442,1772.0000002127,773.14999966554,1.6513031757852,117134.62054834,985878.30500645,2011.628637407,822.92738236267,1.6908803850142e-318,249012173.31742
10903.312086066,-0.00017042226022634,1.2974228881468,13608.939536232,0.0072432201489412,1008.871938889,103391239.55317,338133.81059861,924.71053395334,332149.92301061,819.68160799005,967584.49949485,773.15014699238,965211.8227547,882.75088418276,2.2345860406845,-12901.489035074,15500.123543318,-1.6937296041486,3129.5879162318,125938.74826493,-0.042459481567173,0.12354331785207,263877724.22962,7.0105822244281e-05,-0.0002767016143388,1.0384101026717e-05,0.0003606201254354,0.00012188715361773,2.7806183283169e-05,-3.4678665535941e-06,-3.4678665535941e-06,252529300.44835,446593.82432387,820.82391236064,152405.68216022,924.65761853078,4.8880122774713e-10,0.0003606201254354,0,-192568.93251196,139209.39310222,331778.32561418,0.0001496933369009,7.0105822244281e-05,-0.00017042226022634,1009.1421764691,15904036.742579,1.0384101026717e-05,191,2103.857130844,-1526.7452427105,1526.7452418886,252000000,10903.312086066,150152.26680198,1961.9831188737,924.66000230792,2.0364204233107,414913.41933467,2012.6061033819,820.92437831572,0.76734792162613,135739.41289428,1961.9809460268,924.66445486315,1.9457661030154,449015.3187814,2012.6551118511,820.82395112484,0.37760099381974,399623.54598526,2012.5218697555,821.09698820603,0.4236126630598,312243.75100885,1962.0544215276,924.51389031233,0.2840951640668,330937.6093394,2013.0203515682,820.07550908148,1.0625795338595,39.824681205432,99.561509060089,24.871401473542,21.771641744176,3.3382739387374,0.39845261574794,1.2666638276832e+15,3.4061332999062e+14,3.0237374813064e+14,331230.44526214,2013.2085161542,819.68992591345,1.0625716919455,0.61764177915277,128798.10879143,1963.4633779945,921.62668443753,-0.00026814843564244,1.1176417791528,965597.52838525,1772.0000007326,773.14999884815,1.6590034436055,963143.85028357,1702.2938375958,882.75088428338,1.7267862952808,336165.09943625,1961.9610587407,924.70520749848,1.6076474621116,330079.25267875,2013.2125753359,819.68160791818,1.5666361644109,135663.19020644,1961.9690779162,924.68877476178,1.9467772130559,0.9509901127383,1.1264646222286,0.89715877840689,337737.19200936,1406.312620814,200029.75565091,13608.939536232,7.5601807474558,1961.9615807918,924.70413772163,1.0903875014583,963951.1208354,1700.1714856295,886.08791567682,1.2879844553108,965611.24482536,3115.8528309262,612638.47481597,125938.74826493,4.1912904036548,1772.0000000808,773.14999987296,1.6590034436298,116913.46739531,985878.30500645,2011.628637407,822.92738236267,-2.1661814176264e-319,250207441.23363
10908.315060842,-0.00017374942789511,1.2971831388584,13638.14881915,0.0032222531595769,1009.8181312523,103568828.4373,338291.73480223,924.64051851671,332297.17071379,819.50471802263,967593.29798518,773.15005832415,965206.65944018,882.48943460833,2.4293018807929,-14021.274617941,15500.111569789,-1.5828039216536,3158.7971991498,124818.96268206,-0.041835230037832,0.1115697885819,263515797.00498,6.6984296527426e-05,-0.0002765767868951,1.0365855107916e-05,0.00035855008373171,0.00012031878500511,2.9699879052321e-05,-1.6240915794198e-06,-1.6240915794198e-06,253395634.33111,446747.81143865,820.45770052721,152183.6122564,924.52179636275,4.8855078779988e-10,0.00035855008373171,0,-192937.63834376,138989.12510715,331926.76345091,0.00015001866405743,6.6984296527426e-05,-0.00017374942789511,1010.0357060777,15959078.592031,1.0365855107916e-05,191,2109.959441547,-1532.1521988008,1532.1521984608,252000000,10908.315060842,149924.65224493,1962.049398663,924.5241830676,2.0383335232752,415021.13584412,2012.7921193631,820.54319802653,0.76799828058665,135512.09874974,1962.0416376528,924.54008677704,1.9475850999094,449170.27695369,2012.8338146672,820.45775682954,0.37792073465466,399715.95520389,2012.719702355,820.69159353484,0.42397083881434,312279.7995056,1962.1509624333,924.31606058753,0.28435847642945,331084.05048238,2013.1466328201,819.81673602434,1.0634792541417,40.105443839683,100.16812902127,24.982172940555,21.873355213393,3.3535667875329,0.40024121647049,1.2666537136787e+15,3.4059607910011e+14,3.0237374813064e+14,331376.13055548,2013.2955903785,819.51149512596,1.0634712398752,0.61638525636238,128578.05991617,1963.463314655,921.6268142315,-0.00023395813288098,1.1163852563624,965592.22838574,1772.0000003643,773.14999942716,1.6648787918686,963124.14933836,1702.4601196022,882.48943458773,1.7327606004424,336319.57272652,1961.9952498913,924.63514366528,1.6090418975997,330222.90533453,2013.2988976094,819.5047180135,1.5679624397924,135436.61200648,1962.0171317417,924.59030380791,1.9484655332057,0.95098251931219,1.1264075706803,0.90114323850442,337894.38560131,1407.6158842839,200409.59882594,13638.14881915,7.5648702029231,1961.9970029192,924.63155139498,1.0913332654024,963944.24136446,1700.6571954336,885.32422101637,1.2924454406983,965605.72818472,3126.8430907007,616966.59460947,124818.96268206,4.2738499653707,1771.9999999883,773.1500000184,1.664878791548,116717.59621808,985878.30500645,2011.628637407,822.92738236267,-6.6707755370193e-319,251303070.97942
10913.319987301,-0.00017761678942653,1.2968931640852,13652.761129842,-0.00014012540114181,1010.3615282038,103632739.63863,338326.29480601,924.50512817066,332324.29502816,819.35864031489,967598.79917623,773.14996628835,965201.9378418,882.24295754234,2.5854727325501,-15118.578962269,15500.103078082,-1.420634742869,3173.4095098415,123721.65833773,-0.039690934566374,0.10307808150095,262796315.64078,6.2092667475557e-05,-0.00027644710610017,1.0345168606586e-05,0.00035609865408168,0.00011883163345128,3.1060585553033e-05,-1.7947869032287e-07,-1.7947869032287e-07,253908295.54358,446781.11846982,820.17162060714,151992.49181292,924.35094790469,4.8833094313975e-10,0.00035609865408168,0,-193156.20005629,138798.76796852,331954.96802482,0.00014989221900431,6.2092667475557e-05,-0.00017761678942653,1010.5446924986,16011755.09485,1.0345168606586e-05,191,2116.574952072,-1536.1411391069,1536.1411379459,252000000,10913.319987301,149730.29768946,1962.1327693181,924.35334156129,2.0394320630762,415026.92747876,2012.9389382398,820.24233967253,0.76835692260898,135317.603022,1962.1232829573,924.37278082527,1.9486330579437,449204.16735864,2012.9734193309,820.17168169904,0.37809716625546,399712.42015978,2012.8785853068,820.36601371564,0.42416772489738,312241.73002532,1962.2370791168,924.13959197381,0.28451051983829,331111.13508359,2013.2437967722,819.61762956514,1.0639765671435,40.379690989381,100.74670319673,25.088267282297,21.962943720083,3.3663247494435,0.40170483403342,1.2666443053657e+15,3.4057815748666e+14,3.0237374813064e+14,331402.38921499,2013.3672861445,819.3645775728,1.0639685152564,0.61530216475552,128387.94355246,1963.4632567868,921.62693281387,-0.00019885259064338,1.1153021647555,965587.29658877,1772.0000010134,773.14999840655,1.6692132832116,963108.72751675,1702.6168788806,882.24295773494,1.7371266467876,336352.21318567,1962.0613127489,924.49976895712,1.6097977306455,330248.0155668,2013.3701834916,819.35864038613,1.5686956141227,135242.86451972,1962.0928820135,924.43507784122,1.9493804475977,0.95097545570742,1.1263483009402,0.90437953250518,337928.52829105,1408.3721739528,200635.18389923,13652.761129842,7.5688333117799,1962.0640800986,924.49409815861,1.091845891827,963939.03162388,1701.1151557667,884.6041575996,1.2957021711888,965600.60451941,3134.9465744719,620167.48597976,123721.65833773,4.3454090340843,1771.9999998462,773.15000024181,1.6692132827723,116548.32098151,985878.30500645,2011.628637407,822.92738236267,4.0965453024927e-319,252200943.13831
10918.329831263,-0.0001816098105571,1.2965891005731,13660.165486022,-0.0027145173564828,1010.6337169609,103614090.71922,338285.66414111,924.33566822631,332278.07246607,819.22897192144,967601.44745882,773.15001328459,965197.56836862,882.00289571556,2.7206891840575,-16219.881079344,15500.097017177,-1.2488643048355,3180.813866022,122620.35622066,-0.036735657215067,0.097017176532939,261943099.51642,5.6211773910681e-05,-0.00027631357530919,1.0323643069383e-05,0.00035351998302967,0.00011745365390371,3.1949754975151e-05,8.881247990601e-07,8.881247990601e-07,254203161.41433,446739.73685158,819.94994078888,151832.0382528,924.18486714384,4.8817374501765e-10,0.00035351998302967,0,-193270.81667239,138638.41675059,331909.23342298,0.00014940340887886,5.6211773910681e-05,-0.0001816098105571,1010.7929107714,16060223.992741,1.0323643069383e-05,191,2122.50779702,-1538.9184420401,1538.9184417922,252000000,10918.329831263,149568.20386694,1962.2138161036,924.18726208275,2.0399753138355,414970.79504181,2013.0534647995,820.00765409929,0.76852129072251,135155.11912019,1962.2057197367,924.20385299864,1.9491556254639,449163.10472853,2013.0816010607,819.94999782648,0.37817815697366,399651.0692605,2013.0039688184,820.10908029012,0.42425733132719,312161.19077327,1962.3031807657,924.00413777521,0.28458701272185,331064.86589292,2013.3213673823,819.45867339701,1.0642056017306,40.645440745277,101.28785593319,25.181633683059,22.034374800446,3.376017572675,0.40280105610749,1.266635440474e+15,3.4055970381184e+14,3.0237374813064e+14,331355.75270088,2013.4308083928,819.23440903125,1.0641975774801,0.61439127597578,128227.71387479,1963.4632059593,921.62703696874,-0.00016523916666024,1.1143912759758,965582.66467036,1772.0000003715,773.14999941584,1.6722311784187,963096.94337889,1702.7695584119,882.00289557882,1.7401223491435,336310.69615702,1962.1440448417,924.33023598015,1.610125090065,330200.83242561,2013.4334617137,819.2289718982,1.569033341426,135080.96947056,1962.1766903202,924.2633395077,1.9497764934746,0.95096880009427,1.1262872715852,0.90679117842615,337887.70506755,1408.7562881554,200755.09730784,13660.165486022,7.5707910124928,1962.1470415298,924.32409522577,1.0920679041999,963935.27425762,1701.4908616075,884.01342514551,1.2979334573558,965595.79702333,3140.5842689154,622399.14151434,122620.35622066,4.4081696291933,1771.9999999293,773.15000011122,1.6722311782311,116405.6202523,985878.30500645,2011.628637407,822.92738236267,-3.3784208862624e-320,252879241.29643
10923.351038435,-0.0001855883640816,1.2962853772624,13666.63249158,-0.0045907294966676,1010.8124732509,103558310.22354,338233.73205012,924.1715787152,332221.33190206,819.11354701416,967601.64226073,773.15004071331,965193.51510306,881.78438447104,2.8423505731892,-17335.952226576,15500.091942053,-1.0975901848942,3187.2808715796,121504.28507342,-0.033749944450338,0.091942053404763,261143226.48162,5.0198522378374e-05,-0.0002761770514424,1.0302348656709e-05,0.00035119564079792,0.00011624549615839,3.2543830061963e-05,1.6766222273889e-06,1.6766222273889e-06,254404376.532,446686.48076532,819.77504412649,151699.44997915,924.04594764292,4.8799593299183e-10,0.00035119564079792,0,-193346.73560229,138505.75452792,331852.49013022,0.00014878932622036,5.0198522378374e-05,-0.0001855883640816,1010.9507784482,16103754.223235,1.0302348656709e-05,191,2128.463833996,-1540.6487811032,1540.6487821558,252000000,10923.351038435,149434.55738128,1962.2816074343,924.04834542153,2.0403210046789,414907.48242443,2013.1438632884,819.82241129429,0.7686234696778,135021.05730425,1962.2762753562,924.05927181104,1.94949146015,449110.06832189,2013.1669547429,819.77509274004,0.3782286408844,399584.124487,2013.1031957262,819.90574646276,0.42431271497771,312081.18956826,1962.3497013019,923.90880880762,0.28463691103668,331007.77833987,2013.3880792218,819.32196880788,1.0643486488631,40.901106956327,101.78450036081,25.258438795175,22.087490551516,3.3829821142722,0.40358356491569,1.266626958912e+15,3.4054083650024e+14,3.0237374813064e+14,331298.73722477,2013.4874541238,819.11833171351,1.064340682937,0.61363748161672,128095.0563919,1963.463162394,921.62712624188,-0.00013567617790623,1.1136374816167,965578.31709172,1771.9999986945,773.15000205266,1.6741114135486,963088.29736412,1702.9085314248,881.78438455226,1.7419525522697,336258.22705967,1962.2241318556,924.16612324663,1.6103111384594,330143.4735477,2013.4897890999,819.11354692643,1.5692443370298,134947.31385956,1962.2523545572,924.10828984184,1.9500014784789,0.95096243227875,1.126224874265,0.90850984271219,337835.66421426,1409.007772112,200836.27242113,13666.63249158,7.5711429562842,1962.2267895689,924.16067711297,1.0921940753142,963932.77012206,1701.7751510029,883.56642924066,1.2992935954803,965591.28718269,3144.0900640535,623788.7179966,121504.28507342,4.4636059595603,1771.9999999175,773.15000012972,1.6741114135731,116287.4695783,985878.30500645,2011.628637407,822.92738236267,-8.4361709027393e-320,253371620.60814
10928.395750488,-0.00018958996416159,1.2959811262235,13675.383881536,-0.0059613834579528,1011.0181638899,103495256.18278,338211.97549025,924.03458957011,332195.1378414,819.01951455641,967599.69192175,773.15005328556,965189.72755336,881.60657818093,2.946000061216,-18455.259671776,15500.086962758,-0.97833012447893,3196.0322615364,120384.97762822,-0.031136499132197,0.086962758145436,260454611.37804,4.464494171728e-05,-0.00027603798422412,1.0281789910071e-05,0.00034941554032669,0.0001152566063256,3.3020996028281e-05,2.2979575123551e-06,2.2979575123551e-06,254593797.82948,446662.72388387,819.62907303442,151590.456711,923.9392934904,4.8780589969978e-10,0.00034941554032669,0,-193429.20910688,138396.82255074,331826.03165762,0.00014827760235388,4.464494171728e-05,-0.00018958996416159,1011.1334807506,16142595.531841,1.0281789910071e-05,191,2134.444589985,-1541.47042768,1541.4704279587,252000000,10928.395750488,149324.38938202,1962.3336546389,923.94169131374,2.0407136122284,414872.82638001,2013.2186671953,819.66912459987,0.76875175296746,134910.58117068,1962.3310559169,923.94701656365,1.949871712622,449086.54586173,2013.2381944902,819.6291096513,0.37829201203235,399545.67712132,2013.1843783186,819.73938869137,0.42438270481492,312029.32382518,1962.3828420214,923.84089749708,0.28469345609188,330980.90222772,2013.448317052,819.19853063119,1.0645275907166,41.145998641552,102.23400667505,25.318911904379,22.12589523783,3.3879689376683,0.40414603986897,1.2666187271289e+15,3.405216177028e+14,3.0237374813064e+14,331272.20444518,2013.5338254313,819.0233085425,1.0645197242221,0.6130177825829,127986.0541957,1963.4631257406,921.62720135116,-0.00011060079544829,1.1130177825829,965574.20808823,1771.9999997946,773.15000032298,1.6750042364922,963082.35091408,1703.02161626,881.60657820762,1.7427876694992,336235.82252028,1962.2909772416,924.02914499679,1.6105477753492,330116.53172517,2013.5356768935,819.01951456248,1.5695083181301,134837.10563771,1962.3129008966,923.98421947415,1.9502878028062,0.95095625199304,1.1261613145229,0.90974845631462,337813.78316914,1409.2879678784,200923.98513054,13675.383881536,7.5707146579133,1962.2930710079,924.02485449209,1.0923545618489,963931.32855957,1701.9945302423,883.22149332968,1.299910648793,965587.02808243,3145.7460178652,624445.35889005,120384.97762822,4.5122549048095,1772.0000000086,773.14999998655,1.6750042365554,116190.39366867,985878.30500645,2011.628637407,822.92738236267,3.5109292924771e-319,253733940.20274
10933.483057302,-0.00019372364329424,1.2956686096259,13686.931548069,-0.0070208389565848,1011.2959522258,103436151.5493,338234.31866388,923.92943981454,332213.44377857,818.95446861929,967595.91694045,773.15001064594,965186.20356207,881.48076706739,3.0233177444625,-19557.728881509,15500.082023855,-0.88831974230368,3207.5799280689,119282.50841849,-0.028850380719539,0.082023855266395,259832779.73102,3.9810121253841e-05,-0.00027589634141315,1.026203552532e-05,0.00034831129052068,0.00011450602727734,3.3507644820011e-05,2.8431078178855e-06,2.8431078178855e-06,254804777.67586,446682.77270602,819.4985590684,151501.1086412,923.8583808893,4.875619797059e-10,0.00034831129052068,0,-193536.27400003,138307.77641965,331844.05041968,0.00014801367209735,3.9810121253841e-05,-0.00019372364329424,1011.3836890064,16177553.124278,1.026203552532e-05,193,2140.498737116,-1541.5075587961,1541.5075592999,252000000,10933.483057302,149233.47628387,1962.3731393059,923.86078011094,2.0412470282025,414878.96955974,2013.2848370251,819.53353068636,0.7689379684433,134819.50369697,1962.3724583173,923.86217557931,1.950384870496,449106.88872763,2013.3018891641,819.49858777846,0.37838385324043,399547.16307396,2013.2549130471,819.59485031337,0.42448488943787,312014.31907052,1962.409580671,923.78610518232,0.28476923535522,330998.33642735,2013.500473903,819.09165183804,1.0647865011251,41.380352698513,102.63792381198,25.365809248504,22.154351321008,3.3917431669201,0.40457758431135,1.2666106426381e+15,3.4050204296386e+14,3.0237374813064e+14,331290.03939129,2013.5661601066,818.95704896195,1.0647788079957,0.61251119261936,127896.91811276,1963.4630952403,921.62726385181,-8.8964213305185e-05,1.1125111926194,965570.33557417,1771.9999993329,773.15000104894,1.6750445845972,963078.76448289,1703.1016321626,881.48076703997,1.7427725300889,336257.23823439,1962.3422977786,923.92397996184,1.6109046251131,330133.79222488,2013.56741931,818.95446862711,1.5698903156815,134746.23261352,1962.3587209007,923.89032602314,1.9507197691868,0.95095018229198,1.1260965776234,0.91070458814886,337835.94608088,1409.6589978326,201036.0866392,13686.931548069,7.5702245152711,1962.3438651159,923.92076820503,1.092596586598,963930.79152092,1702.181265064,882.92788511949,1.2998929092752,965583.01868094,3145.8047621547,624468.17741301,119282.50841849,4.554235556609,1771.9999999455,773.15000008576,1.6750445845383,116111.00681585,985878.30500645,2011.628637407,822.92738236267,-1.2104608323111e-319,254018602.69613
10938.638330615,-0.00019810069768186,1.2953390634671,13700.187180385,-0.0079143534558361,1011.6337529201,103379404.67616,338294.85411458,923.84944718768,332270.54505789,818.92168430816,967590.58477982,773.15003958889,965182.92329378,881.40771476478,3.0690713353534,-20628.565572108,15500.077503375,-0.81778621677893,3220.8355603855,118211.67172789,-0.026653554656758,0.077503375492743,259210996.57053,3.5691866793375e-05,-0.00027575167647504,1.0242902176931e-05,0.00034788162278368,0.00011398495511683,3.4067247048505e-05,3.3675138243365e-06,3.3675138243365e-06,255025507.89056,446741.05782867,819.38098858044,151428.74809336,923.79266109534,4.8730769263091e-10,0.00034788162278368,0,-193665.06574221,138235.91393036,331900.97967257,0.00014805220216533,3.5691866793375e-05,-0.00019810069768186,1011.6905570377,16209578.270415,1.0242902176931e-05,193,2146.429815368,-1540.8705468195,1540.8705466285,252000000,10938.638330615,149159.21069819,1962.4052100609,923.79506135054,2.0419014097785,414920.83424954,2013.3444937259,819.41128334859,0.7691723423669,134745.18689377,1962.405513888,923.79443875404,1.951011912516,449165.51668291,2013.3592640775,819.3810162347,0.37849929418593,399583.62981393,2013.3183185527,819.46492099862,0.42461379470955,312031.45684751,1962.4350546737,923.73390435712,0.28486135059214,331054.54471826,2013.5402215294,819.01020178398,1.0651122063292,41.605055968798,103.000447951,25.402739293561,22.177013484119,3.3948788556739,0.40494192131079,1.2666026278922e+15,3.4048205057329e+14,3.0237374813064e+14,331346.56433156,2013.582760309,818.92303215362,1.0651047832681,0.61210368968704,127824.9836466,1963.4630703627,921.62731483061,-6.9367499910861e-05,1.112103689687,965566.67712086,1772.0000000397,773.14999993762,1.6743523891119,963077.22582714,1703.1480934205,881.40771474768,1.7420284964364,336316.61236089,1962.3813436795,923.84396786978,1.6113616344109,330189.60319077,2013.5834180564,818.92168431072,1.5703709408616,134672.11494356,1962.3942575287,923.81750506412,1.9512730602738,0.95094416495418,1.1260304594809,0.9115168089149,337896.25104053,1410.1077686229,201169.33886057,13700.187180385,7.5700597850493,1962.3825565621,923.84148245466,1.0929065469363,963931.02733108,1702.3545683402,882.65539569156,1.2993307437376,965579.23624231,3144.49144957,623946.48510233,118211.67172789,4.5897541136179,1771.9999998314,773.15000026516,1.6743523891414,116046.91438963,985878.30500645,2011.628637407,822.92738236267,3.3255558621574e-320,254262748.70121
10943.892751884,-0.00020278963789856,1.2949863885951,13713.649672478,-0.0087192963287775,1011.9948501632,103317919.04006,338379.67320939,923.78397588728,332352.69810508,818.91964699004,967583.91662842,773.15003397302,965179.8583829,881.38038487278,3.0829740909636,-21662.982783606,15500.073750974,-0.75648821013488,3234.2980524777,117177.25451639,-0.02435839326842,0.073750973579108,258550329.8544,3.2100465832929e-05,-0.00027560323070742,1.0224137739691e-05,0.00034802219899982,0.00011366601063105,3.46985505742e-05,3.8824364941525e-06,3.8824364941525e-06,255217730.87394,446823.7994937,819.28353781516,151372.05657727,923.73270702736,4.8707290514295e-10,0.00034802219899982,0,-193803.2930405,138179.8108816,331983.1039221,0.00014836456120525,3.2100465832929e-05,-0.00020278963789856,1012.0210358948,16239495.963519,1.0224137739691e-05,193,2152.419258543,-1539.6536960668,1539.6536961391,252000000,10943.892751884,149100.46632156,1962.4344669284,923.7351087532,2.0426077943155,414986.3434994,2013.3947961623,819.30820458547,0.76942815584912,134686.44889098,1962.4350414817,923.73393139004,1.951687400073,449248.61411256,2013.4068189679,819.28356768873,0.37862520470153,399643.52709151,2013.3730042413,819.35286016129,0.42475454814797,312070.84291345,1962.4622644921,923.6781465326,0.28496026043514,331135.89182254,2013.5644095996,818.96063606646,1.0654681105386,41.821320479602,103.3267500981,25.4329301548,22.196577460568,3.3976821783273,0.40526996641188,1.2665946183346e+15,3.4046153568004e+14,3.0237374813064e+14,331428.09912899,2013.5842800524,818.9199179255,1.0654610563888,0.61178825668102,127768.83983906,1963.4630509263,921.62735465913,-5.0873255397458e-05,1.111788256681,965563.20434856,1771.9999997485,773.1500003954,1.6730301257987,963077.45916334,1703.1654752063,881.38038489574,1.7406547735118,336400.17065316,1962.4132962716,923.77849124673,1.6118619035857,330270.36284756,2013.5844122737,818.91964698005,1.5708962399421,134613.59562975,1962.4246617669,923.75520129731,1.9518787486416,0.95093815151174,1.1259626133356,0.91224930622397,337980.81597015,1410.5884628923,201311.11126404,13713.649672478,7.5703076005368,1962.4143407843,923.77635085191,1.0932458488045,963931.93010758,1702.5206394701,882.39427756269,1.298297886788,965575.65149826,3141.9978616764,622956.99067976,117177.25451639,4.6192777548551,1771.9999998339,773.15000026123,1.6730301258045,115996.84077342,985878.30500645,2011.628637407,822.92738236267,-6.3186055446637e-320,254483966.54923
10949.288908296,-0.00020779049595397,1.294609503727,13726.030694043,-0.0094410865935644,1012.3407330158,103244270.3884,338474.29528912,923.72332686615,332445.49491841,818.94372580176,967576.07441476,773.14999298511,965176.9755646,881.38843763122,3.0686832750725,-22666.128840675,15500.070925506,-0.69662161070551,3246.6790740429,116174.10845932,-0.021893637505953,0.070925505567829,257840257.72934,2.8736862571683e-05,-0.00027544987419275,1.020555995111e-05,0.00034855646379276,0.00011351148202167,3.5344754172561e-05,4.3589727803068e-06,4.3589727803068e-06,255341997.20278,446916.55428543,819.2147590125,151330.52880535,923.67191137101,4.8682455571132e-10,0.00034855646379276,0,-193937.13464048,138138.85341174,332075.98805222,0.00014885623619423,2.8736862571683e-05,-0.00020779049595397,1012.3401756089,16267861.441061,1.020555995111e-05,193,2158.413695776,-1537.9298775813,1537.9298774031,252000000,10949.288908296,149056.94956291,1962.4641348912,923.67431374755,2.0432910856502,415062.86583963,2013.4316106839,819.23276499208,0.76967766035818,134642.94265167,1962.4645671735,923.6734279231,1.9523401480629,449341.70014059,2013.4403820129,819.21479095708,0.37874799352207,399714.80217739,2013.4150876838,819.26662359871,0.42489175699285,312122.42967729,1962.4921541223,923.61689729042,0.28505565698378,331228.02504885,2013.5723717089,818.94432026857,1.0658159654716,42.030584083168,103.62174088099,25.458455286383,22.213954495742,3.4001745768201,0.40555908301971,1.2665865395141e+15,3.4044034213185e+14,3.0237374813064e+14,331520.30023538,2013.572939426,818.94315691385,1.0658093649845,0.61156191134802,127727.87183802,1963.463036898,921.62738340567,-3.3222776215286e-05,1.111561911348,965559.88451564,1771.9999999243,773.15000011907,1.671156976915,963079.23958552,1703.1603536123,881.38843771652,1.7387259021528,336493.57375474,1962.4428958394,923.7178363946,1.6123459195778,330361.81031126,2013.5726618029,818.94372581377,1.5714097986668,134570.32795927,1962.4540551441,923.69496896705,1.9524647656709,0.95093208606779,1.1258925227662,0.91289151580846,338075.18949993,1411.051420788,201447.49287866,13726.030694043,7.5708758038443,1962.4439053742,923.7157676759,1.0935741275304,963933.41986337,1702.6788377057,882.14553819855,1.2968497355367,965572.23027616,3138.4723888381,621559.57388683,116174.10845932,4.6435083254158,1771.9999998545,773.15000022885,1.6711569769384,115960.2287695,985878.30500645,2011.628637407,822.92738236267,4.3654652335241e-319,254680052.49684
10954.898321335,-0.00021304945568827,1.2942119683837,13736.522192916,-0.010028904271805,1012.6444115255,103152850.57859,338568.02658243,923.66058970666,332538.22882315,818.98853687065,967567.12076085,773.15002019363,965174.22369181,881.42207290483,3.0315701328489,-23652.086048236,15500.069053461,-0.63352649708486,3257.1705729156,115188.15125176,-0.019255012911565,0.069053461193551,257083905.07924,2.5309408838226e-05,-0.00027528969960479,1.0187096377184e-05,0.00034930102582195,0.00011348334470901,3.5926600880222e-05,4.7504963429126e-06,4.7504963429126e-06,255374115.19742,447008.63691148,819.17910684498,151303.91657128,923.60707379675,4.8661039895572e-10,0.00034930102582195,0,-194056.1652786,138112.71633694,332168.88161554,0.00014940994558923,2.5309408838226e-05,-0.00021304945568827,1012.6229142356,16294953.48406,1.0187096377184e-05,193,2164.437567918,-1535.7409242242,1535.7409242019,252000000,10954.898321335,149028.5706821,1962.4957741667,923.60947916667,2.0438956361059,415140.9753243,2013.4524553373,819.19005053834,0.76990118561222,134614.54095964,1962.4960236515,923.60896792731,1.9529176806153,449434.06407924,2013.4577804275,819.17913846827,0.37885802872913,399788.43592892,2013.4416543444,819.21218372043,0.42501455961832,312178.79060738,1962.5233271232,923.55301819021,0.28514002387235,331320.25167084,2013.5655197981,818.95836106944,1.0661284780879,42.234784262976,103.88945950895,25.479907364546,22.228414104947,3.4021516220961,0.405781991461,1.2665782677532e+15,3.4041820634026e+14,3.0237374813064e+14,331612.50581436,2013.5513646093,818.98736760399,1.0661223958099,0.61142292049861,127701.7471988,1963.4630282296,921.62740116887,-1.6610722443041e-05,1.1114229204986,965556.66603602,1772.000000062,773.14999990257,1.6687783999259,963082.40413261,1703.138961674,881.42207283957,1.7362831086434,336586.22944508,1962.4735070647,923.65510847404,1.6127710573098,330453.34278057,2013.5507940153,818.98853685386,1.5718713461635,134542.17243089,1962.4850882047,923.63137662963,1.9529794812706,0.95092587576741,1.125819316042,0.91338000228206,338168.69963727,1411.4596578022,201567.94905316,13736.522192916,7.5716128868898,1962.4745513095,923.65296862802,1.0938624721627,963935.45089499,1702.822968033,881.91891818717,1.2950169406123,965568.91861807,3133.999805635,619789.12459049,115188.15125176,4.6632680865537,1772.0000000137,773.14999997846,1.6687783998661,115936.77939889,985878.30500645,2011.628637407,822.92738236267,-2.7034778074787e-319,254834718.43932
10960.854488901,-0.00021851890523628,1.2937979781544,13745.127634954,-0.010410620420673,1012.8975366209,103039990.18581,338656.91074681,923.59226388253,332626.85376337,819.05017875133,967556.948788,773.15002609943,965171.52085692,881.4748698418,2.9763705362717,-24644.428944679,15500.068057603,-0.56648549950353,3265.7760149543,114195.80835532,-0.016476051258739,0.068057602592209,256295784.29393,2.1637077635946e-05,-0.00027511913460728,1.0168710435221e-05,0.00035014656383718,0.00011355668631661,3.6383984110656e-05,5.0191727798318e-06,5.0191727798318e-06,255310883.70608,447095.99963612,819.17658427454,151292.08756474,923.53922978346,4.8636556937592e-10,0.00035014656383718,0,-194156.4288464,138101.24134661,332257.67019301,0.00014994067042727,2.1637077635946e-05,-0.00021851890523628,1012.8609040448,16320918.332921,1.0168710435221e-05,193,2170.431204285,-1533.0783497349,1533.0783496048,252000000,10960.854488901,149015.25754396,1962.5288808358,923.5416376315,2.0444010429586,415217.00262865,2013.4569551531,819.18082960436,0.77009244437326,134601.15798566,1962.5293174913,923.54074284564,1.9534012167731,449521.65099219,2013.4590128052,819.17661310417,0.37895223457169,399860.88465482,2013.4517096771,819.19157853057,0.42511952462846,312237.03732822,1962.5527139985,923.49279918344,0.28521078244994,331408.47528019,2013.5460459571,818.99826648127,1.0663967788563,42.436971803785,104.13300624917,25.496547400678,22.238216926823,3.4033149754851,0.40590361103723,1.2665695739938e+15,3.4039463461589e+14,3.0237374813064e+14,331700.68265537,2013.5214850167,819.04859627721,1.0663912649419,0.61137067482273,127690.29116722,1963.4630249594,921.62740787009,-1.2874239067758e-06,1.1113706748227,965553.45922053,1772.0000002033,773.14999968038,1.6658851728565,963086.8909713,1703.1053827516,881.4748698874,1.7333137967291,336674.21557942,1962.5068445425,923.58679397026,1.6131226833048,330540.94716898,2013.5207127623,819.05017876583,1.5722677836913,134529.02100381,1962.5185416053,923.56282457928,1.953405174335,0.95091934863758,1.1257413604506,0.91363701054675,338257.39859652,1411.8003841071,201668.8134716,13745.127634954,7.5723095296621,1962.5079104579,923.58460971739,1.0941009571822,963938.02756193,1702.9405909949,881.73397642318,1.2927901154558,965565.62347305,3128.5628897157,617640.44923646,114195.80835532,4.6793572171235,1772.0000001081,773.14999983003,1.6658851729441,115926.32961512,985878.30500645,2011.628637407,822.92738236267,-2.9125169822341e-319,254927803.97278
10967.408275393,-0.00022423540655095,1.2933664890418,13752.920945624,-0.010524867356362,1013.1186406347,102904275.11616,338747.77346695,923.51952023409,332718.03410304,819.12840954023,967545.24379355,773.15002723003,965168.79578934,881.54687411513,2.9050938836509,-25679.524873909,15500.067713468,-0.49896317673586,3273.569325624,113160.71242609,-0.013638733806986,0.067713468172607,255503013.96785,1.7679020551732e-05,-0.00027493139647255,1.015026562322e-05,0.00035111189607944,0.00011373305790754,3.6701142168477e-05,5.1494617965574e-06,5.1494617965574e-06,255167190.71565,447185.18456554,819.20514611939,151295.48777587,923.47310702564,4.8609092429496e-10,0.00035111189607944,0,-194244.01654262,138104.9203844,332348.93692701,0.00015043420007601,1.7679020551732e-05,-0.00022423540655095,1013.0709765248,16346000.556736,1.015026562322e-05,193,2176.535552351,-1529.8514903746,1529.8514902439,252000000,10967.408275393,149017.36287613,1962.5611473969,923.47551762924,2.0448410372611,415296.64550588,2013.4458349689,819.20361686702,0.77026520754532,134603.16469278,1962.5623447067,923.47306412571,1.9538232787324,449611.02065716,2013.4450777409,819.20516856379,0.37903738033487,399937.58650605,2013.4454786329,819.20434706364,0.42521430483092,312301.81288135,1962.5774492441,923.44211220461,0.28527277368395,331499.23759663,2013.5154076364,819.06104992544,1.0666397967047,42.642152575147,104.35453932864,25.506691965399,22.241358791622,3.4033938758507,0.40589482338004,1.2665600382286e+15,3.4036868960004e+14,3.0237374813064e+14,331791.46018911,2013.4834637586,819.12650869142,1.0666349019815,0.61140919300924,127693.9728917,1963.4630273393,921.62740299314,1.2599055002139e-05,1.1114091930092,965550.17940512,1772.0000001615,773.14999974604,1.6623787786558,963092.86377304,1703.0595880394,881.54687415194,1.7297173178978,336764.29138363,1962.5423321045,923.5140735564,1.6134281520686,330631.21373333,2013.4825361388,819.12840955165,1.5726270211657,134531.03546949,1962.5529464744,923.49232279842,1.9538226677224,0.95091218934387,1.1256555559916,0.91360032718341,338348.10078564,1412.0964610029,201756.488361,13752.920945624,7.5727424357241,1962.543317179,923.51205496097,1.0943081361025,963941.24407411,1703.0179683811,881.61231386621,1.2900942504993,965562.2571233,3121.975923023,615042.33545091,113160.71242609,4.6923985735451,1772.0000000881,773.14999986151,1.6623787785771,115929.27120808,985878.30500645,2011.628637407,822.92738236267,-1.7737944816992e-319,254943305.91145
10975.018755482,-0.00023038794093693,1.292905740547,13761.899209813,-0.010332284812173,1013.3569832834,102745799.13201,338860.88503454,923.44861779424,332831.89121074,819.22979619182,967531.26788412,773.15000975132,965165.92217913,881.64895685979,2.8143653349424,-26811.754600994,15500.067716065,-0.43676186440814,3282.5475898126,112028.48269901,-0.010836939945396,0.06771606471509,254723665.17784,1.3513180665031e-05,-0.00027471399001118,1.0131414373927e-05,0.00035237175522928,0.00011405385740035,3.691129288536e-05,5.1467917242286e-06,5.1467917242286e-06,254964608.00885,447296.07683146,819.26433564125,151316.18631258,923.41460355098,4.8574965196871e-10,0.00035237175522928,0,-194336.83200722,138125.94892813,332462.78093535,0.00015096515028571,1.3513180665031e-05,-0.00023038794093693,1013.2996267759,16370740.976751,1.0131414373927e-05,193,2182.632081349,-1525.8345062842,1525.8345060832,252000000,10975.018755482,149036.68067955,1962.5896961795,923.41701602553,2.0453127316192,415397.59397551,2013.4191974689,819.258201908,0.77045688978772,134622.40730165,1962.5920666017,923.41215860305,1.9542762697109,449722.10228691,2013.4161962415,819.26435196423,0.37913185514021,400035.55525376,2013.4228052315,819.25080895182,0.42531959672227,312387.68321194,1962.5964297873,923.40321764905,0.28533945933562,331612.52698246,2013.472685263,819.14859577261,1.0669093247265,42.858040820528,104.55416890035,25.507935035155,22.235987600549,3.402190255338,0.40573618440646,1.2665489062087e+15,3.4033864448376e+14,3.0237374813064e+14,331904.87107996,2013.4341550568,819.22755111312,1.0669051253122,0.61155409023703,127714.97603143,1963.4630362962,921.62738463895,2.4943793294977e-05,1.111554090237,965546.66681671,1772.0000002334,773.14999963305,1.6580138130531,963100.78419914,1702.9946634175,881.64895689078,1.7252473503265,336876.5419073,1962.5769368277,923.44316223825,1.613764031046,330744.06464824,2013.4330594621,819.22979618428,1.573025459677,134550.23572668,1962.5850885883,923.42645781082,1.9542760517596,0.95090383160867,1.1255561918224,0.9132299406287,338461.03955121,1412.4125129315,201849.17951325,13761.899209813,7.5728549247495,1962.5777065544,923.44158492961,1.0945359421499,963945.32753316,1703.0492777055,881.56308536872,1.2867455807462,965558.65594078,3113.7785615586,611816.75011263,112028.48269901,4.7025846648204,1772.0000000512,773.14999991943,1.6580138129547,115947.48728218,985878.30500645,2011.628637407,822.92738236267,-2.7251178827666e-319,254871315.59345
10984.483204529,-0.00023734757665396,1.2923900826373,13774.542458195,-0.0098088568781321,1013.6840902829,102562000.76934,339028.80292951,923.38795946225,333001.01063987,819.37209801063,967513.70501078,773.14997954447,965162.72715874,881.80716840954,2.6914507125477,-28116.566997798,15500.068022866,-0.38486350624726,3295.1908381947,110723.6703022,-0.0080394279453823,0.068022866214581,253922725.97784,9.3089564647801e-06,-0.00027444530794885,1.0111622098163e-05,0.00035426431887638,0.00011461475784345,3.7085261238168e-05,5.0258810114299e-06,5.0258810114299e-06,254712108.65282,447460.79911132,819.36007098444,151359.71537251,923.3672135415,4.8528556333922e-10,0.00035426431887638,0,-194461.79038298,138170.03625765,332631.82664063,0.00015170001908162,9.3089564647801e-06,-0.00023734757665396,1013.6157065629,16396020.859044,1.0111622098163e-05,193,2188.892024567,-1520.6032984616,1520.6032992326,252000000,10984.483204529,149078.32984564,1962.6128213978,923.36962828326,2.0459606421695,415548.85573615,2013.3742510475,819.35030523059,0.77072299825578,134664.07242809,1962.6162789137,923.36254320966,1.9548973564933,449887.08030499,2013.3694805834,819.36008077169,0.37926293828291,400182.8489349,2013.3809863791,819.3365033215,0.42546606272358,312519.06113801,1962.6113360686,923.37267199063,0.28543070428864,331780.80569721,2013.4117509024,819.27346126558,1.0672824418581,43.094507365489,104.72586555161,25.497194173503,22.220560011249,3.3995661581939,0.40541438526255,1.2665348596343e+15,3.4030151318714e+14,3.0237374813064e+14,332073.37243309,2013.3649280747,819.36940968307,1.0672790765883,0.6118442273413,127759.01046704,1963.4630540159,921.62734832797,3.5790701816528e-05,1.1118442273413,965542.68889594,1771.9999990796,773.15000144713,1.6523294394309,963111.58590944,1702.8940408519,881.80716847193,1.7194416673595,337043.25093195,1962.6065111447,923.38255912974,1.6142433146448,330911.79271775,2013.3636161585,819.37209803582,1.5735768385074,134591.83002699,1962.611771998,923.37177869258,1.9548974697298,0.95089328567449,1.1254333924827,0.91249822830535,338628.71610342,1412.8444844557,201974.00447457,13774.542458195,7.5728312641365,1962.6070095048,923.38153790009,1.094861014848,963950.70457248,1703.038695402,881.57972421062,1.2823989743167,965554.58241124,3103.1060210194,607629.99051137,110723.6703022,4.7092412377518,1772.0000000105,773.14999998347,1.6523294394774,115985.93976433,985878.30500645,2011.628637407,822.92738236267,3.5583595944778e-319,254705500.32894
10997.082676059,-0.00024556061468976,1.2917849468903,13792.959850775,-0.0089222788425768,1014.1672874402,102338636.708,339289.52207217,923.34025296002,333263.76995478,819.58608381888,967490.643316,773.15005232462,965159.02284285,882.06062304181,2.5104436093519,-29680.362842604,15500.069360645,-0.3428980499358,3313.6082307752,109159.8744574,-0.0049768620013876,0.069360645239015,253008706.297,5.19471852794e-06,-0.00027409127396644,1.0090515463027e-05,0.00035716341512454,0.00011555430038841,3.7268145583624e-05,4.7702306245403e-06,4.7702306245403e-06,254366450.91918,447716.88971112,819.51550164011,151437.98882602,923.32712840793,4.8470406023419e-10,0.00035716341512454,0,-194645.31527676,138249.25173077,332894.56700753,0.00015282244597204,5.19471852794e-06,-0.00024556061468976,1014.0871027361,16422828.37475,1.0090515463027e-05,193,2195.31666112,-1513.5135419146,1513.5135416884,252000000,10997.082676059,149153.81842823,1962.6323801883,923.32954879437,2.0469250910578,415785.23565778,2013.3001519085,819.50214772849,0.77111900644341,134739.7144301,1962.6363888279,923.32133436912,1.9558199058764,450143.54432593,2013.2936304436,819.515511386,0.37945789643702,400413.47309786,2013.3099236348,819.48212369912,0.42568428194068,312726.5817999,1962.6262755177,923.34205836542,0.28556578521895,332042.40899098,2013.3171328642,819.46735068816,1.0678366023527,43.359306818675,104.84967472707,25.47115193909,22.193765555334,3.3953492795372,0.40490776152638,1.2665157028659e+15,3.4025258643446e+14,3.0237374813064e+14,332335.21660747,2013.2607173014,819.5829563495,1.0678343039237,0.61235970436479,127838.16698265,1963.4630850761,921.62728468014,4.5460808974214e-05,1.1123597043648,965537.96348942,1772.0000003937,773.14999938091,1.6446255135447,963126.75590561,1702.7328437277,882.06062306966,1.7115933874574,337302.14576634,1962.6297910968,923.3348543099,1.6149750281811,331172.48694362,2013.2591910706,819.58608387169,1.5743954958285,134667.3953056,1962.6332659129,923.32773378507,1.9558201602926,0.95087890309166,1.1252715836187,0.91135466210331,338889.06827988,1413.4836959361,202156.67347111,13792.959850775,7.5729904971998,1962.6301129799,923.33419471337,1.0953573009953,963958.03948647,1702.9829648582,881.66735085184,1.276526482012,965549.75273267,3088.6443640262,601979.80059202,109159.8744574,4.7102231728494,1772.0000001051,773.14999983472,1.6446255136595,116055.17803348,985878.30500645,2011.628637407,822.92738236267,-2.7878642197884e-319,254433652.28796
11014.992253292,-0.00025507526105039,1.2910754846944,13818.41886721,-0.00748817299637,1014.8442208896,102041535.95794,339680.56091037,923.29641165032,333658.29158716,819.90903763896,967459.6203791,773.14995005393,965154.64202247,882.44962592302,2.2357711875943,-31592.967226208,15500.073383381,-0.30325664907457,3339.0672472098,107247.27007379,-0.001354267769622,0.073383381360976,251932062.52517,9.6174991865718e-07,-0.00027359600043263,1.0068966495984e-05,0.00036109380709121,0.00011697757317363,3.7284575475227e-05,4.208089165628e-06,4.208089165628e-06,253798842.37964,448100.93665284,819.78553219697,151574.09014792,923.28867216345,4.8411907469034e-10,0.00036109380709121,0,-194902.40292694,138386.75411897,333289.15704592,0.00015426214864886,9.6174991865718e-07,-0.00025507526105039,1014.7583827452,16451684.631195,1.0068966495984e-05,193,2202.536118564,-1503.6920391018,1503.6920399039,252000000,11014.992253292,149285.99246096,1962.651145258,923.29109578272,2.048287744107,416142.28363441,2013.1701624441,819.76851958166,0.77168378762387,134872.18177335,1962.655645509,923.2818739569,1.9571228902964,450528.09597465,2013.1618570869,819.78553875637,0.37973590595801,400762.78622538,2013.1831535434,819.7418984766,0.42599564842039,313044.43569623,1962.6400803676,923.3137697386,0.28575635236235,332435.38710287,2013.1648514531,819.77940276008,1.0686264380637,43.651489112616,104.88138176303,25.424158496013,22.150394162222,3.3886046061563,0.404098202494,1.266487454334e+15,3.4018414067246e+14,3.0237374813064e+14,332728.44032613,2013.1032016091,819.9057344075,1.0686254999919,0.61325216882625,127975.61005274,1963.4631370668,921.62717814174,5.3312374221898e-05,1.1132521688263,965532.20138939,1771.9999989507,773.15000164979,1.6339531992442,963148.37130368,1702.4854377981,882.44962610354,1.700734532156,337690.57379593,1962.651205865,923.29097158811,1.616026514405,331564.07380744,2013.1015897301,819.90903743833,1.5755620713233,134799.78011793,1962.6535835662,923.28609924955,1.9571232286147,0.95085769456425,1.1250452221624,0.90952743112591,339279.57958886,1414.3838267811,202412.06424429,13818.41886721,7.573515420493,1962.6514284123,923.29051554853,1.0960704745497,963968.25132875,1702.8389954693,881.89371781554,1.2684060139555,965543.87507499,3068.6152191911,594198.11087557,107247.27007379,4.7015407391857,1771.999999869,773.15000020591,1.6339531992959,116175.4488089,985878.30500645,2011.628637407,822.92738236267,7.1923606393339e-319,253985306.01448
