time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
11037.884270414,-0.00026320675483868,1.2903982193674,13853.86392234,-0.0052048518741514,1015.7560180605,101710998.34328,340231.16498739,923.27440764064,334212.75661874,820.31396002221,967423.5614077,773.15001995317,965149.87331294,882.94376029796,1.8396000708115,-33708.957451119,15500.082152769,-0.2763068739348,3374.5123023402,105131.27984888,0.0025585697162935,0.082152768765397,250953725.83562,-1.8633363599946e-06,-0.00027297803225378,1.0053791754399e-05,0.00036537320757611,0.00011868653927547,3.6948996415491e-05,3.2589157109993e-06,3.2589157109993e-06,253082963.00062,448641.0934795,820.1605958561,151782.83769444,923.2757192648,4.8301711474357e-10,0.00036537320757611,0,-195246.02342499,138597.50953425,333843.53295924,0.00015563553569096,-1.8633363599946e-06,-0.00026320675483868,1015.6712633565,16474784.295921,1.0053791754399e-05,193,2209.801199903,-1492.0854962047,1492.0854955578,252000000,11037.884270414,149489.45629144,1962.6574621433,923.27815134577,2.0501272717173,416646.20937039,2012.9876608531,820.14249825184,0.77244715765547,135076.16600912,1962.6627227625,923.26737138829,1.9588818769763,451068.93130559,2012.9788288571,820.1605966043,0.38011163602412,401256.4039402,2013.0018675618,820.11338614378,0.42641683224016,313496.70422308,1962.64056032,923.31278622949,0.28601357096641,332987.58302937,2012.9678435502,820.18310747912,1.0696916625207,43.907765888072,104.76515123483,25.354655222101,22.088404836588,3.3790942516174,0.40296530048144,1.2664493873668e+15,3.4009873876826e+14,3.0237374813064e+14,333281.14358618,2012.905610758,820.31063369272,1.0696920022147,0.61450876385969,128186.23756752,1963.4632055733,921.62703775956,5.5690872058001e-05,1.1145087638597,965525.78175051,1772.0000006314,773.14999900722,1.621341208441,963174.09322172,1702.1711684544,882.94376029185,1.6879172813642,338237.60610403,1962.6618825425,923.26909315069,1.6174716329419,332114.5649528,2012.9039875022,820.31396003648,1.5771345477725,135003.60911974,1962.6623662476,923.26810195156,1.9588823116055,0.9508291145191,1.1247627839391,0.90697965634426,339829.46603373,1415.5979122186,202754.2591672,13853.86392234,7.5736762184526,1962.6619313897,923.26899305397,1.0970506326503,963980.30726196,1702.5684968919,882.31903004417,1.2588283414828,965537.33483332,3044.945810801,585067.37351546,105131.27984888,4.6860176483061,1771.9999998785,773.15000019098,1.6213412085576,116361.89711253,985878.30500645,2011.628637407,822.92738236267,2.0440483899744e-319,253343024.79058
11057.694248164,-0.00026725728198643,1.2900401582298,13889.467302658,-0.0033701720770931,1016.6745850645,101478433.65309,340767.05323438,923.27869833885,334750.61505918,820.65196841846,967396.91672509,773.15004817976,965147.01597993,883.3585689392,1.4760803676339,-35082.734072824,15500.092231576,-0.27893435591227,3410.1156826582,103757.50322718,0.0051166398936433,0.092231576463492,250363114.89491,-2.9493528991468e-06,-0.00027245643994902,1.0049263979207e-05,0.00036796442212388,0.00011987524474439,3.6477468914104e-05,2.3979692747265e-06,2.3979692747265e-06,252542018.4575,449166.27988476,820.48278518357,151972.58525147,923.2830059255,4.8206734894452e-10,0.00036796442212388,0,-195591.99174305,138789.36512155,334381.3568646,0.00015635271365849,-2.9493528991468e-06,-0.00026725728198643,1016.5930922141,16487534.183252,1.0049263979207e-05,193,2218.245513002,-1483.1897737933,1483.1897734224,252000000,11057.694248164,149673.8656205,1962.6539040996,923.2854424189,2.0519877156248,417134.22302229,2012.8304639213,820.46462311209,0.77320607021834,135261.18805559,1962.6594166086,923.27414629395,1.9606599193661,451594.82275984,2012.821600592,820.48278567217,0.38048509977505,401733.70544464,2012.8449096755,820.43502115667,0.42683571942278,313931.89516666,1962.634785875,923.32461910853,0.28627333377022,333523.22655608,2012.8013025386,820.52438004391,1.0707480830681,44.049188209418,104.5955977433,25.297953653532,22.040503864253,3.3718820620041,0.40210948420684,1.2664147356218e+15,3.400266558074e+14,3.0237374813064e+14,333817.23906041,2012.74059443,820.64878190568,1.0707491810831,0.6156099475803,128377.97814786,1963.4632600576,921.62692611146,5.5170459390473e-05,1.1156099475803,965521.69848765,1772.0000004764,773.149999251,1.6116748715913,963194.43201386,1701.9073501606,883.35856892984,1.6781098263889,338769.87146144,1962.6597740102,923.27341391345,1.618941438473,332648.44649676,2012.7390394079,820.65196842652,1.578693260911,135188.49724534,1962.6596290952,923.27371087057,1.9606603119864,0.95080309856587,1.1245243936645,0.90505707776509,340364.62431906,1416.8281492208,203100.78699406,13889.467302658,7.5740497188884,1962.6597639333,923.27343456294,1.098047534516,963989.58471325,1702.314493782,882.71840600309,1.2515042025141,965533.18901075,3026.808971445,578118.85142897,103757.50322718,4.6637001877777,1772.0000000418,773.1499999343,1.6116748716096,116532.44870716,985878.30500645,2011.628637407,822.92738236267,4.1674437226709e-320,252853671.01762
11076.02796985,-0.00026878135603084,1.2898881810741,13925.199996284,-0.0018703910691069,1017.5885186365,101310739.59019,341282.33524747,923.29333449127,335266.20237472,820.93681761263,967376.74631969,773.15006470069,965145.26077097,883.70680074387,1.1717428625103,-36004.283628379,15500.102298273,-0.2926720554633,3445.8483762845,102835.95367162,0.006696263663418,0.1022982728875,250008297.28373,-3.4101145404276e-06,-0.00027198336899081,1.005075153301e-05,0.00036924213184065,0.00012063559160721,3.5858536609458e-05,1.5675988909046e-06,1.5675988909046e-06,252103161.65508,449670.24084753,820.77258146643,152142.04704553,923.30147483524,4.8139524454568e-10,0.00036924213184065,0,-195935.90992211,138960.96654786,334896.87646997,0.00015649412821667,-3.4101145404276e-06,-0.00026878135603084,1017.5144455743,16496576.176492,1.005075153301e-05,193,2225.436350001,-1476.261773848,1476.2617736349,252000000,11076.02796985,149838.00837392,1962.6448898198,923.30391430377,2.0538420997545,417600.81706723,2012.6886385274,820.75524891934,0.77395557144701,135425.98044901,1962.6507414106,923.29192333884,1.9624323076394,452099.4977714,2012.6801814124,820.77257907286,0.38085394593973,402189.46121598,2012.7026294057,820.72657908672,0.42724947508341,314345.62485467,1962.6232228985,923.34831373263,0.28653228049805,334036.58245585,2012.6572615854,820.81954593165,1.0717899023526,44.132083957444,104.42177870057,25.251204217155,22.001018864736,3.3659194198932,0.40140215531348,1.2663814294229e+15,3.3996127839471e+14,3.0237374813064e+14,334331.0700982,2012.6014548927,820.93390390847,1.0717915391998,0.61659636919273,128549.45919138,1963.4633037243,921.6268366305,5.2068132079921e-05,1.1165963691927,965519.0055025,1772.0000004982,773.14999921673,1.6041467161582,963210.63798358,1701.6858747989,883.70680063063,1.6704824976924,339281.5240472,1962.6526015689,923.28811153908,1.6204146804926,333160.07975123,2012.6000330719,820.93681747563,1.5802301143539,135353.15330141,1962.6516824859,923.28999490603,1.9624326907564,0.95077809282623,1.1243081797468,0.90346875385634,340879.17531771,1418.0574400861,203446.9133872,13925.199996284,7.5743754893647,1962.6525219985,923.28827459326,1.0990467665614,963996.83631997,1702.0785107104,883.08944856849,1.2458104008347,965530.46503522,3012.6860737087,572736.94152785,102835.95367162,4.639913376817,1772.0000002603,773.14999959066,1.6041467159695,116684.949143,985878.30500645,2011.628637407,822.92738236267,4.3244577849193e-319,252447903.82857
11093.963422426,-0.00026867946308311,1.2898745696876,13964.260662873,-0.00062998437916136,1018.5814231936,101196884.84625,341812.08199879,923.31864895655,335794.7461844,821.18531465683,967361.05632676,773.15006643201,965144.16612702,884.01062925309,0.91071597686903,-36646.657680747,15500.112039901,-0.31738228224117,3484.9090428734,102193.57961925,0.007546891668318,0.11203990120336,249835369.81408,-3.3207329544289e-06,-0.00027152848595029,1.0056409485982e-05,0.00036971713859913,0.00012110812244234,3.52055850046e-05,7.9996054691692e-07,7.9996054691692e-07,251774380.23939,450187.70332496,821.0315212083,152294.78495785,923.32884199263,4.8088142524888e-10,0.00036971713859913,0,-196309.25838458,139116.05230074,335425.31068532,0.00015631370744694,-3.3207329544289e-06,-0.00026867946308311,1018.5151184467,16503944.729423,1.0056409485982e-05,193,2232.667488838,-1470.7459874603,1470.7459876212,252000000,11093.963422426,149984.96973468,1962.6315336651,923.33128347318,2.0558553823066,418076.99995148,2012.561532071,821.01571296919,0.77475953593069,135573.67460832,1962.6375411194,923.31897311599,1.964356158587,452617.75781501,2012.5538187014,821.03151905458,0.38124957109052,402653.53322444,2012.5744277,820.98928750002,0.42769337992397,314763.4308894,1962.609018356,923.37742140161,0.28681326008704,334562.68038796,2012.5307516218,821.0787876603,1.0729061348943,44.180680823019,104.25428755708,25.211533128932,21.968106686767,3.3610112524782,0.40082309384665,1.2663478478126e+15,3.3989841451404e+14,3.0237374813064e+14,334857.71734877,2012.4800540984,821.18267602795,1.0729081502389,0.61748779752509,128704.40515295,1963.4633387366,921.62676488409,4.7196794730081e-05,1.1174877975251,965517.17183888,1771.9999998798,773.15000018897,1.5981531110248,963223.76906327,1701.4926397922,884.01062925755,1.6644239294459,339807.32053731,1962.640271565,923.3133779406,1.622018495789,333684.35529401,2012.4787664495,821.18531465265,1.5818764386229,135500.69535485,1962.6388688213,923.31625241547,1.9643564866664,0.95075288031238,1.1241002784953,0.90217149747617,341408.12689178,1419.3964537434,203824.35600968,13964.260662873,7.5746912223146,1962.6401453156,923.3136366483,1.1001345598328,964002.624933,1701.85569721,883.43978426108,1.2412895159992,965528.617974,3001.4436313803,568470.74437842,102193.57961925,4.6169849837709,1772.0000000466,773.14999992671,1.5981531110414,116822.74220776,985878.30500645,2011.628637407,822.92738236267,-3.0721001858409e-320,252116478.855
11112.287042541,-0.00026741756966088,1.2899572242171,14007.751280598,0.00033744982395076,1019.687609946,101124451.72074,342373.06027826,923.34727066933,336353.02902664,821.40793732618,967348.8095735,773.15000613186,965143.54612686,884.28020497431,0.67811614129096,-37082.446225152,15500.121511777,-0.34607415191022,3528.3996605979,101757.79107485,0.0078756278388398,0.12151177688086,249790617.44189,-2.9311693271082e-06,-0.00027107034854409,1.0065208323882e-05,0.0003695161750599,0.00012133695008604,3.4543029824797e-05,9.5385583237839e-08,9.5385583237839e-08,251528313.0288,450735.12920218,821.26864135929,152433.87165504,923.35738377374,4.8023075311702e-10,0.0003695161750599,0,-196725.74752593,139257.75405917,335983.5015851,0.00015587997991084,-2.9311693271082e-06,-0.00026741756966088,1019.6297443406,16511286.334759,1.0065208323882e-05,193,2239.785898938,-1466.3355495637,1466.3355507695,252000000,11112.287042541,150117.61483256,1962.6176040114,923.35982784547,2.0580976093203,418577.7946551,2012.4450118923,821.25448382726,0.77564569116351,135707.13584985,1962.6235949555,923.34755132066,1.9664984775567,453166.09222066,2012.4381040245,821.26863929399,0.38168563033691,403140.51613591,2012.456676247,821.23058146097,0.42818268400341,315198.13031648,1962.5954077404,923.40531200746,0.28712605159661,335118.28128467,2012.4162789263,821.3133628559,1.0741354803447,44.207474129688,104.10013854479,25.17934871697,21.942124990778,3.3571690361687,0.40037079308539,1.2663127327046e+15,3.3983510088687e+14,3.0237374813064e+14,335413.89884311,2012.371262193,821.40561026025,1.0741377523262,0.61830141485373,128845.95992764,1963.4633665041,921.62670798337,4.1557486486283e-05,1.1183014148537,965515.96711419,1771.9999994525,773.15000086084,1.5933606085336,963234.47238364,1701.3211899249,884.28020452055,1.6595932238589,340363.89394497,1962.6263219979,923.34196311909,1.6238051105443,334237.90748488,2012.3701265902,821.40793731513,1.583689350486,135633.99956164,1962.6249121014,923.34485225117,1.9664987187574,0.95072651647389,1.1238908898577,0.90115904604642,341968.21718634,1420.8915107887,204246.58459856,14007.751280598,7.5751508607156,1962.6261941122,923.34222517989,1.1013463357149,964007.26872651,1701.6480332259,883.76629995931,1.2376864374477,965527.41283293,2992.4553015319,565071.4259155,101757.79107485,4.5952095661693,1772.0000003667,773.14999942349,1.5933606087553,116948.64129008,985878.30500645,2011.628637407,822.92738236267,2.997896466492e-318,251859407.0448
11131.432964691,-0.00026517566233334,1.2901157123923,14056.028302314,0.0010652467283892,1020.9147242169,101088045.48983,342968.78308587,923.37518696096,336944.51416327,821.60558853512,967339.61251986,773.15002849403,965143.31402534,884.5152883495,0.47053671276512,-37344.227452006,15500.130663547,-0.37409236895485,3576.6766823142,101496.00984799,0.0077928928057075,0.13066354700044,249857899.25926,-2.3603081218401e-06,-0.00027059718155488,1.0076669240872e-05,0.00036868479183579,0.00012133541238445,3.3869356582787e-05,-5.5369427752303e-07,-5.5369427752303e-07,251357240.07926,451315.87227911,821.48566815849,152559.82444599,923.38500459996,4.7953860707862e-10,0.00036868479183579,0,-197188.28669053,139386.59639916,336574.88308969,0.00015520476896724,-2.3603081218401e-06,-0.00026517566233334,1020.8658777706,16519359.96335,1.0076669240872e-05,193,2246.403876818,-1462.9254962216,1462.9254966036,252000000,11131.432964691,150236.4180027,1962.6041251733,923.38744841547,2.0605826513917,419106.21950945,2012.3381942777,821.47337238168,0.77662017720068,135826.83143539,1962.6100774015,923.37525122648,1.9688727847076,453747.86139344,2012.3321950835,821.48566581245,0.38216515474523,403653.32972496,2012.3484347848,821.4523877361,0.42872077233695,315652.28830214,1962.5824589339,923.43184644695,0.28747269401033,335706.80021631,2012.313405941,821.52416815366,1.0754865012639,44.219536308059,103.96541686953,25.154415927423,21.922371741186,3.3542696894835,0.40003056885907,1.2662753997565e+15,3.397697102029e+14,3.0237374813064e+14,336003.06204839,2012.274646779,821.60359266591,1.0754889170107,0.6190380820741,128974.63981714,1963.4633880728,921.62666378532,3.538556189027e-05,1.1190380820741,965515.28514791,1771.9999998573,773.15000022439,1.5896551497865,963242.95797715,1701.1716766852,884.51528823081,1.6558724584299,340954.72817036,1962.6126899317,923.36989768093,1.6257849905128,334824.16436479,2012.2736727934,821.60558853814,1.5856814882757,135753.52433616,1962.6113350403,923.37267409778,1.9688729533941,0.95069848751805,1.1236746320497,0.90039855660411,342562.95439149,1422.5531801754,204716.9311452,14056.028302314,7.5757433294964,1962.6125666685,923.37015026957,1.1026891936693,964010.88235768,1701.4541634353,884.07112667409,1.2349127921316,965526.73940135,2985.5067353899,562450.54569653,101496.00984799,4.5750291437929,1771.9999999955,773.15000000704,1.5896551499026,117063.14615645,985878.30500645,2011.628637407,822.92738236267,1.7341704169028e-321,251668870.04872
11151.746600771,-0.00026222910217352,1.2903315210859,14109.924347444,0.0015539647556749,1022.2820745375,101087029.6612,343605.75151932,923.40143687414,337575.58518516,821.77913335594,967333.30245345,773.15023175665,965143.43208411,884.71678340395,0.28744721226803,-37449.487469568,15500.13925062,-0.40060905448729,3630.5727274442,101390.74983043,0.0073314063258052,0.13925061962014,250024617.46439,-1.6697236843149e-06,-0.00027009968683154,1.0090414027081e-05,0.0003673457153998,0.00012112865075586,3.3223375227979e-05,-1.1290900899785e-06,-1.1290900899785e-06,251266558.15365,451936.27242132,821.68049952936,152671.49769092,923.41009997045,4.7876268136654e-10,0.0003673457153998,0,-197704.36811937,139501.47131155,337205.83943093,0.00015435202598384,-1.6697236843149e-06,-0.00026222910217352,1022.2419910876,16528732.504846,1.0090414027081e-05,193,2253.078654533,-1460.471528541,1460.4715279707,252000000,11151.746600771,150340.12099577,1962.591878594,923.41254386471,2.063348260862,419667.70751967,2012.2421583298,821.67016735695,0.77769727970304,135931.51024403,1962.597713334,923.4005874303,1.9715150465366,454369.42366054,2012.2371180777,821.68049574237,0.38269516934319,404197.12098549,2012.2508555211,821.65234524374,0.429315528775,316129.97889285,1962.5713835421,923.45454192192,0.28785842245863,336334.5766978,2012.2224150593,821.71062487849,1.0769790171917,44.222049193246,103.85507422823,25.13674185601,21.90885517216,3.3523195427549,0.39980337706242,1.2662353108325e+15,3.3970095747718e+14,3.0237374813064e+14,336631.5550242,2012.189800165,821.77745867823,1.0769814733515,0.61969070663529,129089.33474462,1963.4634042404,921.62663065497,2.8909371464081e-05,1.1196907066353,965515.08984216,1772.0000004746,773.14999925379,1.5869886002012,963249.31858062,1701.0435255103,884.71678378877,1.6532129043435,341586.24986051,1962.5998940069,923.39611883837,1.6279871224503,335449.43019646,2012.1889829317,821.77913333658,1.5878820861955,135858.01595021,1962.5987519698,923.39845907835,1.9715151447126,0.95066838942138,1.1234472554135,0.89989233378161,343198.82428113,1424.4061545654,205242.60375239,14109.924347444,7.5764332095841,1962.5997893101,923.39633338085,1.1041827921161,964013.51215614,1701.2780487707,884.34803652402,1.2329319474684,965526.56248647,2980.5079216491,560568.89044284,101390.74983043,4.5568007032439,1771.9999998826,773.15000018452,1.5869886000823,117165.28319681,985878.30500645,2011.628637407,822.92738236267,5.1048838790901e-319,251546036.63783
11173.517015556,-0.00025888327165647,1.2905825300686,14169.533031581,0.0017918403844685,1023.7930350121,101118651.30452,344283.85644263,923.42199370037,338246.09728468,821.9281006029,967329.78094197,773.15010999146,965143.85693725,884.88264544084,0.12837029829427,-37406.389006496,15500.147031568,-0.4222256982091,3690.1814115808,101433.8482935,0.0065527365233907,0.14703156800019,250274397.00047,-9.525510583761e-07,-0.00026956991504848,1.010596570149e-05,0.00036562143485909,0.00012074904067396,3.2639617167743e-05,-1.615422755715e-06,-1.615422755715e-06,251250975.91691,452596.23116357,821.85218168728,152767.11915747,923.4286661222,4.7778839367797e-10,0.00036562143485909,0,-198275.64546664,139600.60397855,337876.24944519,0.00015338865784171,-9.525510583761e-07,-0.00025888327165647,1023.7614840538,16539945.747791,1.010596570149e-05,193,2261.492134554,-1458.9582661201,1458.9582654619,252000000,11173.517015556,150426.92845571,1962.5828191598,923.4311082791,2.0664004377362,420261.97480837,2012.157439742,821.84377102057,0.77887936661323,136019.36732628,1962.588462647,923.41954375611,1.9744310162337,455030.68468329,2012.1533364637,821.85217937761,0.38327684336585,404771.54588503,2012.1646125569,821.82907262939,0.42996824350208,316630.58558667,1962.5639618396,923.46975032862,0.28828407807515,337001.48174148,2012.1434825946,821.87237173234,1.0786163676063,44.219520704212,103.77389644272,25.126679946006,21.901828398292,3.3513486924998,0.39969218294432,1.2661920558074e+15,3.396277441296e+14,3.0237374813064e+14,337299.22676569,2012.1169478828,821.92674614178,1.0786187705717,0.62024871504892,129188.27571386,1963.4634153561,921.62660787685,2.2428201779488e-05,1.1202487150489,965515.33472241,1772.0000007011,773.14999889758,1.5853442475237,963253.56334519,1700.9380375007,884.8826454391,1.651596095257,342258.3361584,1962.5898709016,923.4166579885,1.6304153099118,336113.54469234,2012.1162869064,821.92810060159,1.5902960853665,135945.67560321,1962.5891248549,923.41818677274,1.9744310418362,0.95063591426869,1.1232051267631,0.89964637555813,343875.71443763,1426.4561483158,205825.72035575,14169.533031581,7.5772803317289,1962.58980149,923.41680022547,1.105829712426,964015.17615531,1701.1238136174,884.59054462669,1.2317297724621,965526.83138794,2977.4273648164,559410.93257596,101433.8482935,4.5407458877921,1771.999999921,773.15000012419,1.5853442475204,117253.48686894,985878.30500645,2011.628637407,822.92738236267,1.1729118432271e-319,251493015.0424
11196.860746115,-0.00025548177931165,1.2908434801927,14234.030495136,0.0017945328341315,1025.4259852957,101179569.12459,344992.53615217,923.4335828247,338945.57460851,822.04983902442,967329.00406562,773.15012653522,965144.57681305,885.00887499352,-0.0045444345633996,-37225.431241509,15500.153625724,-0.43551365126984,3754.6788751356,101614.80605849,0.0055023646953191,0.15362572416999,250594866.5583,-2.8164932694484e-07,-0.00026900402187104,1.0122735108086e-05,0.00036368310120746,0.00012024278154451,3.2154045123622e-05,-1.9985111279275e-06,-1.9985111279275e-06,251305650.16922,453285.41632308,821.9977848151,152844.25242356,923.43795379356,4.7652310301853e-10,0.00036368310120746,0,-198894.13139111,139681.49796852,338575.62935963,0.00015239682666813,-2.8164932694484e-07,-0.00025548177931165,1025.4025561776,16553241.074354,1.0122735108086e-05,193,2269.779608105,-1458.3759698306,1458.3759696237,252000000,11196.860746115,150494.52986356,1962.5782875302,923.44039440528,2.069694006422,420879.600768,2012.0854783994,821.99123278819,0.7801494228928,136088.06656455,1962.5837125868,923.42927748604,1.9775776120257,455721.29410178,2012.0822819072,821.99778297702,0.38390180583197,405367.45763195,2012.0911524546,821.97960562581,0.43066952071565,317145.96501575,1962.5612634633,923.47527978831,0.28874339090567,337697.07986441,2012.0780197424,822.00651692137,1.0803750247,44.215955549903,103.72500558252,25.123939323041,21.90086025129,3.3512842879612,0.39968821049464,1.2661455933367e+15,3.395495388812e+14,3.0237374813064e+14,337995.64043949,2012.0573891591,822.04879270672,1.0803772884778,0.62069729454152,129268.96667597,1963.4634225008,921.62659323603,1.6101734082981e-05,1.1206972945415,965516.00587276,1772.0000000332,773.14999994781,1.5847115089301,963255.71601844,1700.8577554974,885.00887500407,1.65100903194,342960.51100276,1962.5842360355,923.42820484525,1.6330334917321,336806.12044645,2012.0568785619,822.04983901252,1.5928888065853,136014.16698736,1962.5839458005,923.4287995892,1.9775775778491,0.95060103101927,1.1229464890709,0.899640934756,344583.0806962,1428.6728740254,206457.90555286,14234.030495136,7.5782638364615,1962.5842079594,923.42826237826,1.1076054952998,964015.8844076,1700.9948552689,884.79330932567,1.2312962402271,965527.53368985,2976.2445916098,558966.7284099,101614.80605849,4.5272528155661,1771.9999997785,773.15000034835,1.5847115089214,117325.54618151,985878.30500645,2011.628637407,822.92738236267,7.6244210466221e-320,251504889.44048
11221.487507209,-0.00025246444875547,1.2910831962837,14301.588655761,0.0015818517457434,1027.1314951754,101264174.25613,345710.82523443,923.4336239195,339652.81014142,822.14198554374,967330.75006812,773.14999336576,965145.53042721,885.09269632422,-0.10905441870852,-36925.209210244,15500.158580662,-0.43794454345868,3822.2370357606,101915.02808976,0.0042407220783004,0.15858066230357,250961310.11812,2.9146499666203e-07,-0.00026840788950208,1.0139801164562e-05,0.0003617825340066,0.00011968234407687,3.181706908593e-05,-2.2579450797526e-06,-2.2579450797526e-06,251422465.71818,453982.88905822,822.11318858488,152900.32032674,923.43533767469,4.7523937441767e-10,0.0003617825340066,0,-199541.30819557,139741.45203667,339282.76023225,0.0001514994131628,2.9146499666203e-07,-0.00025246444875547,1027.115274477,16568477.089253,1.0139801164562e-05,194,2277.624116148,-1458.6643311978,1458.664329823,252000000,11221.487507209,150540.63611024,1962.5795642127,923.43777825276,2.0731280121777,421501.79567873,2012.0283278637,822.10834454165,0.78146903719129,136135.27507391,1962.584738363,923.42717548562,1.9808583650719,456420.27024745,2012.0259637352,822.11318906725,0.38455115492369,405966.71876319,2012.0326070009,822.0995758178,0.43139814805634,317660.35590376,1962.5645641561,923.46851607349,0.28922227704284,338400.26581277,2012.0275826719,822.10987157392,1.082201853524,44.214736199302,103.70867818784,25.127796602484,21.905324224318,3.3520316325936,0.39978016922991,1.2660967123345e+15,3.3946715464005e+14,3.0237374813064e+14,338699.68870447,2012.0122876438,822.14121384464,1.0822039109997,0.6210200775445,129328.7065909,1963.4634264663,921.62658511001,1.0225045488263e-05,1.1210200775445,965517.03480967,1772.0000018181,773.14999714128,1.585024848279,963255.87421591,1700.8044451841,885.09269625141,1.6513822505234,343672.00636181,1962.5842483504,923.42817960976,1.6357610814677,337506.16589852,2012.0119108824,822.14198589666,1.5955819370999,136061.15764424,1962.5844807206,923.42770344137,1.9808582820795,0.95056433197661,1.1226740307584,0.89985059239059,345299.99821025,1430.990514214,207120.83678653,14301.588655761,7.5793224540244,1962.5842680664,923.42813920812,1.109455482652,964015.69755251,1700.896336312,884.94821334592,1.2315791463409,965528.59848416,2976.8363916325,559189.13456803,101915.02808976,4.5166053110297,1772.0000001539,773.14999975808,1.5850248485666,117379.07504906,985878.30500645,2011.628637407,822.92738236267,7.1629637334064e-319,251574879.97458
11245.331745076,-0.00025035717834572,1.2912586535156,14364.743476125,0.0012177218352893,1028.7301311678,101356771.1732,346365.62233546,923.42100303628,340296.50992078,822.20175581873,967334.31755164,773.15022664392,965146.58284876,885.13327309462,-0.1814993928582,-36558.35850372,15500.1613454,-0.42758486601599,3885.3918561249,102281.87879628,0.002927884659166,0.16134540041495,251322188.88887,6.8471678406427e-07,-0.00026783039848832,1.0155179901044e-05,0.00036025622486784,0.00011917875383562,3.1665215155267e-05,-2.3830801416605e-06,-2.3830801416605e-06,251569901.18364,454618.29760424,822.19348328039,152932.61648406,923.42013495503,4.7450577642947e-10,0.00036025622486784,0,-200149.07854203,139777.35451433,339926.43305636,0.00015084396899088,6.8471678406427e-07,-0.00025035717834572,1028.7199072369,16584197.155515,1.0155179901044e-05,194,2284.923570773,-1459.6104477841,1459.6104490423,252000000,11245.331745076,150563.58817193,1962.5869865983,923.42256844602,2.0763413637508,422066.21673313,2011.9884759209,822.19000835877,0.78270071070683,136159.22147056,1962.5919088207,923.41248192478,1.9839283105531,457057.10085795,2011.9867797632,822.19348409186,0.38515723136186,406509.44419081,2011.9916178353,822.18357000967,0.43207820385323,318122.88398359,1962.5738877688,923.44941030993,0.28967038527083,339040.24332431,2011.9937774437,822.17914458268,1.0839066358734,44.217745199029,103.71970017678,25.136275377318,21.91344317953,3.3533129541722,0.39993456861993,1.2660496839618e+15,3.3938734659503e+14,3.0237374813064e+14,339340.40678546,2011.9830022634,822.20122487011,1.0839084575666,0.62120476028476,129364.4269616,1963.4634281341,921.6265816924,5.3689956623935e-06,1.1212047602848,965518.24863057,1771.9999982068,773.1500028195,1.5860529283491,963254.45560898,1700.7786384009,885.13327295461,1.6524741897208,344320.43439205,1962.5903899003,923.41559446657,1.6383114178426,338143.13348165,2011.9827431955,822.20175574683,1.598095081399,136084.91877143,1962.5911568248,923.41402289996,1.9839281952347,0.95052902385739,1.1224100923527,0.90019955253878,345953.50744364,1433.1634566976,207744.00673166,14364.743476125,7.5805041521241,1962.5904575809,923.41545577688,1.1111852483132,964014.81865043,1700.8329820626,885.04782694561,1.2323976696644,965529.84805935,2978.7693036796,559915.61108544,102281.87879628,4.5091753624009,1771.9999997951,773.15000032209,1.5860529274975,117411.24165323,985878.30500645,2011.628637407,822.92738236267,4.0214769682636e-318,251681735.02466
11268.423624847,-0.0002491516003199,1.2913639523819,14421.119983514,0.00080176114902337,1030.1561355039,101447982.69222,346935.26976272,923.39878442612,340855.74237924,822.23446835218,967338.90060528,773.1500987922,965147.60143545,885.13942040361,-0.22409603849314,-36176.038669429,15500.162204772,-0.40648376957688,3941.7683635138,102664.19863057,0.0016872243982971,0.16220477238412,251658637.40798,9.1712861080762e-07,-0.00026727025086478,1.0168766181488e-05,0.00035915804842744,0.00011877038853101,3.1654705563071e-05,-2.4129289075172e-06,-2.4129289075172e-06,251723566.16195,455170.71752732,822.24560347588,152945.71631871,923.39602105348,4.732699088163e-10,0.00035915804842744,0,-200692.02682232,139793.63760411,340485.66442642,0.00015042509409408,9.1712861080762e-07,-0.0002491516003199,1030.1510522414,16599841.886325,1.0168766181488e-05,194,2292.849874122,-1460.9561342429,1460.9561349392,252000000,11268.423624847,150568.34962411,1962.5987540632,923.3984547886,2.0792025685661,422555.00449551,2011.962452165,822.24333572752,0.7837957093303,136164.8337697,1962.6035021226,923.38872515867,1.9866619362949,457610.79775647,2011.9613460624,822.24560233113,0.38569605589543,406978.73858801,2011.9645859558,822.23896320543,0.43268279483399,318520.1884044,1962.5869216267,923.42270158463,0.29006942572713,339596.17972808,2011.973740641,822.22020360444,1.0854219606319,44.224747816798,103.74748949528,25.146734270587,21.922845459143,3.3547647218644,0.40010828982445,1.2660045083862e+15,3.3930993537011e+14,3.0237374813064e+14,339896.98044489,2011.9669395494,822.23414026772,1.0854235362175,0.62128104219584,129380.55401159,1963.4634287392,921.62658045251,1.3345615978038e-06,1.1212810421958,965519.48165692,1771.9999990547,773.15000148638,1.5875151875288,963251.98740173,1700.7747286139,885.13942041836,1.6539981675407,344884.39870874,1962.6012775316,923.39328374673,1.6405814946337,338696.36237492,2011.9667794453,822.23446834971,1.6003288759339,136090.37219532,1962.6024131011,923.39095676005,1.9866618220199,0.95049510678734,1.1221540806275,0.90059113152928,346522.00498561,1435.101767787,208301.14267821,14421.119983514,7.5816105671422,1962.6013792929,923.39307521939,1.1127249260691,964013.51449366,1700.7971454081,885.10417388671,1.2335379311499,965531.11374417,2981.5158108432,560948.60879743,102664.19863057,4.5048207286145,1771.9999998867,773.15000017818,1.5875151875543,117425.90082909,985878.30500645,2011.628637407,822.92738236267,-6.3867866037898e-320,251799645.14351
11291.065261084,-0.00024880639337526,1.2914031648673,14471.272481982,0.000364000058873,1031.4249188314,101534507.35401,347429.89851422,923.36970416642,341340.71623153,822.24795554365,967343.96587586,773.15012430109,965148.5542462,885.12201393129,-0.24447231395732,-35800.643687395,15500.161523473,-0.3783061344659,3991.920861982,103039.59361261,0.00055666171176178,0.16152347266613,251959555.09878,1.0572392100149e-06,-0.00026671995532073,1.0180657143088e-05,0.0003585141313876,0.00011847404088941,3.1775931663919e-05,-2.3611731780131e-06,-2.3611731780131e-06,251878948.08221,455650.0985107,822.2749819062,152944.10614905,923.36516241213,4.7235672644639e-10,0.0003585141313876,0,-201175.81755323,139794.82769199,340970.64524522,0.00015024997255333,1.0572392100149e-06,-0.00024880639337526,1031.4236431593,16615236.541815,1.0180657143088e-05,194,2299.466430255,-1462.5118682822,1462.5118672836,252000000,11291.065261084,150559.31878187,1962.6138137376,923.36759479998,2.0817436095297,422977.50228967,2011.9476358849,822.27369695711,0.78476676370284,136156.5268564,1962.6183889917,923.35821927937,1.9890896613477,458091.32285601,2011.947009117,822.27498131769,0.38617388726812,407383.76884817,2011.9489342282,822.27103641767,0.43321894896157,318860.74116874,1962.6031821192,923.38938090336,0.2904238084173,340078.23026736,2011.9640754028,822.2400094205,1.0867655496718,44.234976146315,103.78469119669,25.157995370826,21.93281638061,3.3562980553655,0.40029143508563,1.2659605999892e+15,3.3923388568187e+14,3.0237374813064e+14,340379.59047355,2011.9602826234,822.24778150943,1.0867668808889,0.62127401841492,129381.60794707,1963.463428597,921.62658074395,-1.8341125004681e-06,1.1212740184149,965520.66984201,1772.0000013721,773.14999784257,1.5892056891162,963248.91861916,1700.7857991703,885.12201388313,1.6557463182238,345373.97225549,1962.6154930312,923.36415362463,1.6425962564149,339175.99794777,2011.9601977134,822.24795550537,1.6023094697132,136081.8996905,1962.6169773811,923.36111192396,1.9890964892962,0.95046214109396,1.1219025717294,0.90100359242426,347015.61079131,1436.8263208934,208797.93892556,14471.272481982,7.5826553451496,1962.6156268255,923.3638794559,1.1140914365936,964011.97553206,1700.7834414243,885.12572103091,1.2348448961932,965532.33098846,2984.6899522747,562143.60150121,103039.59361261,4.5027601700162,1771.9999999229,773.15000012119,1.5892056890823,117427.0898334,985878.30500645,2011.628637407,822.92738236267,2.2340462747391e-318,251922758.73821
11313.491462807,-0.00024925472194124,1.2913805125542,14515.080795824,-6.7856223591949e-05,1032.5348512514,101612485.19934,347852.37184955,923.3344474453,341754.4292043,822.24719744808,967349.18328451,773.15009188681,965149.43332599,885.08726061468,-0.24899062499571,-35443.861369721,15500.159625022,-0.34374172873697,4035.7291758241,103396.37593028,-0.000429268438891,0.15962502160283,252219184.81714,1.0906800680223e-06,-0.00026617378965693,1.0190950136741e-05,0.0003582902099156,0.00011829001490819,3.1999052553152e-05,-2.2510358474961e-06,-2.2510358474961e-06,252023456.55701,456059.30140844,822.28784253862,152931.61180079,923.32854943645,4.7139417106385e-10,0.0003582902099156,0,-201599.63518344,139784.75106387,341384.38624731,0.00015028906746134,1.0906800680223e-06,-0.00024925472194124,1032.5365707962,16630314.537873,1.0190950136741e-05,194,2306.657887663,-1464.1542333382,1464.1542309816,252000000,11313.491462807,150540.33224237,1962.6316841008,923.3309752033,2.0839622018792,423336.74072484,2011.9409919123,822.28731165521,0.78561379572941,136138.14054791,1962.6361262423,923.32187245431,1.9912093737751,458501.53241069,2011.9407347232,822.28783868201,0.38659069165468,407727.63300216,2011.9416385279,822.28598662307,0.43368661816073,319147.85234389,1962.6218807197,923.35106409891,0.29073323824553,340489.40890176,2011.9619295479,822.24440666406,1.0879373772249,44.247663403778,103.82672885186,25.169303812179,21.942628111513,3.3577919426643,0.4004691817331,1.2659174952653e+15,3.3915840673442e+14,3.0237374813064e+14,340791.23653613,2011.9605912108,822.24714915819,1.087938474618,0.62120515741565,129371.41896125,1963.4634281732,921.62658161235,-4.2130346776781e-06,1.1212051574156,965521.78966424,1772.0000019984,773.1499968578,1.5909903269374,963245.55801918,1700.8079020823,885.0872608769,1.6575823385697,345792.02422988,1962.6327202555,923.32885193538,1.6443542009885,339585.04256163,2011.9605677352,822.24719726386,1.6040368383277,136063.36300627,1962.6344743193,923.32525754247,1.9912252216233,0.95042977878493,1.1216529503653,0.90140324756605,347437.18870698,1438.3352005196,209233.55448917,14515.080795824,7.5836494188224,1962.6328786446,923.32852736757,1.1152837607026,964010.33561094,1700.7866055804,885.12074594271,1.2362168789191,965533.47648969,2988.0398376771,563406.10852568,103396.37593028,4.5023509433251,1771.9999997649,773.1500003696,1.5909903269856,117418.22582173,985878.30500645,2011.628637407,822.92738236267,-2.3857935972028e-318,252042211.30273
11335.914365463,-0.00025041016046019,1.2913027128232,14552.716155323,-0.0004668995834507,1033.4894360961,101680625.00553,348206.59304289,923.29495169759,342100.8393724,822.23566753221,967354.30792773,773.15011481987,965150.21289245,885.04018904305,-0.24134822139922,-35114.578896406,15500.156738894,-0.30467073979366,4073.3645353232,103725.65840359,-0.001269261242296,0.15673889399238,252437841.37809,1.0511930409799e-06,-0.0002656267578728,1.019980400481e-05,0.00035846394897336,0.00011821868425766,3.2303957027362e-05,-2.0982828892282e-06,-2.0982828892282e-06,252153381.67664,456402.15942069,822.28778692583,152911.09622115,923.28814561686,4.7045868929425e-10,0.00035846394897336,0,-201964.55069206,139766.28390267,341730.83459472,0.00015052264128502,1.0511930409799e-06,-0.00025041016046019,1033.493366311,16644934.362521,1.019980400481e-05,194,2313.263315562,-1465.7976253327,1465.7976254411,252000000,11335.914365463,150514.23501279,1962.6514011778,923.29057135698,2.0858658989271,423636.45764759,2011.9407219813,822.28786479241,0.78634015681912,136112.52813628,1962.6557488065,923.28166228172,1.993028270822,458845.26113051,2011.9407605148,822.28778583042,0.38694811706034,408014.0486717,2011.9408399028,822.28762315,0.4340876590639,319385.15814196,1962.6421318178,923.30956594712,0.29099876724647,340833.65488923,2011.96561578,822.23685290983,1.0889421074294,44.261916143811,103.86971131487,25.179843529179,21.951623097208,3.3591540599761,0.40063095997256,1.2658747603277e+15,3.3908280809095e+14,3.0237374813064e+14,341135.8711222,2011.9661714182,822.23571430702,1.0889429846535,0.62109017033361,129352.85964026,1963.4634273953,921.6265832063,-5.9568364559519e-06,1.1210901703336,965522.81027833,1771.9999998225,773.15000027904,1.5927760845623,963242.09751699,1700.837839916,885.04018881125,1.6594124396979,346142.44557925,1962.6520087755,923.28932627966,1.6458617491308,339927.44098337,2011.9661942502,822.23566752015,1.6055178606248,136037.62947096,1962.6539389953,923.28537091131,1.9930507397015,0.95039769410524,1.1214029331468,0.90176673799701,347790.63991601,1439.6318664633,209608.56804118,14552.716155323,7.5845413598911,1962.6521836384,923.2889679542,1.1163062533718,964008.67870158,1700.8023398604,885.09600650875,1.2375839933275,965534.51847901,2991.3919674037,564670.88295932,103725.65840359,4.5031819010565,1772.0000001373,773.14999978417,1.5927760845556,117401.87899576,985878.30500645,2011.628637407,822.92738236267,6.8456253690826e-319,252151760.86281
11358.478443055,-0.0002521924870606,1.2911757831026,14584.255785575,-0.0008225442447409,1034.2911332752,101737873.22076,348495.55844994,923.25253535421,342382.99933852,822.21634531118,967359.16714264,773.15005353364,965150.8942962,884.98497962552,-0.22486377822474,-34818.545290587,15500.153066781,-0.26259558367303,4104.904165575,104021.69200941,-0.001959925454115,0.15306678055292,252614355.62019,9.5384929846623e-07,-0.00026507558733401,1.0207330612543e-05,0.00035900028183578,0.00011825523218038,3.2673596212497e-05,-1.9145171481248e-06,-1.9145171481248e-06,252264978.70642,456681.62523277,822.2778811077,152884.79870168,923.24519175182,4.6945753060225e-10,0.00035900028183578,0,-202271.36504349,139741.67431494,342013.03935843,0.00015092882839288,9.5384929846623e-07,-0.0002521924870606,1034.2966241814,16659010.8322,1.0207330612543e-05,194,2320.505420081,-1467.3780468002,1467.3780471938,252000000,11358.478443055,150483.2530609,1962.6723633483,923.24761608959,2.0874604205531,423879.54720533,2011.9453362337,822.27840935723,0.78694829506009,136081.92080357,1962.6766464466,923.23883924885,1.9945518053643,459125.46243242,2011.9455942249,822.27788068668,0.38724736741515,408245.89873173,2011.9450524937,822.27899079161,0.43442342303584,319575.48571003,1962.6633738236,923.26603724668,0.29122118675496,341114.01145464,2011.9735788979,822.22053504528,1.0897831670761,44.276883646012,103.91083321441,25.189210690366,21.959519012703,3.3603431086503,0.40077184751532,1.2658320846132e+15,3.3900663748028e+14,3.0237374813064e+14,341416.54112718,2011.9755655094,822.2164641201,1.089783843439,0.62094172509937,129328.17680908,1963.4634262408,921.62658557206,-7.1255915054733e-06,1.1209417250994,965523.71789481,1771.9999995858,773.15000065122,1.5944934139972,963238.70321737,1700.872952881,884.98497974687,1.6611665651354,346428.22302531,1962.6726981082,923.24693010615,1.6471235860336,340206.234453,2011.9756234888,822.21634530978,1.6067576000233,136006.92821354,1962.6747397494,923.24274641511,1.9945787220598,0.95036565388936,1.1211510243382,0.90208295117696,348078.95923294,1440.7210199109,209924.2516669,14584.255785575,7.5853482787969,1962.6728831774,923.24655086602,1.117162092848,964007.07651258,1700.8277180043,885.05610376686,1.2388940312531,965535.44433814,2994.6148830686,565888.2198821,104021.69200941,4.5048988025208,1772.0000001049,773.14999983513,1.5944934140216,117380.0524995,985878.30500645,2011.628637407,822.92738236267,-6.32201459762e-319,252248420.06633
11381.304105716,-0.00025450951461692,1.2910066467903,14609.736832997,-0.0011228470061209,1034.9421073717,101783627.01808,348721.78543162,923.20860907754,342603.46692621,822.19143358406,967363.63239854,773.15006188794,965151.47288408,884.92479516625,-0.20195197741157,-34560.152999672,15500.14879135,-0.21875197864847,4130.3852129975,104280.08430033,-0.0025018844879619,0.14879134957427,252749835.11014,8.1414658224696e-07,-0.00026451766804677,1.0213651421073e-05,0.0003598572051699,0.00011839174156855,3.3089954655922e-05,-1.7112235695162e-06,-1.7112235695162e-06,252355765.05088,456900.19413373,822.26062974942,152854.61691457,923.20102151092,4.6854705620481e-10,0.0003598572051699,0,-202520.73418928,139712.83028098,342233.56447025,0.00015148169622448,8.1414658224696e-07,-0.00025450951461692,1034.9486260815,16672458.420604,1.0213651421073e-05,194,2327.145323419,-1468.8475332758,1468.8475337114,252000000,11381.304105716,150449.27238246,1962.6939189634,923.20344474723,2.0887506870308,424068.45095889,2011.9535956648,822.26148429338,0.78744033529499,136048.21189324,1962.6981717486,923.19473002328,1.9957846790143,459344.63217845,2011.9540139405,822.26062717119,0.38748948888777,408425.61475021,2011.9530125817,822.26267913586,0.43469508494445,319721.22696932,1962.6849527218,923.22181819298,0.29140118467056,341333.03785774,2011.984669732,822.19780792616,1.090463519892,44.291764973915,103.94793538137,25.197053833223,21.966021157215,3.3613155389668,0.40088677848844,1.265789199433e+15,3.3892953420676e+14,3.0237374813064e+14,341635.80074542,2011.9876972537,822.19160398837,1.0904640157483,0.62077052668549,129299.27973378,1963.4634248427,921.62658843718,-7.8106629032173e-06,1.1207705266855,965524.50499123,1771.9999993617,773.15000100362,1.5960901986921,963235.4940734,1700.9112303256,884.92479508546,1.6627923089271,346651.86531699,1962.6941600588,923.20295069925,1.6481438796658,340423.97165494,2011.9877804613,822.19143348098,1.6077604272135,135973.15258064,1962.6962377816,923.19869307044,1.9958142146262,0.95033345641005,1.1208960310592,0.90234063914238,348304.6617122,1441.6050049685,210181.01174306,14609.736832997,7.5860762844178,1962.6943487999,923.20256393472,1.1178541059253,964005.57941235,1700.8598387445,885.00559945836,1.2401078628588,965536.24605356,2997.6115029016,567021.25592989,104280.08430033,4.5072429376241,1771.9999999043,773.15000015043,1.5960901989803,117354.44957727,985878.30500645,2011.628637407,822.92738236267,7.9407712796543e-319,252329165.85105
11404.480776971,-0.00025726191141822,1.2908027494995,14629.264260212,-0.0013608964103553,1035.4430171643,101817667.77477,348886.99415944,923.16443922429,342764.00126191,822.16271419522,967367.59727239,773.15007085219,965151.94296373,884.86237731613,-0.17453874585487,-34342.820063305,15500.144080529,-0.17450212838082,4149.912640212,104497.4172367,-0.0028991624376689,0.14408052949155,252845223.31923,6.4651699146513e-07,-0.00026395121124076,1.0218890349968e-05,0.00036098552974711,0.00011861755393751,3.3535793103221e-05,-1.4981274873697e-06,-1.4981274873697e-06,252424323.13618,457059.56223856,822.23800395063,152822.16587366,923.15698901317,4.6770590788853e-10,0.00036098552974711,0,-202712.79288068,139681.3721386,342394.16501928,0.00015215334704074,6.4651699146513e-07,-0.00025726191141822,1035.4501210479,16685199.780149,1.0218890349968e-05,194,2333.753720526,-1470.1689531177,1470.1689529533,252000000,11404.480776971,150413.90481905,1962.7154081856,923.15940945581,2.089738659485,424204.87011639,2011.9645257831,822.23908651009,0.78781715744236,136013.01774883,1962.719662879,923.15069082181,1.9967287615576,459504.4663503,2011.9650544355,822.23800320589,0.38767491433351,408554.90396617,2011.9637287379,822.24071979928,0.43490313255518,319824.11121226,1962.7062299569,923.17821730147,0.2915390328794,341492.48730558,2011.9979570738,822.17057976686,1.0909843987786,44.305814970792,103.97935520975,25.203134676678,21.970954114432,3.3620463906075,0.4009728491829,1.265745887664e+15,3.3885125106607e+14,3.0237374813064e+14,341795.40821411,2012.0016953242,822.16291941753,1.0909847358467,0.62058573920616,129267.78734753,1963.4634232324,921.62659173693,-8.0829899018325e-06,1.1205857392062,965525.15939179,1772.0000002171,773.14999965861,1.597526089244,963232.5602468,1700.950928052,884.86237727672,1.664249270766,346815.0903284,1962.7157226782,923.15876500376,1.6489243928835,340582.40959867,2012.0017954679,822.16271420504,1.6085281611812,135937.9165338,1962.7177660639,923.15457773784,1.9967593545651,0.950300938655,1.1206371357643,0.90253332653452,348469.46734837,1442.2848149934,210378.96951818,14629.264260212,7.5866767302276,1962.7159085778,923.15838406194,1.1183834883042,964004.22572106,1700.8965994994,884.94779952919,1.241195395578,965536.91174558,3000.3057593801,568040.92256846,104497.4172367,4.5100109577976,1772.0000000821,773.14999987088,1.597526089263,117326.5128369,985878.30500645,2011.628637407,822.92738236267,-9.9885251619725e-320,252392229.75446
11428.064213777,-0.0002603452708796,1.2905719691449,14643.008138299,-0.0015344992598237,1035.7996943732,101840207.50552,348994.77995244,923.12127237475,342868.19484525,822.13190194448,967370.98526356,773.15015040075,965152.30370255,884.80026181864,-0.14438962232532,-34168.757884006,15500.139100343,-0.1311309269654,4163.6565182989,104671.47941599,-0.0031573178527466,0.1391003433584,252902533.94634,4.6538314733054e-07,-0.00026337529625513,1.0223166734552e-05,0.00036233108791866,0.0001189193897688,3.3995618614324e-05,-1.283312754279e-06,-1.283312754279e-06,252470601.45149,457163.24299211,822.21175323892,152788.86792531,923.11427572333,4.6674839879078e-10,0.00036233108791866,0,-202849.68767185,139648.73936454,342498.42703639,0.00015291500838313,4.6538314733054e-07,-0.0002603452708796,1035.806984264,16697176.348339,1.0223166734552e-05,194,2340.450737511,-1471.3130773038,1471.3130770555,252000000,11428.064213777,150378.53864551,1962.7362532592,923.11669414102,2.0904366643747,424292.08329956,2011.9772707411,822.21296979286,0.78808353375465,135977.73430026,1962.7405354665,923.10791912596,1.9973958153358,459608.48275239,2011.9778642365,822.21175361364,0.38780599159059,408636.97703955,2011.9763390339,822.21487902893,0.43505020106535,319887.09837172,1962.7266822874,923.13630678808,0.29163644545461,341595.93256206,2012.0125732379,822.14062861094,1.0913524260079,44.318382043469,104.00396709836,25.207353393357,21.974264793499,3.3625293906238,0.40102936780662,1.265701992631e+15,3.3877166082483e+14,3.0237374813064e+14,341898.94443738,2012.0167222193,822.13212659984,1.0913526270911,0.62039558291218,129235.13683861,1963.4634214236,921.62659544352,-7.9968101219782e-06,1.1203955829122,965525.67852085,1772.0000002211,773.14999965242,1.5987693261271,963229.97664082,1700.9904334702,884.8002618393,1.6655059074071,346921.47001848,1962.7367701733,923.11563489073,1.6494750063492,340685.11550756,2012.0168318344,822.13190197873,1.6090705684318,135902.61310571,1962.7387254329,923.11162821118,1.9974261062844,0.95026798299504,1.1203739176717,0.90265950160341,348576.96693903,1442.7687387514,210520.42189185,14643.008138299,7.587184846555,1962.7369482571,923.11526996505,1.1187569414719,964003.04884164,1700.935926175,884.88596513358,1.2421331582767,965537.43862894,3002.638357193,568924.45110256,104671.47941599,4.5130236992594,1771.9999999981,773.150000003,1.5987693260849,117297.52128498,985878.30500645,2011.628637407,822.92738236267,3.3604863033184e-319,252437158.40305
