time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
11452.088006376,-0.00026364710025453,1.2903227814877,14651.217038172,-0.0016423113721924,1036.018346191,101851687.58952,349048.79094004,923.08041561139,342919.68187114,822.1004037885,967373.738584,773.15009996425,965152.55376408,884.74056277292,-0.11300555766115,-34039.015681464,15500.134011353,-0.089768543203945,4171.8654181721,104801.22161854,-0.0032849837114777,0.1340113528899,252924594.63805,2.812440419225e-07,-0.00026278957704047,1.0226610716331e-05,0.0003638322109076,0.00011928131382346,3.4452798463583e-05,-1.0750125740542e-06,-1.0750125740542e-06,252494892.41505,457214.79870312,822.18350176674,152756.02910911,923.07404972468,4.6574419204296e-10,0.0003638322109076,0,-202933.72603607,139616.25626084,342549.98229691,0.00015373411228704,2.812440419225e-07,-0.00026364710025453,1036.0255015082,16708344.663956,1.0226610716331e-05,194,2347.096929163,-1472.259422611,1472.2594225966,252000000,11452.088006376,150344.44317582,1962.7558841067,923.0764669944,2.0908577490626,424333.39699635,2011.9910297006,822.1847752036,0.78824450050364,135943.6391827,1962.7602195787,923.06758283056,1.997798305169,459660.24866936,2011.9916510743,822.18350189686,0.3878851989985,408675.06536141,2011.9900278333,822.18682821044,0.43513907196762,319913.14777761,1962.7457469924,923.09723976971,0.29169524214471,341646.99096115,2012.0277785314,822.10947022245,1.0915745847417,44.328930642461,104.02110422643,25.209672224553,21.975927405718,3.3627610408611,0.4010559624695,1.265657395808e+15,3.3869071565973e+14,3.0237374813064e+14,341950.03211094,2012.0320903643,822.1006344993,1.0915746723851,0.62020758355013,129202.65095038,1963.463419484,921.62659941807,-7.6167457477296e-06,1.1202075835501,965526.05731764,1771.999999992,773.15000001253,1.5997976512461,963227.79509198,1701.0284020993,884.74056273689,1.6665403170243,346974.62711504,1962.756733523,923.07472638739,1.6498062155356,340735.6974956,2012.0322029581,822.10040377431,1.6093979438074,135868.51745788,1962.7585460777,923.07101213591,1.9978271796724,0.95023450044284,1.1201062186218,0.90271837817905,348630.80329291,1443.0642954452,210607.32443464,14651.217038172,7.5875873188496,1962.7568988499,923.07438760274,1.1189815840145,964002.06928782,1700.9759362089,884.82305627536,1.2429048695811,965537.82202154,3004.5674677817,569655.66023147,104801.22161854,4.5161327244777,1772.0000000343,773.14999994613,1.5997976512024,117268.65285581,985878.30500645,2011.628637407,822.92738236267,-2.8509564027623e-319,252463703.01822
11476.559724964,-0.00026705251714555,1.2900639505247,14654.293620434,-0.001686592207523,1036.1079519115,101852914.03556,349053.63115515,923.04286790592,342923.03109656,822.06952567169,967375.82927639,773.15009771796,965152.69853257,884.68520142378,-0.081718465748054,-33953.380140427,15500.128966536,-0.05157113910002,4174.9420004341,104886.85715957,-0.0032940481012378,0.12896653594059,252914889.26003,1.0474102730989e-07,-0.00026219436126172,1.0229359567853e-05,0.00036542426584492,0.00011968578309133,3.4892232962226e-05,-8.8002203175511e-07,-8.8002203175511e-07,252498566.06427,457218.72767554,822.15462773584,152724.79832671,923.0373941876,4.6473079851137e-10,0.00036542426584492,0,-202968.30329686,139585.09656539,342553.39986225,0.00015457801605356,1.0474102730989e-07,-0.00026705251714555,1036.1146955849,16718677.92547,1.0229359567853e-05,194,2353.656914992,-1472.9952124626,1472.9952125071,252000000,11476.559724964,150312.71402748,1962.7737728135,923.03980980845,2.091020529264,424332.92283525,2012.005123882,822.15589368446,0.78830715609908,135911.83791421,1962.7781818294,923.03077493976,1.9979540081298,459664.2700892,2012.0057417536,822.1546275541,0.38791602947799,408673.16474003,2012.0041075455,822.15797634127,0.43517366500168,319905.83274768,1962.7629466491,923.0619945715,0.29171801546326,341650.21035628,2012.0429093986,822.07846434722,1.0916607110137,44.337054337022,104.03051352665,25.210143374619,21.976009672799,3.3627532531791,0.40105411841764,1.2656120250905e+15,3.3860845808942e+14,3.0237374813064e+14,341953.22302451,2012.0471611316,822.06975177955,1.0916607061208,0.62002843567287,129171.50242872,1963.4634175277,921.62660342687,-6.9955218407252e-06,1.1200284356729,965526.30073978,1771.9999999993,773.15000000103,1.6005971807278,963226.0542667,1701.0636118894,884.68520143184,1.6673392110579,346979.12951882,1962.7750543871,923.03718363289,1.6499328643337,340738.68587951,2012.0472714707,822.06952567473,1.609524786879,135836.73347972,1962.7766824901,923.0338473564,1.9979805498279,0.9502004368635,1.1198341792308,0.90271335725075,348635.57341677,1443.1846477843,210643.50532497,14654.293620434,7.5878800186069,1962.7752030594,923.03687897656,1.1190674838542,964001.30239255,1701.0149989225,884.76163691427,1.2435006705339,965538.06714515,3006.0671741236,570224.42724395,104886.85715957,4.5192083384655,1772.0000000008,773.14999999871,1.6005971808318,117240.95148108,985878.30500645,2011.628637407,822.92738236267,9.6846747897801e-320,252472725.00616
11501.4155446,-0.00027036497155575,1.2898030849668,14652.771796974,-0.0016808853456096,1036.081790588,101845083.64744,349015.6311544,923.00974709079,342884.49932279,822.04049615223,967377.25041933,773.15009965256,965152.74394191,884.63590786632,-0.051812988389656,-33910.031088626,15500.124115789,-0.017519902529102,4173.4201769742,104930.20621137,-0.0031984261615557,0.12411578880535,252877760.95399,-4.6420689482076e-08,-0.00026159164283035,1.0231559731828e-05,0.00036699237948003,0.00012010214774132,3.5290822416474e-05,-7.0671567304144e-07,-7.0671567304144e-07,252484195.86406,457181.19078517,822.12655068092,152696.30409428,923.00540071669,4.6371659866083e-10,0.00036699237948003,0,-202958.5098173,139556.42361708,342514.93343438,0.0001553929701578,-4.6420689482076e-08,-0.00027036497155575,1036.0879027588,16728204.760247,1.0231559731828e-05,194,2360.265157093,-1473.5158765123,1473.5158765795,252000000,11501.4155446,150284.40008035,1962.7893860627,923.00781544528,2.0909524991861,424296.23824005,2012.0188575225,822.12775097848,0.78828187797271,135883.39195783,1962.7938952782,922.9985752496,1.9978892065879,459626.71943345,2012.0194433163,822.12655058138,0.38790358960323,408636.67609665,2012.0178782197,822.12975774661,0.43515970931522,319869.91512816,1962.777683885,923.03179531762,0.29170860555253,341611.81340862,2012.0572911486,822.04899354804,1.0916251807221,44.342575518726,104.03277029387,25.209114095617,21.974868074321,3.3625624386673,0.40103057424499,1.2655659470569e+15,3.3852516366828e+14,3.0237374813064e+14,341914.74872092,2012.0613338577,822.04070930792,1.091625091575,0.61986512592534,129142.85223428,1963.4634156756,921.62660722217,-6.122879426941e-06,1.1198651259253,965526.4141465,1771.9999999426,773.15000009023,1.6011629487451,963224.77144477,1701.0949625922,884.63590787386,1.6678984670395,346941.25386836,1962.7912196983,923.00405799537,1.6498766270127,340700.28073078,2012.0614378759,822.04049615591,1.6094722744693,135808.32046223,1962.7926167265,923.00119523268,1.9979124622591,0.95016584224309,1.1195587108026,0.90265961294917,348597.5969231,1443.1477094109,210634.06603708,14652.771796974,7.5880693871715,1962.7913476557,923.00379578754,1.1190293415257,964000.75355025,1701.051610497,884.70407154558,1.2439175335604,965538.17938657,3007.1281653207,570626.97516596,104930.20621137,4.522128237596,1772.0000000086,773.14999998651,1.6011629487704,117215.44367922,985878.30500645,2011.628637407,822.92738236267,5.9470681789911e-320,252468215.8942
11526.156244317,-0.00027350557116354,1.2895525708584,14647.543416872,-0.0016208774971321,1035.9615102271,101830433.82894,348944.47630295,922.98267189854,342813.64179491,822.01489365092,967378.01906648,773.15010505338,965152.70149753,884.59497392445,-0.024639097653676,-33905.515724361,15500.119647094,0.010841837976045,4168.1917968718,104934.72157564,-0.0030181346828793,0.11964709400112,252819882.51522,-1.8122778167745e-07,-0.00026099389315985,1.0233339862098e-05,0.00036849265481924,0.00012051250434911,3.56397851587e-05,-5.6004764744084e-07,-5.6004764744084e-07,252455994.07524,457111.60828013,822.10081528977,152671.79724361,922.97945813419,4.6272442813113e-10,0.00036849265481924,0,-202912.58978367,139531.54274219,342444.13252587,0.00015615228950781,-1.8122778167745e-07,-0.00027350557116354,1035.966804643,16736752.398249,1.0233339862098e-05,194,2366.929145306,-1473.8235559326,1473.8235559496,252000000,11526.156244317,150260.62441834,1962.8020466279,922.98187166422,2.0906975299543,424231.80065989,2012.0314679224,822.10190999509,0.78818543536238,135859.44365759,1962.8066537813,922.97243077595,1.9976457623147,459557.03623932,2012.0320021127,822.10081534276,0.38785613109432,408573.76365548,2012.0305614825,822.10376745385,0.43510646377505,319812.48185972,1962.7895508698,923.00747772576,0.29167311157858,341541.29901015,2012.0701956301,822.02254993842,1.0914912199374,44.345386129023,104.02840957621,25.206607707067,21.972431685107,3.3621757228658,0.40098389768461,1.2655200372624e+15,3.3844255591945e+14,3.0237374813064e+14,341844.12360664,2012.0738390207,822.01508397395,1.0914910769659,0.61972491049038,129118.00162538,1963.463414067,921.62661051842,-5.2012582749679e-06,1.1197249104904,965526.40976094,1772.0000000597,773.14999990614,1.6014972816514,963223.95154456,1701.1209965775,884.59497393473,1.6682219376615,346870.5978431,1962.8044326771,922.97698221915,1.649672700906,340629.94527125,2012.0739319041,822.01489363905,1.6092746839,135784.41392179,1962.805592193,922.97460616182,1.9976655383324,0.95013137393372,1.1192855133133,0.90255402593663,348526.5415665,1442.9827435119,210587.38371542,14647.543416872,7.5881575793905,1962.804538838,922.97676467631,1.1188910295403,964000.421801,1701.0840005652,884.65314376545,1.2441583815697,965538.17159565,3007.7548239245,570864.79174941,104934.72157564,4.5247628287179,1771.9999999775,773.15000003538,1.6014972816677,117193.29109034,985878.30500645,2011.628637407,822.92738236267,4.3299913201527e-319,252449188.26113
11550.579159274,-0.00027639017367016,1.2893213474446,14639.568254427,-0.0015231790660377,1035.7712148041,101810481.17639,348850.12077139,922.96113065173,342720.23674911,821.99332150055,967378.22186111,773.15012607828,965152.59180027,884.56251282993,-0.0014689101166141,-33932.333901664,15500.115685551,0.033454602540019,4160.2166344274,104907.90339834,-0.0027783760096559,0.11568555085893,252747886.47209,-2.9567066826613e-07,-0.00026040622470172,1.0234830965731e-05,0.00036987245550002,0.00012090297706723,3.5932606611606e-05,-4.4214244096711e-07,-4.4214244096711e-07,252416083.47963,457019.63810135,822.07851737031,152651.71822574,922.95903571754,4.6177131683833e-10,0.00036987245550002,0,-202839.82742497,139510.94860863,342350.7760336,0.00015683558367883,-2.9567066826613e-07,-0.00027639017367016,1035.7756594567,16744377.255495,1.0234830965731e-05,194,2373.473866375,-1473.942873518,1473.942873151,252000000,11550.579159274,150241.68463094,1962.8120127733,922.96144923501,2.0903042678466,424148.18771709,2012.0424198059,822.07946761076,0.78803637760337,135840.30475648,1962.8167199574,922.95180336594,1.997270172447,459464.90005352,2012.0428838749,822.0785166498,0.38778278191696,408492.67451686,2012.0416217951,822.08110287884,0.43502416842829,319740.55952623,1962.7987273553,922.98867345226,0.29161832257672,341448.39008927,2012.0811982044,822.00000367943,1.0912844877357,44.345687485428,104.01854973377,25.203010090615,21.969108851734,3.3616556362843,0.40092134937812,1.2654746317333e+15,3.38361341373e+14,3.0237374813064e+14,341751.08065497,2012.0843786098,821.99348645538,1.0912843149851,0.61960967055135,129097.44296006,1963.4634127511,921.626613215,-4.2373463082969e-06,1.1196096705513,965526.31274615,1772.0000003396,773.14999946596,1.6016269352074,963223.5515078,1701.1416416859,884.56251307246,1.6683374480165,346777.01864792,1962.8149368227,922.95545733046,1.6493595101771,340537.35535026,2012.0844591487,821.99332141661,1.6089698369585,135765.32301554,1962.8158701854,922.95354470212,1.9972863053547,0.95009728421848,1.1190169233747,0.90241274883182,348432.34194439,1442.7228725522,210513.0831935,14639.568254427,7.5881717298423,1962.8150225189,922.95528172364,1.1186786091459,964000.28389723,1701.1112427841,884.61031008789,1.2442440216687,965538.0699793,3007.9974484153,570956.86981671,104907.90339834,4.5270159960084,1772.0000000988,773.14999984461,1.6016269347965,117174.94987847,985878.30500645,2011.628637407,822.92738236267,2.1377973462728e-318,252419916.9664
11574.74553871,-0.00027898066659786,1.2891128534994,14629.704350269,-0.0013962073029021,1035.5314055021,101787023.10268,348740.47881881,922.94492929196,342612.03819434,821.97572290444,967377.96009478,773.15009548797,965152.43200202,884.53800797773,0.01771299948507,-33983.443820892,15500.112240681,0.050648591181357,4150.3527302692,104856.79347911,-0.0025015141585069,0.11224068076498,252667571.352,-3.8356205426919e-07,-0.00025982728199742,1.0236177807376e-05,0.00037110698164337,0.00012126368258369,3.6169491719816e-05,-3.5194721324442e-07,-3.5194721324442e-07,252368554.10675,456912.96133853,822.05969474204,152635.93957319,922.9439088364,4.6073469719764e-10,0.00037110698164337,0,-202748.06177196,139494.56058287,342242.62235482,0.0001574331743035,-3.8356205426919e-07,-0.00027898066659786,1035.5349911851,16751213.091379,1.0236177807376e-05,194,2380.258344909,-1473.9062653992,1473.9062652848,252000000,11574.74553871,150227.33274613,1962.8193951821,922.94632134822,2.0898137530108,424052.15145718,2012.0516755719,822.06050087731,0.78785031441484,135825.74031915,1962.8242014609,922.93647241619,1.9968016465727,459358.01092202,2012.0520687994,822.05969508313,0.38769122333322,408399.87456766,2012.050988826,822.06190814352,0.43492144358524,319659.56702359,1962.8053554891,922.97509121077,0.29154996313678,341340.79702053,2012.0903108738,821.98133017661,1.0910266109736,44.343799864999,104.00432556167,25.198589519383,21.965119177163,3.3610374557374,0.40084729456126,1.265429589054e+15,3.382813327074e+14,3.0237374813064e+14,341643.33535865,2012.0929800795,821.97586049283,1.0910264263481,0.61951869256094,129081.09419661,1963.4634117585,921.62661524889,-3.2969588572827e-06,1.1195186925609,965526.14296849,1772.0000000243,773.14999996176,1.6015871559944,963223.50354299,1701.1572269126,884.53800799904,1.6682814074052,346668.34825238,1962.8228474169,922.9392470966,1.6489696416412,340430.17821639,2012.0930472122,821.97572292574,1.6085896100398,135750.81057866,1962.8235582454,922.93779048066,1.9968142206781,0.95006346692477,1.1187523214835,0.90224575703121,348322.89541833,1442.3958215645,210419.18280242,14629.704350269,7.5881068811909,1962.8229127901,922.93911313494,1.1184141819179,964000.30638039,1701.1332894977,884.57564544383,1.2442016628976,965537.89371664,3007.9219498046,570928.1865937,104856.79347911,4.5288825615606,1771.9999998453,773.15000024329,1.601587156005,117160.35171248,985878.30500645,2011.628637407,822.92738236267,4.9100243883703e-320,252383140.95971
11598.725179631,-0.00028126297189512,1.2889284614134,14618.692729683,-0.0012516028662003,1035.2615133627,101761587.10581,348622.94602071,922.93352416275,342496.28459112,821.9620481115,967377.33119988,773.15017681849,965152.2366374,884.52088529374,0.032930563531295,-34052.339993244,15500.1093036,0.062849200332948,4139.3411096831,104787.89730676,-0.0022037436610878,0.10930359992483,252582956.75506,-4.4546280346023e-07,-0.00025925545100875,1.0237483645926e-05,0.00037218105039538,0.00012158758240416,3.6353641830778e-05,-2.8679817584562e-07,-2.8679817584562e-07,252316731.95642,456798.72984666,822.04436123995,152624.17611006,922.93352946285,4.5984119603517e-10,0.00037218105039538,0,-202644.76759847,139482.13582699,342126.90342546,0.00015794122423494,-4.4546280346023e-07,-0.00028126297189512,1035.264244973,16757410.091993,1.0237483645926e-05,194,2386.955582825,-1473.7440070596,1473.7440071334,252000000,11598.725179631,150217.16916591,1962.8244607493,922.93594108756,2.0892649248318,423949.96193127,2012.0592341379,822.04501201249,0.78764203057397,135815.36121417,1962.8293595011,922.92590266171,1.9962773821303,459243.5382592,2012.0595522812,822.04436007951,0.38758873028473,408301.3618501,2012.058668403,822.04617130528,0.43480645090783,319574.49903668,1962.8097420491,922.9661023583,0.29147346155471,341225.70710994,2012.0975384204,821.96651963043,1.0907380534311,44.340087110008,103.98692201842,25.193661369725,21.960743570078,3.3603636216625,0.40076674364649,1.2653847625375e+15,3.3820230686596e+14,3.0237374813064e+14,341528.08998002,2012.0996675011,821.96215676013,1.0907378707759,0.61945051550254,129068.70900899,1963.4634110123,921.62661677814,-2.3955355064664e-06,1.1194505155025,965525.92166707,1772.0000000117,773.14999998166,1.6014108416233,963223.74379728,1701.1681169899,884.52088523608,1.6680877109026,346551.90470678,1962.8283977271,922.92787350998,1.648533861517,340315.57051063,2012.0997205223,821.96204811009,1.6081641690608,135740.4835776,1962.8289047814,922.92683446443,1.9962865415124,0.95002981192248,1.1184909699544,0.90206427226354,348205.58220338,1442.0280665319,210313.37055602,14618.692729683,7.587998177124,1962.8284446632,922.92777732945,1.1181186154316,964000.4588803,1701.150464033,884.54864145747,1.2440566181946,965537.66560003,3007.5902788366,570802.27062059,104787.89730676,4.5303619471716,1771.9999999881,773.15000001879,1.6014108417342,117149.27839225,985878.30500645,2011.628637407,822.92738236267,-1.2191563876779e-319,252341941.11157
11622.576164858,-0.00028323211204993,1.2887686928739,14607.131246533,-0.0010966479582821,1034.9759142039,101735369.8966,348502.87181104,922.92647845971,342378.20455483,821.95200759151,967376.4215583,773.15011931491,965152.01877037,884.51032493474,0.044405635816133,-34133.4073596,15500.106852074,0.070620538001549,4127.7796265327,104706.8299404,-0.0018990546996483,0.1068520738318,252497877.20189,-4.8447074636786e-07,-0.00025868936163859,1.0238832621013e-05,0.00037308564228036,0.00012186997250678,3.648748566952e-05,-2.4493013551873e-07,-2.4493013551873e-07,252262962.99457,456682.12155641,822.03246887353,152616.11820674,922.92740674532,4.5889129024506e-10,0.00037308564228036,0,-202535.45311066,139473.39617491,342008.84928557,0.0001583574581763,-4.8447074636786e-07,-0.00028323211204993,1034.9778399142,16763093.261975,1.0238832621013e-05,194,2394.350401038,-1473.4845977522,1473.4845977501,252000000,11622.576164858,150210.79982122,1962.8274487772,922.92981807958,2.0886864908595,423846.14486223,2012.0651108213,822.03296962847,0.78742245581261,135808.78110154,1962.8324352144,922.91959997047,1.9957248146528,459126.67332415,2012.0653551873,822.03246887843,0.38748068147342,408201.46092276,2012.0646666199,822.03387987722,0.43468522475849,319488.94097112,1962.8121106031,922.96124876408,0.29139282435905,341108.31712914,2012.1029818107,821.95536514199,1.0904339317067,44.334913810791,103.96739212685,25.188451138333,21.956158980429,3.3596601825028,0.40068278107364,1.2653400344918e+15,3.3812407450413e+14,3.0237374813064e+14,341410.54629258,2012.1045810003,821.95208811415,1.0904337610736,0.61940344555449,129060.00785582,1963.4634105896,921.62661764432,-1.5615414488947e-06,1.1194034455545,965525.66383916,1772.0000000062,773.14999999019,1.6011289603128,963224.21093399,1701.1748333241,884.51032496206,1.6677880981516,346432.97986223,1962.8318399829,922.92081970713,1.6480749182044,340198.70025994,2012.1046202964,821.9520075894,1.6077157957733,135733.95391485,1962.8321563576,922.92017139836,1.9957308130907,0.94999623085052,1.1182322425936,0.9018752271815,348085.73993844,1441.6388312168,210201.18748025,14607.131246533,7.587840338958,1962.8318694648,922.92075929335,1.11780733818,964000.71321021,1701.1629944139,884.52893960077,1.2438325857011,965537.40055466,3007.0608502441,570601.32985652,104706.8299404,4.531475656157,1771.9999999051,773.15000014921,1.6011289603439,117141.48296346,985878.30500645,2011.628637407,822.92738236267,-3.0750151731513e-319,252298252.96915
11646.355004423,-0.00028489647582,1.28863307316,14595.532347012,-0.00093930065473244,1034.6888222899,101709472.85218,348385.48018024,922.92319917365,342262.9054625,821.94540008157,967375.31401895,773.15014015577,965151.7903059,884.50563084237,0.052348260079839,-34221.623322353,15500.104851151,0.074470608384786,4116.1807270122,104618.61397765,-0.0015995768610716,0.10485115097504,252415342.97016,-5.020964603706e-07,-0.00025812765666852,1.0240285862459e-05,0.00037382049211279,0.00012210864460164,3.6575970621008e-05,-2.2335716975376e-07,-2.2335716975376e-07,252209631.45131,456568.19335052,822.02385334789,152611.38803884,922.92495063653,4.5780044524469e-10,0.00037382049211279,0,-202425.57265468,139467.99449743,341893.5671521,0.00015868461522265,-5.020964603706e-07,-0.00028489647582,1034.6899935553,16768377.317775,1.0240285862459e-05,194,2401.234490223,-1473.1539127069,1473.153913027,252000000,11646.355004423,150207.76353933,1962.8286483071,922.92736002648,2.0881068240873,423745.11113248,2012.0693885147,822.02420386323,0.78720237203754,135805.54621074,1962.8337124375,922.91698270995,1.9951710478329,459012.48589075,2012.0695599983,822.02385246253,0.38737238218013,408104.38292927,2012.0690649162,822.02486697498,0.43456371750256,319406.36700418,1962.8127797123,922.95987763878,0.29131200676065,340993.70148053,2012.1067340386,821.94767615043,1.0901291627697,44.328633589696,103.94667578776,25.183175353446,21.951558610871,3.3589567774732,0.40059892493812,1.2652952973011e+15,3.3804644805719e+14,3.0237374813064e+14,341295.78512107,2012.1078187681,821.94545334414,1.0901290112501,0.61937543075374,129054.64227615,1963.4634103431,921.62661814946,-8.068610519112e-07,1.1193754307537,965525.38698188,1771.9999993416,773.15000103515,1.6007696293017,963224.85007499,1701.1778187578,884.50563088396,1.6674114038452,346316.74105169,1962.8334351077,922.91755100882,1.6476152301657,340084.61500245,2012.1078447582,821.9454000856,1.6072664787977,135730.76615513,1962.8335858478,922.91724211512,1.9951741822771,0.94996264291257,1.1179755190936,0.9016865141612,347968.5811751,1441.2481551428,210088.52784036,14595.532347012,7.5876833183194,1962.8334494452,922.91752162872,1.1174955558972,964001.04128267,1701.1712962143,884.51588645549,1.2435510894385,965537.11603605,3006.3860298102,570345.26006697,104618.61397765,4.5322439784562,1771.9999999855,773.15000002286,1.6007696289034,117136.65645726,985878.30500645,2011.628637407,822.92738236267,-9.9070043304087e-320,252254252.43432
11670.10672663,-0.00028626901965683,1.2885206408835,14584.297261763,-0.00078451747058673,1034.408668644,101684627.38336,348273.70265194,922.92316243903,342153.24246488,821.94180611738,967374.07874646,773.15008784379,965151.56099454,884.505881781,0.057102070356677,-34312.724558378,15500.10326069,0.074989712754927,4104.9456417633,104527.51274162,-0.001314384132484,0.10326068977715,252337709.4903,-5.0325288086735e-07,-0.00025756923194613,1.024189134275e-05,0.00037438771257844,0.00012230266971424,3.6622710518434e-05,-2.1998543177324e-07,-2.1998543177324e-07,252158022.22472,456459.78205434,822.01830613912,152609.60210938,922.92563860943,4.5674834365985e-10,0.00037438771257844,0,-202318.35174728,139465.56506195,341783.91680924,0.00015892538023268,-5.0325288086735e-07,-0.00028626901965683,1034.4091821001,16773357.031447,1.024189134275e-05,194,2408.153202102,-1472.775462836,1472.7754629767,252000000,11670.10672663,150207.62751338,1962.828311623,922.92804995293,2.0875426768878,423649.31372132,2012.0721621541,822.01852017594,0.78698815500275,135805.22754655,1962.833446086,922.91752851236,1.9946320933292,458903.82079535,2012.0722666346,822.01830607664,0.38726696988627,408012.462124,2012.0719521605,822.01895049086,0.43444544954168,319328.67422533,1962.8119803774,922.96151562008,0.29123334789832,340884.70022925,2012.1089609851,821.94311273545,1.089832560744,44.321577282921,103.9255664239,25.17798771359,21.947060500258,3.3582705618106,0.40051719181115,1.2652504692136e+15,3.3796927493359e+14,3.0237374813064e+14,341186.64612366,2012.109584463,821.9418351169,1.0898324327604,0.61936430526266,129052.24648249,1963.4634102724,921.6266182942,-1.4643715064425e-07,1.1193643052627,965525.10214742,1771.9999997106,773.15000045504,1.6003583949621,963225.60926943,1701.1776591589,884.50588182566,1.6669836451921,346206.0863254,1962.8334499095,922.91752067716,1.6471680694497,339976.13458196,2012.1095986197,821.94180610709,1.6068292102109,135730.49117998,1962.8334541598,922.91751196769,1.9946327201378,0.94992898673085,1.1177202948089,0.90150265202137,347857.03047436,1440.8667076431,209978.39877885,14584.297261763,7.5874881918373,1962.8334508523,922.91751874539,1.1171922703933,964001.42042354,1701.1757710955,884.5088504787,1.2432315485772,965536.82471251,3005.6141065723,570052.42420393,104527.51274162,4.5327002831507,1771.9999997875,773.15000033405,1.6003583950928,117134.4747454,985878.30500645,2011.628637407,822.92738236267,2.1321402946279e-319,252211214.42096
11693.872489906,-0.00028737052909928,1.2884298883689,14573.76946619,-0.00063740357598811,1034.1449924139,101661595.77863,348170.8654308,922.9258525913,342052.45804289,821.94088803598,967372.78227699,773.15011307714,965151.34006597,884.51031131168,0.059036822131475,-34403.139094687,15500.10203358,0.072663647381091,4094.4178461902,104437.09820531,-0.0010512175093796,0.1020335797674,252266922.32045,-4.8872046296846e-07,-0.00025701306114862,1.0243680103477e-05,0.00037479643952265,0.00012245294718832,3.6633488917825e-05,-2.3168594734088e-07,-2.3168594734088e-07,252109908.56469,456360.09963414,822.01549196871,152610.32866881,922.92893110851,4.5578361181025e-10,0.00037479643952265,0,-202217.44307709,139465.69594159,341683.13901868,0.00015908643610615,-4.8872046296846e-07,-0.00028737052909928,1034.144930808,16778115.464162,1.0243680103477e-05,195,2415.20147466,-1472.3702982013,1472.3702983,252000000,11693.872489906,150209.90435916,1962.8267048557,922.93134250872,2.0870129846745,423561.52909561,2012.0735962405,822.01558147437,0.78678699746608,135807.34212261,1962.8318982148,922.9207003796,1.9941260391311,458803.89863417,2012.0736399855,822.01549183299,0.38716798388722,407928.33982506,2012.0734893818,822.01580044717,0.43433439174067,319258.00495108,1962.8100036545,922.96556628179,0.29115948687985,340784.53250161,2012.1098352397,821.94132123022,1.0895540746504,44.314046712625,103.90473162552,25.173028538395,21.942789790444,3.3576208275962,0.40043987825984,1.2652054798256e+15,3.3789241329767e+14,3.0237374813064e+14,341086.3539621,2012.1100429301,821.94089563502,1.0895539728426,0.61936764572243,129052.40752349,1963.4634103024,921.62661823283,4.1266108149512e-07,1.1193676457224,965524.82274078,1771.9999998803,773.15000018818,1.5999181318556,963226.44384329,1701.1748420114,884.51031130281,1.6665281761064,346104.30393501,1962.832132054,922.92022120075,1.6467483952945,339876.46140374,2012.1100466292,821.94088805487,1.6064186546272,135732.63851006,1962.8320162764,922.92045845001,1.9941261030307,0.94989520944732,1.1174661006654,0.90132880242395,347754.40658135,1440.5077561491,209874.68424068,14573.76946619,7.5872852345672,1962.8321220308,922.92024174024,1.1169076274705,964001.82868117,1701.1769166997,884.50704921435,1.2428913929963,965536.53891302,3004.7875215364,569738.93044877,104437.09820531,4.5328821702649,1771.9999999874,773.15000001986,1.5999181318341,117134.57151903,985878.30500645,2011.628637407,822.92738236267,-1.4050732902079e-319,252170570.01805
11717.686489843,-0.00028822614965444,1.2883589124894,14564.197550726,-0.00050160550012844,1033.9049160499,101640876.51025,348079.34825139,922.9307150881,341962.86597547,821.94227996701,967371.47525232,773.15010802436,965151.13171485,884.51811654782,0.058531865967211,-34489.8491413,15500.1011212,0.068066222403786,4084.8459307258,104350.3881587,-0.00081509481491787,0.10112119964928,252204204.26232,-4.6077952818374e-07,-0.00025645826915183,1.0245669678963e-05,0.00037505843557998,0.00012256137414783,3.6613815619073e-05,-2.5565574776374e-07,-2.5565574776374e-07,252066425.10244,456271.44183495,822.01510307527,152613.14591665,922.93428483555,4.5485403156752e-10,0.00037505843557998,0,-202125.56804856,139467.97962398,341593.54767254,0.00015917518976691,-4.6077952818374e-07,-0.00028822614965444,1033.9043627164,16782724.021859,1.0245669678963e-05,195,2422.205266603,-1471.9560901219,1471.9560901487,252000000,11717.686489843,150214.13091508,1962.8240919649,922.93669679315,2.0865318244141,423483.72759493,2012.0738389359,822.01508414764,0.78660425938851,135811.42931514,1962.8293335932,922.92595575154,1.9936663384035,458715.02181293,2012.07382954,822.01510340166,0.38707806192084,407853.8852471,2012.0738233757,822.01511603333,0.43423350332428,319195.85535243,1962.8071085555,922.97149886158,0.29109238843485,340695.49584855,2012.1095349615,821.94193655424,1.0893011172566,44.306318329327,103.88474347774,25.168409185738,21.938835249847,3.357020808668,0.40036856047906,1.2651602751116e+15,3.3781574220911e+14,3.0237374813064e+14,340997.20937393,2012.1093729723,821.9422684994,1.089301042363,0.61938307491422,129054.71701637,1963.4634103737,921.62661808678,8.6855120318444e-07,1.1193830749142,965524.55532584,1771.9999998811,773.1500001869,1.5994680419587,963227.31212655,1701.169877873,884.51811655192,1.6660645037308,346013.74562584,1962.8297509766,922.92510045773,1.6463673234308,339787.87972039,2012.1093673529,821.94228001461,1.6060457395449,135736.75210915,1962.8295389323,922.92553497475,1.9936663919709,0.9498612705007,1.1172125366936,0.90116851213773,347663.08346939,1440.1810626754,209780.22759388,14564.197550726,7.5870986543117,1962.8297320371,922.92513926814,1.1166491664563,964002.24755287,1701.1752218455,884.50971407946,1.2425451798931,965536.26550718,3003.9427558257,569418.63810111,104350.3881587,4.532822852076,1771.9999998836,773.15000018295,1.5994680419531,117136.58413571,985878.30500645,2011.628637407,822.92738236267,-6.3169257214678e-319,252133316.91127
11741.576228481,-0.00028886431830892,1.2883054716989,14555.760831138,-0.00038002816751887,1033.691971905,101622770.58042,348000.13051981,922.9372370392,341885.40641951,821.94552744948,967370.20840881,773.15004278701,965150.943301,884.52844271843,0.055961235148288,-34570.33467061,15500.100471169,0.061742387731783,4076.4092111378,104269.90262939,-0.00061036039015395,0.10047116886931,252150576.55837,-4.2479376493367e-07,-0.00025590412903042,1.0247867485221e-05,0.00037518625212629,0.00012263058249259,3.6568455277778e-05,-2.8950380747192e-07,-2.8950380747192e-07,252027978.38441,456194.74837633,822.01681903679,152617.63852504,922.94117281347,4.5387440620768e-10,0.00037518625212629,0,-202044.07828252,139472.00702879,341516.08531131,0.00015919903777037,-4.2479376493367e-07,-0.00028886431830892,1033.6910428319,16787243.77512,1.0247867485221e-05,195,2429.084118653,-1471.5493068563,1471.5493069086,252000000,11741.576228481,150219.87144342,1962.8207308958,922.94358422991,2.086106098836,423416.68609979,2012.073047368,822.01670621315,0.78644256661655,135817.05395701,1962.8260116259,922.9327630617,1.9932595911165,458638.13337278,2012.0729925967,822.01681844942,0.386998496076,407789.82433959,2012.0731106979,822.01657643866,0.43414423390771,319142.76171733,1962.8035343606,922.97882303153,0.29103301686266,340618.52470191,2012.1082476482,821.94457449131,1.0890773159398,44.29863852686,103.86606946299,25.164214001774,21.935261622977,3.356479419206,0.4003042427901,1.265114816133e+15,3.3773916120837e+14,3.0237374813064e+14,340920.14600718,2012.1077955331,821.94550095679,1.089077267415,0.61940821055308,129058.76624689,1963.463410488,921.6266178524,1.2201552069504e-06,1.1194082105531,965524.30909372,1772.0000000057,773.14999999111,1.5990260200584,963228.17886811,1701.1633104162,884.52844274179,1.6656107133718,345935.37682914,1962.8265699934,922.93161886603,1.6460303090676,339711.31494506,2012.1077826057,821.94552744737,1.6057158108856,135742.39925334,1962.8262843594,922.93220418158,1.9932596346904,0.9498271406564,1.116959270657,0.90102398290022,347584.03759035,1439.891445034,209696.43089249,14555.760831138,7.5869104524229,1962.8265442956,922.93167152531,1.1164205872684,964002.66073437,1701.1711760164,884.5160754459,1.2422064105627,965536.01413129,3003.1130908844,569104.1576747,104269.90262939,4.532563439799,1771.9999999752,773.15000003892,1.5990260199937,117140.14971591,985878.30500645,2011.628637407,822.92738236267,-4.7438207051093e-319,252100091.18044
11765.561619627,-0.00028931539581339,1.2882672756559,14548.593690705,-0.0002741916057691,1033.5103335196,101607586.84108,347934.42783313,922.94497128,341821.25278417,821.95025238978,967369.01735935,773.15011559518,965150.77660561,884.54058087525,0.051800490543314,-34642.885465526,15500.100031529,0.054129015225271,4069.2420707047,104197.35183447,-0.0004392594229332,0.10003152873893,252106526.99645,-3.7984298906273e-07,-0.0002553500874441,1.0250272268441e-05,0.00037519767097777,0.00012266449412139,3.6503492099697e-05,-3.302891988722e-07,-3.302891988722e-07,251995542.93624,456131.18664265,822.02019641882,152623.38359373,922.94916304705,4.5288776965427e-10,0.00037519767097777,0,-201974.5608573,139477.36304575,341451.92390305,0.00015916798622108,-3.7984298906273e-07,-0.00028931539581339,1033.5091045424,16791716.912097,1.0250272268441e-05,195,2435.977909623,-1471.1626550871,1471.1626551618,252000000,11765.561619627,150226.67914233,1962.8168315735,922.9515746444,2.0857439455815,423361.37858367,2012.0714343572,822.02001156303,0.78630501070803,135823.77031101,1962.8221404747,922.94069574863,1.9929135689633,458574.40470173,2012.0713441449,822.0201964244,0.38693080743741,407737.07033913,2012.0715603928,822.01975329345,0.43406829070444,319099.41369483,1962.7995069732,922.98707587463,0.29098250635894,340554.78164998,2012.1061935724,821.94878366307,1.0888869424124,44.291211472056,103.8490312337,25.160489369574,21.932109455138,3.3560035393579,0.40024779138534,1.2650690798262e+15,3.3766259382496e+14,3.0237374813064e+14,340856.32966191,2012.105495974,821.95021316812,1.0888869185916,0.61944063398129,129064.13932657,1963.4634106274,921.62661756675,1.4702641087837e-06,1.1194406339813,965524.08794017,1771.9999998564,773.15000022586,1.5986058735915,963229.01342313,1701.1555905502,884.54058089593,1.6651807811225,345870.3969205,1962.8227932752,922.93935804271,1.6457437634577,339647.92335158,2012.105476839,821.95025237913,1.6054351648524,135749.13341214,1962.8224572539,922.94004661096,1.9929136039342,0.94979280259873,1.1167060496553,0.90089721447149,347518.48136017,1439.6443762449,209624.86679295,14548.593690705,7.5867365849847,1962.8227628956,922.93942029589,1.1162262383779,964003.05413981,1701.1652780667,884.5253489517,1.2418854975438,965535.78852926,3002.3246228172,568805.37709536,104197.35183447,4.532146983354,1771.9999999577,773.15000006655,1.5986058735319,117144.89891289,985878.30500645,2011.628637407,822.92738236267,1.1351158213203e-319,252071457.27422
11789.660793194,-0.00028961423704485,1.2882416291163,14542.750300983,-0.00018631426903286,1033.3612129495,101595357.95271,347882.34033641,922.95346551028,341770.48787696,821.95608122867,967367.93637473,773.15023785895,965150.63347822,884.55382910776,0.046344877791284,-34705.93992376,15500.099751356,0.045746910061325,4063.3986809825,104134.29737624,-0.00030242192792041,0.099751356401424,252071964.3875,-3.3606345995146e-07,-0.00025479562173807,1.0252870713592e-05,0.00037510646446119,0.00012266668502828,3.6423506632456e-05,-3.7573151254401e-07,-3.7573151254401e-07,251968956.81647,456080.85035611,822.02494476549,152629.99553738,922.95772302131,4.5173086805544e-10,0.00037510646446119,0,-201917.48703327,139483.66370069,341401.15073396,0.00015909019166074,-3.3606345995146e-07,-0.00028961423704485,1033.3597858304,16796188.389133,1.0252870713592e-05,195,2442.240885644,-1470.8070261803,1470.8070254924,252000000,11789.660793194,150234.16154071,1962.8126531454,922.96013699718,2.0854476612567,423317.84130745,2012.0691433809,822.02470618669,0.78619245822706,135831.18541605,1962.8179804812,922.94922032538,1.9926304720706,458523.93056627,2012.0690273062,822.02494404471,0.38687542208551,407695.64122217,2012.0693176281,822.02434912272,0.4340061530487,319065.75688785,1962.7952656086,922.99576719543,0.29094117854527,340504.35114086,2012.1035187596,821.95426483695,1.0887311900673,44.284221669918,103.8339362505,25.157304048495,21.92943929756,3.3556024038795,0.40020032809894,1.2650230488989e+15,3.375859678291e+14,3.0237374813064e+14,340805.84083825,2012.1026516624,821.95604167533,1.0887311867858,0.61947818456903,129070.45314541,1963.4634107944,921.6266172246,1.6393626356795e-06,1.119478184569,965523.89833311,1772.0000098518,773.1499845097,1.5982194402515,963229.78886055,1701.1471752724,884.5538124647,1.6647865422279,345818.90167784,1962.818674369,922.94779842426,1.645509449906,339597.78287072,2012.1026309141,821.95608419249,1.6052055559787,135756.56219581,1962.8183193185,922.94852598665,1.9926304919467,0.94975824334493,1.1164526348125,0.90079025887065,347466.51400278,1439.4423343418,209566.35340221,14542.750300983,7.5865861109017,1962.8186453799,922.94785782804,1.1160673121524,964003.41646836,1701.1580720567,884.53667915617,1.2415911751781,965535.59607234,3001.599342243,568530.60619507,104134.29737624,4.5316049758556,1771.9999999745,773.15000004008,1.5982194680024,117150.49017093,985878.30500645,2011.628637407,822.92738236267,-3.5293579410669e-319,252047996.0575
11813.874215965,-0.00028978904645886,1.288226139645,14538.2466271,-0.0001152781449733,1033.2459788464,101586116.46517,347844.04117037,922.96213943626,341733.25941368,821.96262461661,967366.98142669,773.150056255,965150.5204607,884.56750510288,0.040069624447142,-34758.783245465,15500.099582277,0.036984039167123,4058.8950071003,104081.45405453,-0.00019940105539049,0.099582277069405,252046937.44688,-2.7963657966935e-07,-0.00025424062379933,1.0255647390123e-05,0.00037493952372906,0.00012264317446372,3.633497397167e-05,-4.2328587604461e-07,-4.2328587604461e-07,251948631.48677,456043.88459749,822.03064518007,152637.11050507,922.96654035101,4.5071422063745e-10,0.00037493952372906,0,-201873.36337131,139490.54526815,341363.90863946,0.00015897814843539,-2.7963657966935e-07,-0.00028978904645886,1033.2444259406,16800674.024601,1.0255647390123e-05,195,2448.302673912,-1470.4904545082,1470.4904546489,252000000,11813.874215965,150241.94747586,1962.8083513435,922.96895216503,2.0852196707479,423286.15284853,2012.0663832183,822.03036225752,0.78610586831529,135838.9263641,1962.8136886884,922.9580149827,1.9924126152067,458486.85770934,2012.0662451747,822.03064513378,0.38683281338807,407665.5936378,2012.0665957475,822.02992674693,0.43395834627192,319041.77111621,1962.7909691932,923.00457132546,0.29090937250989,340467.37339039,2012.1004552688,821.96054248194,1.0886113844467,44.277799290802,103.82087786137,25.15461667202,21.927185422938,3.3552632031456,0.40016013622391,1.2649767392857e+15,3.375092682798e+14,3.0237374813064e+14,340768.82553449,2012.0994651478,821.96257141847,1.0886113988118,0.61951866119324,129077.34295299,1963.4634108783,921.6266170527,1.7025190404144e-06,1.1195186611932,965523.73764768,1771.9999999353,773.15000010165,1.5978754418253,963230.49352767,1701.138466727,884.56750514627,1.6644367806592,345781.058486,1962.8144135932,922.95652952222,1.6453293190585,339561.03577346,2012.0994391833,821.96262462429,1.6050289449029,135764.31248967,1962.8140383168,922.95729853108,1.9924126333709,0.94972347485833,1.1161989767163,0.90070051691968,347428.30735019,1439.285202608,209520.65040574,14538.2466271,7.5864507313382,1962.8143794471,922.95659949369,1.1159451424674,964003.74189389,1701.149951492,884.54944733957,1.2413302571124,965535.43186443,3000.9538754139,568286.13594064,104081.45405453,4.5309805961876,1772.000000122,773.14999980818,1.5978754418704,117156.60115808,985878.30500645,2011.628637407,822.92738236267,-1.3700440359178e-319,252029044.54322
11838.207410517,-0.00028987539844804,1.2882179786185,14535.037370026,-6.2824792146896e-05,1033.163004553,101579703.32729,347818.5654641,922.97077272447,341708.61236834,821.96954629092,967366.17729955,773.15009653556,965150.43459082,884.58107577923,0.033248077479129,-34800.87504447,15500.099477798,0.028262890677979,4055.6857500258,104039.36225553,-0.00012877002329997,0.09947779842753,252030665.99851,-2.3054198645028e-07,-0.00025368486111023,1.0258578199491e-05,0.00037470513480758,0.0001225968740959,3.6240562658984e-05,-4.7143219013178e-07,-4.7143219013178e-07,251933979.86159,456019.36336003,822.03701650705,152644.39899447,922.97516985689,4.4960150663168e-10,0.00037470513480758,0,-201841.57595052,139497.67486127,341339.25081179,0.00015883743675488,-2.3054198645028e-07,-0.00028987539844804,1033.1614136891,16805206.262972,1.0258578199491e-05,195,2452.35764925,-1470.2187716807,1470.2187718116,252000000,11838.207410517,150249.7170697,1962.8041402525,922.9775814497,2.0850566521752,423265.458202,2012.063286534,822.03670792221,0.78604395204011,135846.67236166,1962.8094816381,922.96663598742,1.9922568345249,458462.25846618,2012.0631360982,822.0370161923,0.38680234578209,407646.09424749,2012.0635236541,822.03622202038,0.43392416305106,319026.69665297,1962.786792672,923.01312977043,0.29088662705748,340442.90517625,2012.0971389998,821.96733811511,1.0885257298166,44.272060686737,103.81000382122,25.152482103083,21.925412056211,3.3549956680162,0.40012831228399,1.2649301593612e+15,3.3743246304361e+14,3.0237374813064e+14,340744.33120083,2012.0960888065,821.96949015062,1.0885257579077,0.61956027797135,129084.4779452,1963.4634106749,921.62661746943,1.7028803015284e-06,1.1195602779714,965523.6145392,1771.9999998464,773.15000024156,1.5975802238375,963231.10739941,1701.1298358143,884.58107576373,1.6641376646773,345755.90982696,1962.8102000699,922.96516379118,1.645200662531,339536.73404374,2012.096061408,821.96954629518,1.6049026780441,135772.06469512,1962.8098276671,922.96592691178,1.9922568451916,0.94968850342659,1.115944969096,0.90062891857959,347402.89814676,1439.172433222,209487.79481415,14535.037370026,7.586342602133,1962.8101658433,922.96523392769,1.1158578814454,964004.02143992,1701.1414146785,884.56287000232,1.241107079919,965535.30686076,3000.3999408813,568076.37422852,104039.36225553,4.5303034429584,1772.0000000173,773.14999997282,1.597580223826,117162.93537007,985878.30500645,2011.628637407,822.92738236267,-3.298876317282e-320,252014878.04593
11862.667662563,-0.00028990520769225,1.2882149682202,14533.056989788,-2.6724613396398e-05,1033.1107541709,101576001.32287,347805.024641,922.97905934208,341695.65750932,821.97650246929,967365.52055664,773.15011373973,965150.36826898,884.59401251433,0.026275339169842,-34832.377974184,15500.099394068,0.019836238088601,4053.7053697882,104007.85932582,-8.913865536281e-05,0.099394068141421,252022705.34174,-1.8082700782384e-07,-0.00025312807708382,1.0261637523291e-05,0.00037442783480589,0.00012253484171317,3.6145966319394e-05,-5.1782259349729e-07,-5.1782259349729e-07,251924929.31734,456006.39925899,822.043660919,152651.55189069,922.98336109868,4.4881143054559e-10,0.00037442783480589,0,-201821.54162791,139504.73743895,341326.27906685,0.00015868080803256,-1.8082700782384e-07,-0.00028990520769225,1033.109190509,16809780.246978,1.0261637523291e-05,195,2456.413767486,-1469.9955236547,1469.9955234911,252000000,11862.667662563,150257.1706451,1962.800142752,922.98577304916,2.0849553254798,423254.93462717,2012.060047631,822.04334501848,0.78600546486896,135854.12053142,1962.8054771771,922.97484185019,1.9921599870861,458449.24429209,2012.0598934204,822.04366102379,0.38678340717912,407636.33914496,2012.0602936135,822.04284095602,0.43390291516226,319019.79786644,1962.7828939757,923.02111890229,0.29087248203024,340430.05201802,2012.0937550571,821.97427242393,1.0884725075805,44.267052869742,103.80120928546,25.150836494292,21.924073682691,3.3547973589937,0.40010496992812,1.2648833099078e+15,3.3735551666074e+14,3.0237374813064e+14,340731.47159703,2012.0926941665,821.97644638004,1.0884725469406,0.61960116313606,129091.54104591,1963.4634107731,921.62661726817,1.633663440469e-06,1.1196011631361,965523.5173064,1772.0000001332,773.14999979058,1.5973376361421,963231.61483143,1701.1216080244,884.59401254022,1.6638929541951,345742.57328257,1962.8061532751,922.9734564035,1.6451208921797,339523.99515151,2012.0926667906,821.97650247822,1.6048242251289,135779.51414348,1962.8058021581,922.97417590552,1.99215999017,0.94965332963696,1.1156904946804,0.90057670368561,347389.39909478,1439.1016808011,209467.09142061,14533.056989788,7.5862586736768,1962.8061212303,922.97352206901,1.1158037774417,964004.25161441,1701.1327951191,884.57642276876,1.2409245311284,965535.20828292,2999.9447539975,567904.03469992,104007.85932582,4.5296129218102,1771.9999999589,773.15000006463,1.5973376361602,117169.21176444,985878.30500645,2011.628637407,822.92738236267,2.1253715952799e-319,252005815.5057
11887.250384466,-0.00028990533398141,1.2882147247246,14532.174339618,-5.7357003119375e-06,1033.0856214119,101574638.48577,347801.75907784,922.98665673624,341692.75646295,821.98317087732,967365.02082538,773.15011922777,965150.3274179,884.60587118034,0.019461033775656,-34853.796926861,15500.099295178,0.012055776624493,4052.8227196177,103986.44037314,-7.6539424637386e-05,0.099295177738635,252021894.18697,-1.3917686991657e-07,-0.00025257028529033,1.0264796853999e-05,0.00037411963602276,0.00012246041841552,3.6053234859874e-05,-5.6164375032586e-07,-5.6164375032586e-07,251920743.87799,456003.38099185,822.05030047986,152658.32798592,922.99087661496,4.4785296769224e-10,0.00037411963602276,0,-201811.87531416,139511.48290646,341323.35822062,0.00015851365327539,-1.3917686991657e-07,-0.00028990533398141,1033.0841480547,16814405.055752,1.0264796853999e-05,195,2460.463497107,-1469.8215004759,1469.8215031468,252000000,11887.250384466,150264.08845299,1962.7964751399,922.99328864778,2.0849083067349,423253.13091302,2012.056802497,822.04999488311,0.78598760998357,135861.04808923,1962.8018023746,922.98237218312,1.9921150339253,458446.20068573,2012.05665245,822.05030235647,0.38677462132995,407634.92573628,2012.0570456646,822.04949658896,0.43389305848651,319019.8529117,1962.7793302876,923.02842154175,0.29086591300096,340427.18716868,2012.0904525592,821.98103983781,1.0884478427015,44.262814383213,103.79444813343,25.149660474795,21.923133158629,3.3546593595948,0.4000888442923,1.2648362173643e+15,3.3727843100658e+14,3.0237374813064e+14,340728.61528008,2012.0894358898,821.98312317663,1.0884478908319,0.61963995181995,129098.28332789,1963.4634107005,921.6266174171,1.5159556421622e-06,1.1196399518199,965523.45324978,1772.0000016797,773.14999735889,1.597148541757,963232.01964902,1701.1140665758,884.6058701638,1.6637032693139,345739.40407451,1962.8024261852,922.98109388276,1.6450841397875,339521.19613618,2012.0894103709,821.98317546956,1.6047878732083,135786.43924534,1962.8021051771,922.98175168623,1.9921150319056,0.94961797333936,1.1154355596716,0.90054029278315,347386.15352921,1439.0678847939,209457.07462057,14532.174339618,7.586187099443,1962.8024001496,922.98114723439,1.1157788405866,964004.43086378,1701.1244649743,884.58952048063,1.2407830274217,965535.14426389,2999.59062787,567769.99692891,103986.44037314,4.5289403371955,1772.0000056982,773.14999104059,1.5971485153518,117175.20768064,985878.30500645,2011.628637407,822.92738236267,-1.8932101482991e-318,252000931.18565
