time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
11911.944478041,-0.00028990213483044,1.2882150543468,14532.275653828,1.0353900971157e-07,1033.0858267386,101575402.5706,347807.84447485,922.99354996184,341699.0019503,821.98949544453,967364.67486304,773.15003254525,965150.31425788,884.61654142625,0.012962210573164,-34865.754241997,15500.099149587,0.0050290440559593,4052.9240338281,103974.483058,-8.7423449024132e-05,0.099149586826058,252027245.68908,-9.538813795898e-08,-0.00025201165561853,1.0268021350186e-05,0.00037380376540769,0.0001223793528673,3.5967866943215e-05,-6.0060425738848e-07,-6.0060425738848e-07,251921099.10087,456009.43666135,822.05666777292,152664.51834873,922.99748446922,4.4695288506505e-10,0.00037380376540769,0,-201811.89661318,139517.69864533,341329.59525851,0.00015834721981052,-9.538813795898e-08,-0.00028990213483044,1033.08447802,16819074.820628,1.0268021350186e-05,195,2463.771606884,-1469.6957664617,1469.6957656487,252000000,11911.944478041,150270.27212148,1962.7932504117,922.99989669733,2.084911925061,423259.25271193,2012.0536913278,822.05637022997,0.78598898007992,135867.25604723,1962.798560674,922.98901501239,1.9921184497507,458452.25420008,2012.0535460372,822.05666795661,0.38677529580669,407641.08319036,2012.053927345,822.05588658802,0.43389381539327,319026.1709128,1962.7762664101,923.03469997935,0.29086640241513,340433.42183055,2012.0872987751,821.98750251001,1.0884497867297,44.259349709262,103.78959124132,25.14891249933,21.922557817248,3.3545757393827,0.40007900827398,1.2647889173601e+15,3.372012295594e+14,3.0237374813064e+14,340734.85842074,2012.086347122,821.98945261882,1.0884498417635,0.6196754795607,129104.49616035,1963.4634106487,921.62661752315,1.3576421250134e-06,1.1196754795607,965523.42308193,1772.0000025125,773.14999604945,1.5970119244276,963232.32807407,1701.1072833899,884.61653555047,1.6635674407203,345745.48429427,1962.7990990936,922.98791169345,1.6450874459532,339527.43702885,2012.0863240088,821.98949998188,1.6047907518748,135792.64499119,1962.7988214291,922.98848067808,1.9921184428369,0.94958246128377,1.1151802417161,0.90051854664597,347392.23818385,1439.0680994003,209456.84255715,14532.275653828,7.5861411393595,1962.7990756201,922.98795979481,1.1157810958157,964004.56455814,1701.1167080295,884.60171693467,1.2406818371682,965535.11333094,2999.3339766874,567672.83950407,103974.483058,4.5282987361577,1772.0000012836,773.14999798178,1.5970119058926,117180.73690083,985878.30500645,2011.628637407,822.92738236267,7.2309965728387e-319,251999921.69497
11936.741512067,-0.0002899172052131,1.2882143022807,14533.173811627,-5.1129066590752e-06,1033.1057353952,101577773.17527,347820.95214039,922.99932401785,341712.0963013,821.99514551378,967364.46916283,773.15003218369,965150.31887131,884.62559612117,0.0070347584842239,-34869.291051638,15500.098932861,-0.00097163426050884,4053.8221916267,103970.94624836,-0.00011751879424282,0.098932861048599,252037586.0512,-5.8907575249754e-08,-0.0002514523049985,1.0271284522212e-05,0.00037348895055169,0.0001222953784316,3.5890000589521e-05,-6.350114586714e-07,-6.350114586714e-07,251924854.46584,456022.27905696,822.06259432305,152669.98218594,923.00309995336,4.4578169137121e-10,0.00037348895055169,0,-201819.45182659,139523.22941775,341342.68124434,0.00015818537902112,-5.8907575249754e-08,-0.0002899172052131,1033.1045549515,16823778.214906,1.0271284522212e-05,195,2467.116315754,-1469.6154462113,1469.6154449973,252000000,11936.741512067,150275.61426726,1962.7905095187,923.00551328126,2.0849547617579,423271.26552596,2012.0507839648,822.06232794093,0.78600526108732,135872.63166194,1962.7958044945,922.99466292113,1.992159345815,458465.11252967,2012.0506540995,822.06259405845,0.38678330655507,407652.85449612,2012.0509975978,822.06189016846,0.43390280578678,319037.08244142,1962.7736748991,923.04001045272,0.29087236488963,340446.46025523,2012.0844420094,821.99335653811,1.0884723591939,44.256630319682,103.7864299034,25.148517378525,21.922272878666,3.3545362314024,0.40007450730262,1.2647414392587e+15,3.3712392847869e+14,3.0237374813064e+14,340747.91429176,2012.0835848905,821.99511292939,1.088472414325,0.61970686859703,129110.02199585,1963.4634103796,921.62661807453,1.1749969949718e-06,1.119706868597,965523.41820593,1771.9999873916,773.15001982453,1.5969245965485,963232.53593674,1701.101509085,884.62561464622,1.6634819159403,345758.50869318,1962.7962739284,922.99370096643,1.6451217882069,339540.44445396,2012.0835661267,821.99515137963,1.6048240304863,135798.01577226,1962.7960270318,922.99420690214,1.9921593274032,0.9495468155157,1.114924594256,0.90050864761101,347405.3290789,1439.0952065333,209464.41226932,14533.173811627,7.5861048393493,1962.7962490052,922.99375203861,1.1158043916856,964004.64914799,1701.1096251276,884.61285357301,1.2406180814041,965535.10917621,2999.1707116414,567611.05935742,103970.94624836,4.5277124346299,1771.9999967517,773.15000510736,1.5969246098078,117185.65874458,985878.30500645,2011.628637407,822.92738236267,-8.2006992159313e-319,252002039.84163
11961.625631315,-0.00028996779187393,1.2882110419004,14534.734786881,-1.9725290286222e-05,1033.1432300366,101581645.28638,347840.16852354,923.00413585281,341731.14187853,822.00005511576,967364.38542583,773.15011537078,965150.33679625,884.63306678669,0.0018451227538208,-34865.717862347,15500.098625742,-0.0060040623359328,4055.3831668805,103974.51943765,-0.00016295552389962,0.098625742142933,252051623.75909,-2.5064782526959e-08,-0.00025089253539151,1.0274558117022e-05,0.00037318946972139,0.00012221230839321,3.5822579399538e-05,-6.6365314824779e-07,-6.6365314824779e-07,251931922.89221,456041.01672293,822.06786693643,152674.62885648,923.0077120327,4.4450316305145e-10,0.00037318946972139,0,-201833.7353002,139527.97940625,341361.71470645,0.00015803488779275,-2.5064782526959e-08,-0.00028996779187393,1033.1422277778,16828495.875183,1.0274558117022e-05,195,2471.013938821,-1469.5769868544,1469.5769881848,252000000,11961.625631315,150280.03665965,1962.7882592883,923.01012440931,2.0850324826077,423288.37077683,2012.0481994767,822.06762402317,0.78603479440209,135877.09524957,1962.7935346578,922.99931422585,1.9922335671093,458483.88259985,2012.0480808847,822.06786703954,0.38679784022906,407669.46886806,2012.0483898292,822.06723395654,0.43391911065905,319051.91947438,1962.771605336,923.04425136069,0.29088319138391,340465.40537247,2012.0819426897,821.99847809488,1.0885132748155,44.254599714548,103.78471032032,25.148413957061,21.922233209316,3.3545336651638,0.40007437624548,1.2646938239566e+15,3.3704656949486e+14,3.0237374813064e+14,340766.88854514,2012.0811918019,822.00001679935,1.088513332521,0.61973356413917,129114.76413767,1963.4634101335,921.62661857899,9.5920972751907e-07,1.1197335641392,965523.43095632,1771.9999984535,773.15000243155,1.5968828440741,963232.64904409,1701.0967695183,884.63306679511,1.6634429661045,345777.5724231,1962.7939136862,922.99853752824,1.6451837476468,339559.32962284,2012.0811731038,822.00005511509,1.6048843593273,135802.47241196,1962.7937170462,922.99894047908,1.9922335513804,0.9495110667396,1.1146687553007,0.9005086830607,347424.51494279,1439.1467552149,209479.12970527,14534.734786881,7.5861087363848,1962.7938960129,922.99857374405,1.1158464091111,964004.69258612,1701.1035979206,884.6223303136,1.2405891505293,965535.12299855,2999.0920418751,567581.27581505,103974.51943765,4.5272008595774,1772.0000000389,773.14999993885,1.596882844077,117189.88722914,985878.30500645,2011.628637407,822.92738236267,-2.1186028959318e-319,252006766.76001
11986.586208212,-0.00029006954628616,1.2882038426893,14536.76635293,-4.3086517020102e-05,1033.1924920428,101586406.53267,347863.14872204,923.00785549158,341753.83554443,822.00410945433,967364.42091278,773.1502184956,965150.37490033,884.63878958387,-0.0026107196338216,-34856.088397623,15500.098216883,-0.0098895692771066,4057.4147329298,103984.14890238,-0.00021899162793415,0.098216882989859,252068194.4603,-1.5328587660789e-09,-0.00025033252985664,1.0277812430438e-05,0.00037291128950566,0.00012213269599573,3.5765518198419e-05,-6.8677284621608e-07,-6.8677284621608e-07,251940801.96182,456063.3710478,822.07243756744,152678.38030067,923.01115558179,4.4337037816317e-10,0.00037291128950566,0,-201852.53587177,139531.85674953,341384.3926213,0.00015789821419415,-1.5328587660789e-09,-0.00029006954628616,1033.1916893161,16833224.143454,1.0277812430438e-05,195,2475.542510683,-1469.5751283305,1469.5751296242,252000000,11986.586208212,150283.49541219,1962.7865761509,923.0135734613,2.0851334382822,423308.55218661,2012.0459483421,822.07223700399,0.78607314901646,135880.59858817,1962.7918332957,923.00280062365,1.9923299966241,458506.28010955,2012.0458497933,822.07243894811,0.38681671372194,407688.9908145,2012.0461104082,822.07190490128,0.43394028691002,319069.04043712,1962.7700607587,923.04741647812,0.29089726062935,340487.96844828,2012.0798169428,822.00283413366,1.0885663886862,44.253202788485,103.78425568638,25.148570968213,21.922404797245,3.3545612414043,0.40007770617939,1.2646461011519e+15,3.369691779063e+14,3.0237374813064e+14,340789.48866704,2012.0792030861,822.00409203663,1.0885664443242,0.61975519672664,129118.63167524,1963.4634098542,921.62661915127,7.6055852000698e-07,1.1197551967266,965523.47126464,1772.0000080309,773.14998737286,1.5968808250506,963232.68908372,1701.0931375276,884.63877747239,1.6634442434126,345800.35329344,1962.7921143609,923.00222467024,1.6452640110544,339581.8133775,2012.0791904151,822.00411800178,1.6049626697391,135805.96657336,1962.7919691395,923.00252225512,1.9923299796295,0.94947523725241,1.1144128085162,0.90051629534558,347447.45498868,1439.214502763,209498.58181094,14536.76635293,7.5861230423547,1962.7921039607,923.00224598227,1.1159008571973,964004.70028662,1701.0985313978,884.63029654429,1.2405902710771,965535.16389923,2999.088287087,567579.85550257,103984.14890238,4.5267645751917,1772.000003485,773.14999452046,1.5968808281682,117193.33849835,985878.30500645,2011.628637407,822.92738236267,6.5352039238005e-319,252013483.06463
12011.565870547,-0.00029023173816286,1.2881920773573,14539.118868315,-7.1921257261719e-05,1033.2501821836,101591756.90068,347888.54967496,923.01043901175,341778.86268722,822.00732383873,967364.53702284,773.15011187293,965150.41532026,884.64286962741,-0.006177071101888,-34842.013599195,15500.097699969,-0.012748625090808,4059.7672483155,103998.22370081,-0.00028218539594667,0.097699968518494,252086331.85372,1.6280993934319e-08,-0.00024977353717702,1.028102185867e-05,0.00037266442896506,0.00012205973803261,3.5720267813491e-05,-7.0390033601852e-07,-7.0390033601852e-07,251951304.09342,456088.06019692,822.07615676962,152681.22647164,923.01358182389,4.4217119061686e-10,0.00037266442896506,0,-201874.56600428,139534.84436388,341409.41036816,0.0001577800058461,1.6280993934319e-08,-0.00029023173816286,1033.2495695343,16837923.211787,1.028102185867e-05,195,2480.193145137,-1469.6035978665,1469.6035963296,252000000,12011.565870547,150286.0000695,1962.7853948877,923.01599408261,2.0852508552574,423330.67719817,2012.0441205582,822.07598246279,0.78611775325685,135883.14949029,1962.7906325711,923.00526112486,1.9924421551052,458531.02061513,2012.0440355819,822.07615659452,0.38683866275811,407710.33420416,2012.044256573,822.0757037439,0.43396491281465,319087.52968887,1962.7690350058,923.04951843073,0.29091362731549,340512.85170208,2012.0781286348,822.00629378116,1.0886281463176,44.252350864859,103.78476055099,25.148899521802,21.922722937458,3.3546120125625,0.40008383889085,1.2645983872643e+15,3.368919262922e+14,3.0237374813064e+14,340814.40759878,2012.0776381589,822.00729885479,1.0886281994008,0.619771625901,129121.61010868,1963.4634097289,921.62661940792,5.6032352976253e-07,1.119771625901,965523.51585045,1772.0000016513,773.14999740369,1.5969117574324,963232.65176331,1701.0905349146,884.64286963111,1.6634788775586,345825.52171525,1962.7908393863,923.0048373232,1.6453572507792,339606.59617571,2012.0776259636,822.007323845,1.6050537167779,135808.50838572,1962.7907309357,923.00505955792,1.9924421366695,0.94943941446004,1.1141573246504,0.90053007081526,347472.809309,1439.2925351844,209520.91530333,14539.118868315,7.5861339741413,1962.7908293608,923.00485786731,1.1159640872757,964004.67270767,1701.0945232841,884.63659860984,1.240616173334,965535.21082558,2999.1465880738,567601.92873817,103998.22370081,4.5264156278168,1771.9999997662,773.15000036767,1.5969117574577,117196.00081324,985878.30500645,2011.628637407,822.92738236267,1.8414320686149e-319,252021779.75639
12036.507210176,-0.00029045766334232,1.2881753364132,14541.628207855,-0.0001033590235857,1033.3138686117,101597478.97595,347915.46133204,923.01207503584,341805.33420347,822.00973417681,967364.7159474,773.14997338695,965150.45812979,884.64548609738,-0.0088569617646499,-34824.846981053,15500.097077536,-0.014586679102081,4062.2765878552,104015.39031895,-0.00034789631474529,0.097077535766323,252104791.57166,3.2100879268984e-08,-0.00024921681033068,1.0284162488436e-05,0.00037245556095656,0.00012199539299347,3.568692943982e-05,-7.1547132601372e-07,-7.1547132601372e-07,251962855.88591,456114.19942179,822.07906852592,152683.22162499,923.01505064349,4.4109531336322e-10,0.00037245556095656,0,-201898.88564746,139536.99193679,341435.87758424,0.00015768232243329,3.2100879268984e-08,-0.00029045766334232,1033.3134112364,16842570.377543,1.0284162488436e-05,195,2485.566889431,-1469.655365773,1469.6553671008,252000000,12036.507210176,150287.61939098,1962.7846779212,923.01746327617,2.0853798431096,423353.97177521,2012.0426811163,822.07893213875,0.78616676704629,135884.81635803,1962.7898967299,923.0067689962,1.9925653727843,458557.21704151,2012.0426142466,822.07906916677,0.38686278130827,407732.75853639,2012.0427887047,822.07871167064,0.43399197310451,319106.77112087,1962.7684645828,923.05068733032,0.29093160861549,340539.17112533,2012.0768486861,822.00891662681,1.0886959992514,44.251951737473,103.78596210815,25.149333556516,21.923114412221,3.3546724037856,0.40009105624047,1.2645507958484e+15,3.368149878115e+14,3.0237374813064e+14,340840.75991448,2012.0764571968,822.00971885902,1.0886960476252,0.61978323766961,129123.74892119,1963.4634096892,921.62661948926,3.7371237483258e-07,1.1197832376696,965523.56548546,1771.9999951049,773.15000769671,1.5969680004289,963232.55776847,1701.0888660302,884.64549366327,1.6635389797696,345852.17751363,1962.7900273648,923.00650130168,1.6454595868651,339632.79814903,2012.0764482695,822.00973715261,1.6051537507385,135810.16695909,1962.7899570787,923.00664533054,1.9925653536568,0.94940368361732,1.1139028763685,0.9005464586271,347499.66896093,1439.3784132157,209545.51992996,14541.628207855,7.586187446084,1962.7900199396,923.00651651721,1.1160335025073,964004.62420497,1701.0915830629,884.64122159927,1.2406611718825,965535.26122501,2999.2529617626,567642.21393905,104015.39031895,4.5261491971858,1772.0000003411,773.14999946362,1.5969679984003,117197.91616761,985878.30500645,2011.628637407,822.92738236267,6.6167741619289e-319,252030706.78899
12061.421563226,-0.00029074897236512,1.2881534432506,14544.162906736,-0.00013577224203987,1033.3749682514,101603053.85066,347940.61722278,923.01287240592,341830.0481403,822.01122748458,967364.95583491,773.1501589463,965150.50768066,884.64660413068,-0.010742045785264,-34805.693532055,15500.096353286,-0.015496464478929,4064.811286736,104034.54376795,-0.00041347597362484,0.096353285964086,252122989.73055,3.7021417344284e-08,-0.00024866207031088,1.0287226636282e-05,0.0003722809620612,0.00012194017277234,3.566256673408e-05,-7.2286411055338e-07,-7.2286411055338e-07,251973681.28316,456138.6229895,822.08122885795,152684.44977952,923.01566844584,4.4006794645474e-10,0.0003722809620612,0,-201922.22833587,139538.36353987,341460.59187575,0.00015760273950642,3.7021417344284e-08,-0.00029074897236512,1033.3747191797,16847150.08464,1.0287226636282e-05,195,2490.271592779,-1469.7264336888,1469.7264325271,252000000,12061.421563226,150288.48739032,1962.7843766601,923.0180806146,2.0855032969962,423375.65856794,2012.0416099037,822.08112724646,0.78621366841471,135885.72725978,1962.7895816865,923.00741457688,1.9926833120678,458581.69547555,2012.0415603818,822.08122872586,0.38688586073104,407753.60669723,2012.0416878856,822.08096744745,0.43401786763895,319124.54892356,1962.7682625619,923.05110130754,0.29094882159755,340563.74374774,2012.07596911,822.01071903678,1.0887609190771,44.251906533173,103.78760568988,25.14981603835,21.923535235417,3.3547365973151,0.40009872968728,1.2645033074796e+15,3.3673832390605e+14,3.0237374813064e+14,340865.35923836,2012.0757242111,822.01122087896,1.0887609617419,0.61979040995229,129125.11406408,1963.4634096657,921.62661953759,2.0030581210724e-07,1.1197904099523,965523.62699885,1771.9999998285,773.15000026958,1.597045224885,963232.42215123,1701.0881566622,884.64660902164,1.6636199714623,345877.0882323,1962.789649851,923.00727489541,1.6455575291948,339657.25415209,2012.0757193303,822.0112308806,1.6052494583271,135811.07154258,1962.7896130858,923.00735023404,1.9926832939156,0.94936803014063,1.1136493361524,0.90056377648715,347524.77539812,1439.4622991114,209569.74949034,14544.162906736,7.586193897521,1962.7896461764,923.00728242539,1.1160999299191,964004.55149636,1701.0896328483,884.64428797437,1.2407216953846,965535.32513202,2999.3967529429,567696.60840289,104034.54376795,4.5259683918742,1772.000001392,773.14999781125,1.5970452220998,117199.14332423,985878.30500645,2011.628637407,822.92738236267,-6.6629692998151e-320,252039809.25579
12086.319333944,-0.00029110497727836,1.2881264834248,14546.646863775,-0.00016867891645197,1033.4378315455,101608594.43039,347965.76851555,923.01289671524,341854.72765848,822.0121037715,967365.23264176,773.14983826069,965150.56682717,884.64666764776,-0.011816880779747,-34785.929552781,15500.095534549,-0.01572419180377,4067.2952437751,104054.30774722,-0.00047627419074178,0.095534549010232,252140124.32397,4.3032270528561e-08,-0.00024810907671451,1.029020544883e-05,0.00037214718660983,0.00012189538062231,3.5649452866629e-05,-7.2513928420431e-07,-7.2513928420431e-07,251985155.23662,456163.0164824,822.0825617485,152684.95685465,923.01557958574,4.3910815464519e-10,0.00037214718660983,0,-201946.25153168,139539.01460192,341485.2661336,0.00015754483348894,4.3032270528561e-08,-0.00029110497727836,1033.4376973883,16851647.286592,1.029020544883e-05,195,2493.649218042,-1469.8082291476,1469.8082273979,252000000,12086.319333944,150288.62479859,1962.7844206953,923.01799037841,2.0856298733559,423397.2255433,2012.0409442922,822.0824912046,0.78626175377489,135885.90540385,1962.7896091398,923.00735832016,1.9928042309336,458606.1458472,2012.040910791,822.08255985451,0.38690952223202,407774.3053431,2012.0409946647,822.08238798212,0.43404441559252,319142.06544391,1962.7684310032,923.05075614105,0.29096646869271,340588.27222123,2012.0754606568,822.01176094928,1.0888274714133,44.252115369676,103.78945226491,25.150309151208,21.923972721494,3.3548042611311,0.40010681919964,1.2644559026272e+15,3.3666190135266e+14,3.0237374813064e+14,340889.9216481,2012.0752937407,822.01210299027,1.088827507163,0.61979348002886,129125.75682983,1963.463409856,921.6266191476,5.24648477399e-08,1.1197934800289,965523.69928794,1771.9999999478,773.15000008207,1.5971340986103,963232.26798049,1701.0881149434,884.64667461722,1.6637125138089,345901.98792134,1962.7896081796,923.00736028764,1.6456578492881,339681.66884335,2012.075291163,822.01210827251,1.6053475711067,135811.24127705,1962.7896067637,923.00736318912,1.9928042109071,0.9493324393667,1.1133965941275,0.90058200651799,347549.87585195,1439.5488166939,209594.80668655,14546.646863775,7.5862678519269,1962.7896074815,923.00736171815,1.1161679731656,964004.47497247,1701.0885781606,884.64594628837,1.2407908293116,965535.39918396,2999.5636377535,567759.7819746,104054.30774722,4.525864138106,1772.0000015506,773.14999756189,1.597134096867,117199.72700885,985878.30500645,2011.628637407,822.92738236267,-1.4293319134187e-319,252049067.44141
12111.212604819,-0.00029152221758978,1.2880945806414,14548.948088183,-0.00020018256404123,1033.4958754543,101613612.77117,347988.47456816,923.01232320986,341876.98317815,822.0123394909,967365.5115185,773.15013550448,965150.61268809,884.6457276292,-0.012320580428423,-34766.05608185,15500.094631648,-0.015174884067505,4069.5964681831,104074.18121815,-0.00053422909964068,0.094631647790089,252155617.64758,4.0606129037349e-08,-0.00024755755640589,1.0293095041554e-05,0.00037204764328536,0.00012186009008685,3.5643858983238e-05,-7.2430727229366e-07,-7.2430727229366e-07,251995259.8499,456185.03132853,822.08335151685,152684.8917061,923.01481224722,4.3812801770961e-10,0.00037204764328536,0,-201968.4421614,139539.08072466,341507.52288607,0.00015750394907009,4.0606129037349e-08,-0.00029152221758978,1033.4958869074,16856061.719539,1.0293095041554e-05,195,2497.714899441,-1469.8965793823,1469.8965793062,252000000,12111.212604819,150288.21851476,1962.7847932605,923.0172269251,2.0857464928269,423416.62495487,2012.0405476767,822.08330394126,0.78630606796742,135885.53506298,1962.7899702883,923.00661826178,1.9929156463086,458628.2130943,2012.040527368,822.0833455574,0.38693132840981,407792.9000207,2012.0405756663,822.08324658551,0.4340688814194,319157.70828159,1962.7688768887,923.04984244129,0.29098273081498,340610.39480471,2012.0752320352,822.01222943606,1.0888887985074,44.252508437121,103.79139005403,25.150787214382,21.924377949173,3.3548652563897,0.40011405740751,1.2644085581867e+15,3.3658568240453e+14,3.0237374813064e+14,340912.06864479,2012.0751742921,822.01234776207,1.0888888279511,0.61979328454482,129125.81693887,1963.463410087,921.62661867415,-7.0144587917175e-08,1.1197932845448,965523.75642006,1772.0000107009,773.14998317467,1.5972300921555,963232.08329159,1701.0887192562,884.6457244399,1.6638118178102,345924.46190507,1962.7899239415,923.00671323462,1.6457502399193,339703.67964088,2012.0751754896,822.0123453083,1.6054379811281,135810.86361399,1962.7899445743,923.00667095421,1.9929159138271,0.94929689394909,1.1131445254589,0.90059824367274,347572.53524162,1439.6271986651,209617.36512708,14548.948088183,7.5863101847034,1962.7899242996,923.00671250087,1.116230637538,964004.38364623,1701.0883088848,884.64636967795,1.2408649909358,965535.45738774,2999.7438903409,567828.01979609,104074.18121815,4.5258157554711,1772.0000084812,773.14998666484,1.597230090974,117199.79087367,985878.30500645,2011.628637407,822.92738236267,2.1552131602887e-319,252057722.39535
12136.113537931,-0.00029199345489931,1.2880583360954,14551.030294298,-0.000228566510179,1033.547646361,101618084.89561,348008.23219456,923.01124452031,341896.32494739,822.01199902457,967365.79243695,773.15031753454,965150.65438081,884.64396667036,-0.012170660375318,-34747.216267954,15500.093656207,-0.014151196478338,4071.6786742981,104093.02103205,-0.00058585465361646,0.093656207142107,252169259.87241,3.6073862831024e-08,-0.00024700725430294,1.0295901195977e-05,0.00037198188828242,0.00012183450643019,3.5645140118109e-05,-7.2065296161509e-07,-7.2065296161509e-07,252004483.98653,456204.17625503,822.08347797364,152684.3303118,923.013644677,4.3728889417358e-10,0.00037198188828242,0,-201988.2326535,139538.63431227,341526.86696578,0.0001574796465483,3.6073862831024e-08,-0.00029199345489931,1033.5477671305,16860372.982826,1.0295901195977e-05,195,2501.062552991,-1469.9867053577,1469.9867066563,252000000,12136.113537931,150287.35335115,1962.7853649565,923.01605541701,2.08585022682,423433.43086021,2012.0404711297,822.08346079982,0.78634548319726,135884.69997076,1962.7905333534,923.00546443965,1.993014756041,458647.40545075,2012.0404630048,822.08347744927,0.38695072427563,407808.98485539,2012.0404750647,822.08345273632,0.43409064274988,319171.14823024,1962.769506333,923.04855259623,0.29099719719372,340629.61953017,2012.075321439,822.0120462315,1.0889433397881,44.252992744287,103.79317953831,25.151184275166,21.924711143537,3.3549154419584,0.40011999860942,1.2643612480326e+15,3.3650963180988e+14,3.0237374813064e+14,340931.31444898,2012.0753426653,822.01200273502,1.088943363547,0.61979018780646,129125.36535287,1963.4634103508,921.62661813354,-1.7328379709327e-07,1.1197901878065,965523.81088989,1772.0000146496,773.1499769661,1.5973280295601,963231.89128255,1701.0898442402,884.64395559723,1.6639126948028,345944.01290566,1962.7904519644,923.00563122054,1.6458324178545,339722.80381007,2012.0753441881,822.01199961451,1.6055183881967,135810.02204636,1962.7904929223,923.0055472903,1.993015402564,0.94926137427306,1.112893013563,0.90061152829863,347592.25090412,1439.6972984282,209637.58495441,14551.030294298,7.5863350349397,1962.7904549011,923.00562520274,1.1162863686647,964004.29154482,1701.0886901195,884.64577025233,1.2409402751819,965535.51307604,2999.9283428028,567897.86681059,104093.02103205,4.5258307568231,1772.0000097641,773.14998464763,1.5973280383482,117199.39888176,985878.30500645,2011.628637407,822.92738236267,-2.7723011519444e-319,252065503.09253
12161.027771164,-0.00029251288326602,1.2880182172903,14552.856577663,-0.00025376753150906,1033.5942135773,101622043.61294,348025.58507081,923.00982056434,341913.29230774,822.01125914131,967366.06143493,773.15012395721,965150.69030929,884.64169461241,-0.011555929616293,-34729.905727799,15500.092620523,-0.012778466619125,4073.504957663,104110.3315722,-0.00062987470645734,0.09262052259692,252180800.60302,3.1526766734616e-08,-0.00024645806255024,1.0298622250316e-05,0.00037194767199324,0.00012181792224579,3.5652761372534e-05,-7.1450527888392e-07,-7.1450527888392e-07,252012826.2717,456220.97045769,822.08311167905,152683.38474989,923.01213528501,4.36099276935e-10,0.00037194767199324,0,-202006.04073735,139537.79024601,341543.83098335,0.00015747068361832,3.1526766734616e-08,-0.00029251288326602,1033.5943953226,16864578.236094,1.0298622250316e-05,195,2504.408786175,-1470.0749583826,1470.0749612437,252000000,12161.027771164,150286.13512471,1962.7861008011,923.01454753872,2.0859432949085,423448.1146765,2012.0406355204,822.08312393353,0.7863808474043,135883.50684161,1962.7912605379,923.00397430751,1.9931036727723,458664.2422046,2012.0406405773,822.08311357114,0.38696812526272,407823.01709212,2012.0406199464,822.08315584757,0.43411016761314,319182.78820505,1962.7702938805,923.04693876951,0.29101017601785,340646.47614156,2012.0756266243,822.01142085175,1.0889922681884,44.253503445149,103.79472158454,25.15150063415,21.92497239063,3.3549545189877,0.40012462504222,1.2643139581382e+15,3.3643373466329e+14,3.0237374813064e+14,340948.19467107,2012.0756969309,822.01127678102,1.0889922834017,0.61978489465415,129124.51554216,1963.4634106448,921.62661753116,-2.4781067498704e-07,1.1197848946541,965523.85940262,1772.0000067668,773.14998936041,1.5974239261906,963231.6988679,1701.0912841098,884.64169165128,1.6640111422369,345961.18025473,1962.7911439749,923.00421316615,1.6459060817994,339739.57541696,2012.0757021437,822.01126609901,1.6055905125261,135808.82191736,1962.7912015889,923.00409510479,1.9931046148937,0.94922586980767,1.1126420091453,0.90062192865525,347609.5663612,1439.7605639767,209655.88094987,14552.856577663,7.5863845791013,1962.7911486756,923.0042035336,1.1163363359744,964004.20159551,1701.0896144508,884.64431690132,1.2410138140164,965535.56219874,3000.108416684,567966.04574097,104110.3315722,4.5258931796353,1772.0000080562,773.14998733309,1.5974239283367,117198.65089776,985878.30500645,2011.628637407,822.92738236267,2.2285325021315e-319,252072424.51937
12185.958721603,-0.0002930741298398,1.2879746553886,14554.376787532,-0.00027591294657077,1033.6324992694,101625242.70179,348039.43242378,923.0081047397,341926.81236852,822.01020286952,967366.32049179,773.15009729086,965150.7277751,884.6390207575,-0.010657376142944,-34714.338392309,15500.09153582,-0.011071081963337,4075.0251675317,104125.89890769,-0.00066667586921879,0.09153582039851,252190121.96031,2.1660492182762e-08,-0.00024590992119511,1.0301261122095e-05,0.00037193814437912,0.00012180906898864,3.5664257388887e-05,-7.0702035164559e-07,-7.0702035164559e-07,252019360.98453,456234.36812169,822.08243445725,152682.1759892,923.01034572903,4.3520701226383e-10,0.00037193814437912,0,-202020.69117656,139536.6632106,341557.35438717,0.00015747332637753,2.1660492182762e-08,-0.0002930741298398,1033.6327556057,16868678.04937,1.0301261122095e-05,196,2507.878764598,-1470.1582600931,1470.1582653758,252000000,12185.958721603,150284.70237787,1962.7869738082,923.01275858978,2.0860196183455,423459.7729922,2012.040958142,822.08246282387,0.786409850755,135882.09304392,1962.7921281182,923.00219647917,1.9931765970455,458677.6750942,2012.0409720512,822.0824343214,0.38698239589415,407834.13738532,2012.0409294921,822.08252153264,0.43412618064711,319191.93051904,1962.7711903776,923.04510168525,0.29102082147591,340659.91141913,2012.0760677824,822.01051683925,1.0890323890322,44.253994233442,103.79597216267,25.151734454918,21.925157578155,3.3549813874327,0.40012775547964,1.2642666804712e+15,3.3635798267944e+14,3.0237374813064e+14,340961.64381785,2012.0762055841,822.0102344588,1.0890323950678,0.61977809424871,129123.38511468,1963.4634108732,921.62661706311,-2.9518240174825e-07,1.1197780942487,965523.90883501,1772.0000303554,773.14995227144,1.597514402344,963231.52028196,1701.0929973273,884.63899791308,1.6641036762926,345974.87541425,1962.7919856703,923.00248838057,1.6459664673239,339752.93490865,2012.0762153174,822.01021451358,1.6056496486635,135807.40397749,1962.7920580906,923.00233997832,1.9931777224454,0.94919037452242,1.1123914848048,0.90062887626601,347623.38272995,1439.8128465465,209671.04977469,14554.376787532,7.5864192800574,1962.7919938957,923.00247152512,1.1163772855855,964004.11553458,1701.0909286935,884.64225048189,1.2410828333285,965535.61306399,3000.2781038318,568030.28765367,104125.89890769,4.5259848148412,1772.0000206922,773.14996746512,1.5975144416726,117197.65132933,985878.30500645,2011.628637407,822.92738236267,1.3304693776859e-319,252078338.78165
12210.913814591,-0.00029366778239483,1.287928433577,14555.59078481,-0.0002935526686166,1033.6640208986,101627813.54584,348050.44580761,923.00623123603,341937.54371393,822.00890386129,967366.54957797,773.15008073846,965150.75723455,884.63612932566,-0.0094405603582572,-34701.063044288,15500.090415694,-0.0092223056326475,4076.2391648101,104139.17425571,-0.00069523985922933,0.090415694093445,252197250.05698,1.2782064025003e-08,-0.00024536269616093,1.030382797736e-05,0.00037195152986267,0.00012180732383723,3.5679098292118e-05,-6.9851934959552e-07,-6.9851934959552e-07,252024808.06261,456245.00616636,822.08142321155,152680.77986759,923.00846528364,4.3430247964514e-10,0.00037195152986267,0,-202032.75273498,139535.3324205,341568.08515548,0.00015748642212935,1.2782064025003e-08,-0.00029366778239483,1033.6643221809,16872661.580007,1.030382797736e-05,196,2511.862446318,-1470.2339438104,1470.2339495503,252000000,12210.913814591,150283.12230734,1962.7878922559,923.01087652479,2.0860821997631,423468.97347569,2012.0414470959,822.08146086911,0.78643363874805,135880.52676453,1962.7930427137,923.00032230794,1.9932363925452,458688.34221683,2012.0414654438,822.08142327096,0.38699410298668,407842.89206778,2012.0414068957,822.08154324647,0.43413931420657,319199.04668726,1962.7721255333,923.04318538259,0.29102955065525,340670.56966914,2012.0766684059,822.00928605357,1.0890652933558,44.254411227876,103.79681835846,25.151849238339,21.925238526974,3.3549926838168,0.40012905051438,1.2642193958262e+15,3.3628235732922e+14,3.0237374813064e+14,340972.316678,2012.0768466919,822.00892071335,1.0890652971476,0.61977014634427,129122.05089402,1963.4634110681,921.62661666377,-3.3525870853599e-07,1.1197701463443,965523.9481989,1772.0000435648,773.14993150183,1.5975966715619,963231.35407272,1701.0948520507,884.63608168128,1.6641875598452,345985.76368712,1962.7928903904,923.00063444585,1.6460159723756,339763.53423247,2012.076853128,822.00890752468,1.6056981648128,135805.83345435,1962.7929669122,923.0004776389,1.9932376766575,0.94915487399819,1.1121413792626,0.90063169341945,347634.37082717,1439.8553951309,209683.35903811,14555.59078481,7.5864600700455,1962.7928981337,923.00061857851,1.1164108651436,964004.03823171,1701.0925355526,884.63972397386,1.2411454242663,965535.65362222,3000.4326588927,568088.81295372,104139.17425571,4.5261071950433,1772.0000227584,773.14996421638,1.5975967118085,117196.47003792,985878.30500645,2011.628637407,822.92738236267,3.0352428886611e-319,252083058.04453
12235.893431673,-0.00029428636449563,1.2878801137841,14556.499026539,-0.00030717206217093,1033.6870357632,101629620.19931,348058.01936869,923.00434377785,341944.89998755,822.00746696814,967366.75012194,773.15009953972,965150.78136122,884.63313730299,-0.0080440526112397,-34690.191564056,15500.089270819,-0.0073099566679957,4077.1474065392,104150.04573594,-0.000716358468553,0.08927081902717,252202370.26108,2.4102819909215e-09,-0.00024481640307993,1.0306327350158e-05,0.000371981724134,0.00012181120795852,3.5695589124901e-05,-6.8967071002699e-07,-6.8967071002699e-07,252028718.72879,456252.31283257,822.08019497744,152679.28431673,923.00655869031,4.3302283508176e-10,0.000371981724134,0,-202041.56137784,139533.88290647,341575.44428431,0.00015750679708343,2.4102819909215e-09,-0.00029428636449563,1033.6873560968,16876532.23388,1.0306327350158e-05,196,2515.185264602,-1470.3004227915,1470.3004224951,252000000,12235.893431673,150281.4928071,1962.788821471,923.00897239549,2.0861276512333,423475.22476201,2012.0420439487,822.08023780996,0.7864509147116,135878.90570509,1962.793970744,922.99842060662,1.9932798251264,458695.67034858,2012.0420647895,822.08019510358,0.38700260452215,407848.81498401,2012.0419968096,822.0803344065,0.43414885128668,319203.76175782,1962.7730470161,923.04129709807,0.29103589128135,340677.87593408,2012.0773495091,822.00789035014,1.0890891841696,44.254722919639,103.79724332136,25.151857624651,21.925225337212,3.3549891828999,0.40012856552095,1.2641721001965e+15,3.3620686077297e+14,3.0237374813064e+14,340979.63052063,2012.0775478141,822.00748398746,1.0890891849242,0.61976164400123,129120.59967993,1963.4634112868,921.62661621562,-3.4606673315862e-07,1.1197616440012,965523.98293299,1772.0000002929,773.14999953943,1.597668937614,963231.20746283,1701.096722765,884.63314030662,1.6642609873435,345993.24586603,1962.7938201889,922.99872912106,1.6460518714025,339770.79448578,2012.0775542993,822.00747069813,1.60573338261,135804.2106407,1962.7938974215,922.9985708576,1.9932811392608,0.94911936522692,1.1118916996634,0.900630501238,347641.92583605,1439.8866806638,209692.4582099,14556.499026539,7.586481376088,1962.7938269957,922.99871517276,1.1164352151517,964003.97045635,1701.0942923184,884.63696176345,1.2412002783317,965535.68848426,3000.5680165538,568140.06214099,104150.04573594,4.5262476308581,1772.0000016811,773.14999735677,1.5976689352161,117195.18242307,985878.30500645,2011.628637407,822.92738236267,-1.7796244563202e-319,252086617.34642
12260.885542206,-0.00029492224807281,1.2878303214711,14557.120696207,-0.00031700748506657,1033.7030556485,101630875.25319,348062.83400339,923.00251446906,341949.55130259,822.00596063255,967366.91625975,773.1500888272,965150.79983404,884.63025580818,-0.0065587019769282,-34681.737412028,15500.088113682,-0.0054402187337246,4077.769076207,104158.49988797,-0.0007296473663577,0.08811368182289,252205308.79353,-8.0145502105006e-09,-0.0002442713290964,1.0308765624119e-05,0.00037202497232657,0.00012181968274528,3.5712994192877e-05,-6.8085226985659e-07,-6.8085226985659e-07,252031362.51037,456256.94851041,822.07886984122,152677.77744031,923.00471344132,4.3217247630611e-10,0.00037202497232657,0,-202047.69443509,139532.40628316,341580.10071825,0.00015753267693816,-8.0145502105006e-09,-0.00029492224807281,1033.7033813087,16880286.849883,1.0308765624119e-05,196,2518.452473552,-1470.3563174229,1470.3563181948,252000000,12260.885542206,150279.89315709,1962.7897231969,923.00712459641,2.086159053373,423479.120312,2012.0426851317,822.07892391054,0.78646285344896,135877.31015151,1962.7948718031,922.9965741739,1.9933098343016,458700.32113573,2012.0427115139,822.07886984864,0.38700847797425,407852.47916496,2012.0426313506,822.07903411759,0.4341554432608,319206.57363224,1962.7739393003,923.03946864692,0.29104027326187,340682.49588153,2012.0780643186,822.00642557667,1.089105682362,44.254905342788,103.79723563914,25.151761975082,21.925125129391,3.3549727682086,0.40012655490054,1.264124812729e+15,3.3613153269344e+14,3.0237374813064e+14,340984.25243157,2012.0782761049,822.00599158835,1.0891056753327,0.6197530646204,129119.12279857,1963.4634114668,921.62661584673,-3.3899845895346e-07,1.1197530646204,965524.00832446,1772.0000200115,773.14996853535,1.5977296511938,963231.0813656,1701.098567843,884.63023924052,1.6643224511348,345997.9977246,1962.7947095171,922.99690672732,1.646076651053,339775.37924,2012.0782864291,822.0059704322,1.6057576919606,135802.61487135,1962.7947949686,922.99673162168,1.9933111265765,0.94908386258361,1.1116425772446,0.90062587759324,347646.72769068,1439.9084902113,209698.8261674,14557.120696207,7.5865019255152,1962.7947205804,922.99688405658,1.1164520148554,964003.91287618,1701.0961525209,884.63403691685,1.2412460849125,965535.71431465,3000.6818483874,568183.16273292,104158.49988797,4.5263956828683,1772.0000101906,773.14998397705,1.5977296779866,117193.8706217,985878.30500645,2011.628637407,822.92738236267,3.1928004231199e-319,252089164.44404
12285.855360558,-0.00029556702947207,1.2877797178504,14557.473726602,-0.00032311639743085,1033.7123078176,101631465.5413,348065.04385301,923.00074993134,341951.65129131,822.00449657599,967367.04509883,773.15011160358,965150.81096665,884.62753365181,-0.0050749321192143,-34675.631030212,15500.08695408,-0.0036613209741745,4078.1221066017,104164.60626979,-0.00073679818477631,0.086954079698885,252206601.67535,-1.7397126717304e-08,-0.00024372825206435,1.0311147785938e-05,0.00037207722962721,0.00012183157884635,3.5730360716218e-05,-6.7243256601214e-07,-6.7243256601214e-07,252032788.22062,456259.05863871,822.07749172141,152676.32071872,923.00298555879,4.3095478705138e-10,0.00037207722962721,0,-202051.24047566,139530.96462796,341582.20510361,0.00015756193956257,-1.7397126717304e-08,-0.00029556702947207,1033.7126289247,16883922.45211,1.0311147785938e-05,196,2521.685662142,-1470.4010020187,1470.4010017305,252000000,12285.855360558,150278.38332046,1962.7905662033,923.0053971243,2.0861768644494,423480.7957599,2012.0433605708,822.07753981402,0.78646962677061,135875.80041752,1962.7957153442,922.99484560611,1.9933268576892,458702.4401936,2012.0433839098,822.07749198805,0.38701181255725,407854.01721587,2012.0433067648,822.07765007223,0.43415918219614,319207.60471825,1962.7747662343,923.03777411014,0.29104275903776,340684.57933763,2012.0787840099,822.00495079935,1.0891150376459,44.254944666607,103.79680455991,25.151565891778,21.924938576443,3.3549433890526,0.40012301097517,1.2640775958643e+15,3.360564805884e+14,3.0237374813064e+14,340986.33559644,2012.0789983321,822.00451161463,1.0891150304666,0.61974474015332,129117.68141012,1963.4634116232,921.62661552628,-3.2398800785083e-07,1.1197447401533,965524.025748,1771.9999980342,773.15000309089,1.5977782373996,963230.97817563,1701.1002870412,884.62753609867,1.6643713737419,346000.17124756,1962.7955735868,922.99513609254,1.6460906464675,339777.44106157,2012.0790047373,822.0044984892,1.6057714886646,135801.10551373,1962.7956464207,922.99498684286,1.9933280904766,0.94904841294769,1.1113943675191,0.90061781793973,347648.93002714,1439.9209914803,209702.49459534,14557.473726602,7.5865152154202,1962.7955795753,922.9951238211,1.1164615150494,964003.86726457,1701.0979792214,884.63116474618,1.2412826262227,965535.73170879,3000.773023478,568217.69083201,104164.60626979,4.5265429545543,1771.9999992902,773.15000111606,1.5977782374735,117192.58941045,985878.30500645,2011.628637407,822.92738236267,-2.0029421282404e-320,252090695.17442
12310.800971122,-0.00029621414000783,1.2877288386396,14557.588124695,-0.00032559795966191,1033.7157699342,101631602.58719,348065.08371465,922.99917516655,341951.62772238,822.00307136349,967367.14024146,773.15010386646,965150.81657182,884.62505810219,-0.0036293965673622,-34671.735616941,15500.085801598,-0.0020274423322917,4078.2365046954,104168.50168306,-0.0007378084107714,0.085801597862244,252206315.00851,-2.6739870140065e-08,-0.00024318722627693,1.0313482148172e-05,0.00037213382241423,0.00012184560513002,3.5746625491371e-05,-6.6490876916814e-07,-6.6490876916814e-07,252033180.95314,456259.06270741,822.07614274737,152674.96688048,923.00143348297,4.3011531436121e-10,0.00037213382241423,0,-202052.57051613,139529.61295742,341582.18347355,0.00015759223062139,-2.6739870140065e-08,-0.00029621414000783,1033.7160717358,16887444.414112,1.0313482148172e-05,196,2524.957583272,-1470.4349152843,1470.4349152424,252000000,12310.800971122,150277.01041184,1962.7913233707,923.00384555191,2.086183088499,423480.62721111,2012.0440185427,822.07619151078,0.78647200299818,135874.4241561,1962.7964753793,922.99328815716,1.9933328130493,458702.4479407,2012.0440424038,822.07614261519,0.38701298204553,407853.79222343,2012.0439634704,822.0763043639,0.43416049446725,319207.17085735,1962.7754922204,923.03628643362,0.29104363007353,340684.55014488,2012.0794841228,822.00351614181,1.089118302197,44.254837098284,103.79598075305,25.151279728299,21.924672931529,3.3549017858177,0.40011802070372,1.2640304498646e+15,3.3598171196106e+14,3.0237374813064e+14,340986.30595682,2012.0796946532,822.00308472705,1.0891182921938,0.61973699615184,129116.32995308,1963.4634117719,921.62661522147,-2.9590865421165e-07,1.1197369961518,965524.03535687,1772.0000044584,773.1499929899,1.5978150933895,963230.89643336,1701.1018691395,884.62504852274,1.664408252181,346000.19833517,1962.7963439618,922.99355745538,1.6460954903031,339777.40367877,2012.0797008994,822.00307192755,1.6057762977064,135799.72986433,1962.7964122981,922.99341742195,1.993333939347,0.94901301651607,1.1111470953012,0.90060650124574,347648.96727894,1439.9256828815,209703.91157545,14557.588124695,7.5865291452872,1962.7963513867,922.99354224041,1.1164647945524,964003.83105731,1701.0997316396,884.62840937163,1.2413100741651,965535.74163705,3000.8420765627,568243.83675229,104168.50168306,4.5266864321488,1771.9999988156,773.15000186233,1.597815113977,117191.38696538,985878.30500645,2011.628637407,822.92738236267,-2.9240287117822e-319,252091261.65074
12335.72534971,-0.00029685873508261,1.2876780785985,14557.504257108,-0.00032555341422143,1033.7142517524,101631293.9049,348063.30423559,922.9977674503,341949.82725999,822.00177762118,967367.20494182,773.15010770405,965150.81942838,884.62289451714,-0.0022818019646138,-34669.842042602,15500.084661592,-0.00059692134323086,4078.1526371083,104170.3952574,-0.00073417688005056,0.084661592330586,252204805.98457,-3.5641762585574e-08,-0.00024264819692254,1.0315776346109e-05,0.00037219153792705,0.00012186080460621,3.5761458912624e-05,-6.5828754942977e-07,-6.5828754942977e-07,252032715.07305,456257.30748569,822.0748568792,152673.75103634,923.00008153042,4.2882256544484e-10,0.00037219153792705,0,-202051.99659424,139528.38858675,341580.38518099,0.00015762226351883,-3.5641762585574e-08,-0.00029685873508261,1033.714525843,16890857.626901,1.0315776346109e-05,196,2528.134756689,-1470.4582745758,1470.4582745351,252000000,12335.72534971,150275.80459863,1962.7919831803,923.00249348295,2.0861793777443,423478.92538961,2012.0446483259,822.0749009716,0.78647060268352,135873.21245934,1962.7971380277,922.99193027112,1.9933292749872,458700.6917903,2012.0446701736,822.0748562016,0.38701229270808,407852.10380298,2012.0445959224,822.07500835573,0.43415972137759,319205.53051072,1962.7761229487,923.03499395752,0.29104311520683,340682.75573034,2012.0801331396,822.00218618936,1.0891163420999,44.25458533234,103.79480562463,25.150920954949,21.924350148247,3.3548518927152,0.40011204884176,1.2639833661924e+15,3.3590721923657e+14,3.0237374813064e+14,340984.5086972,2012.0803300863,822.00178261012,1.089116329034,0.61973002475573,129115.10642734,1963.4634119358,921.62661488576,-2.6157112057419e-07,1.1197300247557,965524.04141972,1772.0000002167,773.1499996593,1.5978404609863,963230.83957868,1701.1032393885,884.62289404319,1.6644333665141,345998.42571544,1962.7970317843,922.99214798302,1.6460924549072,339775.61040041,2012.0803347189,822.00177311698,1.6057734013149,135798.51956262,1962.7970875198,922.99203377098,1.993330257961,0.94897766687889,1.1109007355396,0.90059288389245,347647.18914971,1439.9235960938,209703.36613803,14557.504257108,7.5865391205543,1962.7970357974,922.99213975937,1.1164627343967,964003.80656353,1701.1013319927,884.62589309322,1.2413287793202,965535.74761951,3000.8896824592,568261.86440764,104170.3952574,4.5268196714675,1771.9999967946,773.15000503988,1.5978404984615,117190.29757933,985878.30500645,2011.628637407,822.92738236267,-1.8359973465107e-319,252091118.53402
12360.631348214,-0.00029749547756817,1.287627834389,14557.255363764,-0.00032300278830613,1033.7084327481,101630653.88712,348059.99250672,922.99657033763,341946.53268606,822.0006264728,967367.23878684,773.15011975062,965150.81730905,884.62108332821,-0.0010665400401422,-34669.685374012,15500.083539877,0.00062344683215088,4077.9037437641,104170.55192599,-0.00072638683042782,0.083539877278291,252202261.16355,-4.024064116431e-08,-0.00024211110965709,1.0318037633236e-05,0.00037224964928277,0.00012187668698333,3.5774685364475e-05,-6.5271267970948e-07,-6.5271267970948e-07,252031463.32132,456254.07401961,822.07368128764,152672.70050379,922.99894664208,4.2784175185036e-10,0.00037224964928277,0,-202049.7736656,139527.32055919,341577.09422479,0.00015765137234781,-4.024064116431e-08,-0.00029749547756817,1033.7086729844,16894168.258527,1.0318037633236e-05,196,2531.338182754,-1470.4719939985,1470.471994241,252000000,12360.631348214,150274.7892435,1962.7925368387,923.00135893705,2.0861670968837,423475.94123459,2012.0452265114,822.07371616515,0.78646594973839,135872.18933041,1962.797694891,922.99078915788,1.9933175479192,458697.45342431,2012.0452436126,822.07368112169,0.38701000359252,407849.19373119,2012.0451790963,822.07381332719,0.43415715187651,319202.89187548,1962.776647157,923.03391976022,0.29104140468285,340679.47862396,2012.0807166907,822.000990388,1.0891098863864,44.254195926403,103.79331570252,25.15049175819,21.923964013203,3.3547919164101,0.40010483849569,1.263936337061e+15,3.358329949047e+14,3.0237374813064e+14,340981.22522109,2012.0808920757,822.0006309924,1.0891098753474,0.61972398450504,129114.04012417,1963.4634120738,921.62661460288,-2.2432752349459e-07,1.119723984505,965524.04113526,1772.0000032416,773.14999490312,1.5978553818236,963230.80311492,1701.1043932627,884.62107977565,1.6644478135057,345995.13797725,1962.7976017584,922.99098000334,1.6460826533854,339772.34081612,2012.0808954833,822.00062400956,1.6057638889632,135797.49862557,1962.7976507911,922.99087952639,1.9933183940615,0.94894235819001,1.1106552633969,0.90057673242315,347643.88221643,1439.9156096087,209701.10392899,14557.255363764,7.5865418278049,1962.7976060507,922.99097120755,1.116456088303,964003.79165625,1701.1027629064,884.62364322895,1.2413395652087,965535.74717322,3000.9176619298,568272.46165623,104170.55192599,4.5269394590859,1772.0000010633,773.14999832818,1.5978553856389,117189.34750019,985878.30500645,2011.628637407,822.92738236267,-1.3145110573252e-319,252090211.0224
