time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
12385.523124211,-0.00029812196371256,1.2875783732753,14556.876537594,-0.00031843302825838,1033.6993467258,101629737.09689,348055.5760812,922.9956544373,341942.16219119,821.99963349796,967367.24836003,773.15009891212,965150.81303216,884.61960617328,-1.1655709386105e-05,-34670.974563061,15500.082439013,0.0016273328819807,4077.5249175939,104169.26273694,-0.00071574691507987,0.08243901250107,252199029.44685,-4.5584318811493e-08,-0.00024157587770052,1.032027301923e-05,0.00037230293650387,0.00012189194700561,3.578549162802e-05,-6.4839106247218e-07,-6.4839106247218e-07,252029665.2145,456249.7696545,822.07263809911,152671.82765344,922.99803965763,4.2689377548323e-10,0.00037230293650387,0,-202046.30173608,139526.42332251,341572.72505858,0.00015767743863363,-4.5584318811493e-08,-0.00029812196371256,1033.6995484237,16897384.281888,1.032027301923e-05,196,2534.538259245,-1470.477240997,1470.4772406694,252000000,12385.523124211,150273.97062038,1962.7929798608,923.00045110497,2.0861483493338,423472.03541155,2012.0457385303,822.07266694621,0.7864588371474,135871.36138542,1962.7981420462,922.98987285619,1.9932996428031,458693.14112402,2012.0457524483,822.07263842557,0.38700650369178,407845.40828338,2012.0456959441,822.07275421289,0.43415322499787,319199.5489328,1962.777053183,923.03308773971,0.29103879245179,340675.13071781,2012.0812250808,821.99994860482,1.089100026025,44.253685049556,103.79158150628,25.150018109062,21.923542593275,3.3547268830419,0.4000970631693,1.2638893528051e+15,3.3575902697261e+14,3.0237374813064e+14,340976.8720284,2012.081377387,821.99963650202,1.0891000153889,0.6197189597851,129113.14423239,1963.4634121941,921.62661435644,-1.8127443999368e-07,1.1197189597851,965524.03771192,1772.000001403,773.14999779404,1.5978610885189,963230.78635161,1701.1053318917,884.61960394382,1.6644528703607,345990.75837751,1962.7980684138,922.99002374217,1.6460677313252,339768.0092192,2012.0813799943,821.99963115915,1.6057493522165,135796.67259181,1962.798107108,922.98994445083,1.9933003283892,0.94890708319295,1.1104106392106,0.90055913621357,347639.47317447,1439.9032525337,209697.58061572,14556.876537594,7.5865430272531,1962.7980716105,922.99001719151,1.1164459691419,964003.78604018,1701.1039826021,884.62172546834,1.2413433254649,965535.74357656,3000.9282744503,568276.47838741,104169.26273694,4.5270436298584,1772.0000002051,773.14999967747,1.5978610850609,117188.54829598,985878.30500645,2011.628637407,822.92738236267,-1.69350881425e-319,252088831.59185
12410.403410876,-0.00029873560414778,1.2875299086457,14556.408373525,-0.00031242097679983,1033.6881407128,101628649.42947,348050.51218272,922.99489094023,341937.16622396,821.99883583355,967367.23147089,773.15010632338,965150.80289544,884.61850963208,0.00086794549144997,-34673.425233539,15500.081361334,0.0023920489109059,4077.0567535248,104166.81206646,-0.0007029280884036,0.08136133437081,252195316.59142,-4.9526979719315e-08,-0.00024104244541512,1.0322488557993e-05,0.00037235096986909,0.00012190626105315,3.5794047776679e-05,-6.4524467372794e-07,-6.4524467372794e-07,252027494.84074,456244.8436811,822.07176202664,152671.14644532,922.99736004157,4.2582590070953e-10,0.00037235096986909,0,-202042.0169914,139525.71371069,341567.73070209,0.00015770030882983,-4.9526979719315e-08,-0.00029873560414778,1033.6883001006,16900511.548807,1.0322488557993e-05,196,2537.783540293,-1470.4749863151,1470.4749862805,252000000,12410.403410876,150273.35595767,1962.7933113181,922.99977188907,2.0861254374791,423467.60583922,2012.046169718,822.07178336472,0.78645014387874,135870.73683171,1962.7984773433,922.9891857719,1.9932777579656,458688.2052621,2012.0461805386,822.07176119146,0.38700222555519,407841.12973265,2012.0461323219,822.07185999616,0.43414842553867,319195.82582393,1962.7773544814,923.03247032499,0.29103559904204,340670.1624502,2012.081642837,821.99909254721,1.0890879798497,44.253066897812,103.7896476854,25.149507990183,21.92309321914,3.3546579216743,0.4000888345,1.2638424069768e+15,3.356853077513e+14,3.0237374813064e+14,340971.89720185,2012.0817669026,821.99883831426,1.0890879687708,0.61971502903413,129112.43630615,1963.4634122891,921.62661416161,-1.3876164782927e-07,1.1197150290341,965524.02629427,1771.9999969402,773.15000481093,1.5978586271884,963230.78259379,1701.1060248555,884.61851437809,1.664449660915,345985.73984324,1962.7984216286,922.98929994137,1.646049528056,339763.06091195,2012.0817692116,821.99883358286,1.6057315893848,135796.05039695,1962.7984519635,922.98923777973,1.9932782772497,0.94887183704667,1.1101668375521,0.9005406036397,347634.41840818,1439.8877628284,209693.11684743,14556.408373525,7.5865416117286,1962.7984237392,922.98929561632,1.1164336199726,964003.78672895,1701.1049775661,884.62016105964,1.2413408929926,965535.73179444,3000.9238192742,568274.79541068,104166.81206646,4.5271297740884,1771.9999989463,773.15000165682,1.5978586308231,117187.91601021,985878.30500645,2011.628637407,822.92738236267,-2.2843619201116e-319,252087118.86249
12435.274292253,-0.00029933427017666,1.2874825769387,14555.881039876,-0.00030541941381959,1033.6746191887,101627422.12651,348044.71324701,922.9944223769,341931.45784061,821.99818998282,967367.20315632,773.1501656644,965150.79573842,884.61772152854,0.0015707205150193,-34676.746031984,15500.0803071,0.002941585142139,4076.5294198761,104163.49126802,-0.00068901851539186,0.080307099708016,252191340.16354,-5.2388902843474e-08,-0.00024051076709791,1.0324689550431e-05,0.00037239215156847,0.00012191908095317,3.5800060496296e-05,-6.4333419663326e-07,-6.4333419663326e-07,252024928.07851,456239.21236319,822.07104200946,152670.64585966,922.9968994439,4.2479230183959e-10,0.00037239215156847,0,-202036.84512958,139525.18037015,341562.02549973,0.00015771914144947,-5.2388902843474e-08,-0.00029933427017666,1033.6747428983,16903556.737155,1.0324689550431e-05,196,2541.067254296,-1470.4669370913,1470.4669361785,252000000,12435.274292253,150272.93528873,1962.793536246,922.99931097123,2.0860979758625,423462.57756604,2012.0465246693,822.07105600563,0.7864397186071,135870.30573473,1962.7987063648,922.98871646561,1.9932515253883,458682.56187008,2012.0465317286,822.07104153977,0.38699709546905,407836.28577449,2012.0464932126,822.071120466,0.43414266937133,319191.66058748,1962.7775474314,923.03207493573,0.29103177084239,340664.48873113,2012.0819816908,821.99839817455,1.089073539794,44.252359323949,103.78756751834,25.148972497166,21.922621967713,3.3545855049968,0.40008017912696,1.2637954947138e+15,3.3561183092471e+14,3.0237374813064e+14,340966.21411702,2012.0820814733,821.9981937023,1.0890735299619,0.6197121222598,129111.90532424,1963.4634123704,921.62661399505,-9.6400122574931e-08,1.1197121222598,965524.01837908,1771.9999912359,773.15001377995,1.5978499054237,963230.79719263,1701.1065237225,884.61772999609,1.6644401129453,345979.99533782,1962.7986637522,922.98880378652,1.6460277335246,339757.40972792,2012.0820834571,821.99818963711,1.6057103004417,135795.6223055,1962.7986882073,922.98875367362,1.9932518837225,0.94883661610066,1.1099238375329,0.90052118683966,347628.63043223,1439.8696005033,209687.92559045,14555.881039876,7.586528185329,1962.7986674728,922.98879616231,1.116418837848,964003.7955598,1701.105757992,884.6189339748,1.2413337684636,965535.72340105,3000.9070846139,568268.44837275,104163.49126802,4.527198776575,1771.9999949325,773.15000796782,1.5978498917921,117187.44095635,985878.30500645,2011.628637407,822.92738236267,-1.0308679700478e-319,252085093.12865
12460.140017493,-0.00029991782278813,1.2874364535648,14555.327546233,-0.0002978672454983,1033.6611361403,101626176.11077,348039.09693622,922.99411441202,341925.93645283,821.99774473631,967367.15729012,773.15014822736,965150.78373968,884.61726715838,0.0020968205301415,-34680.67480381,15500.079275761,0.0032799430333625,4075.9759262326,104159.56249619,-0.00067478973984548,0.079275760873064,252187331.13013,-5.3718401899351e-08,-0.00023998074826252,1.0326879188173e-05,0.00037242616499569,0.00012193015234427,3.5804041536086e-05,-6.423854154742e-07,-6.423854154742e-07,252022411.77019,456233.76052162,822.07048680641,152670.31705384,922.99662849213,4.2373788741465e-10,0.00037242616499569,0,-202031.68602679,139524.81960089,341556.50562767,0.00015773419388036,-5.3718401899351e-08,-0.00029991782278813,1033.6612159346,16906527.469931,1.0326879188173e-05,196,2544.290501263,-1470.4539284243,1470.4539265296,252000000,12460.140017493,150272.6861055,1962.7936682748,922.9990404205,2.0860706739777,423457.72896139,2012.0467984624,822.07049495416,0.78642935422027,135870.04675808,1962.7988416369,922.9884392687,1.9932254436324,458677.09795947,2012.0468023482,822.0704869915,0.38699199516576,407831.62187147,2012.0467729182,822.07054729877,0.43413694729893,319187.6775104,1962.7776554467,923.03185359287,0.29102796418164,340659.00015865,2012.0822287972,821.99789180901,1.0890591856027,44.251582072751,103.78539889178,25.14842986437,21.922148994709,3.3545132139385,0.40007156578631,1.2637486072437e+15,3.3553858343502e+14,3.0237374813064e+14,340960.7181933,2012.0822981598,821.99774967257,1.0890591766167,0.61971020952803,129111.54636401,1963.4634124242,921.62661388492,-5.6139621128125e-08,1.119710209528,965524.00523885,1771.9999854333,773.15002290362,1.5978357656647,963230.8196411,1701.1068073567,884.61728403035,1.6644251342224,345974.43321309,1962.7988132415,922.98849745587,1.6460060694029,339751.94548096,2012.0823000214,821.99774585774,1.6056891372083,135795.36576293,1962.7988305446,922.98846199874,1.9932256487018,0.94880141376881,1.1096815959688,0.90050178857687,347623.02503885,1439.851168169,209682.61378157,14555.327546233,7.5865246354138,1962.7988162682,922.98849125376,1.1164041438819,964003.80793459,1701.1063127916,884.61806164849,1.2413225734312,965535.70980783,3000.8807000968,568258.46072456,104159.56249619,4.5272498966335,1771.9999925279,773.15001174855,1.5978357498682,117187.11879614,985878.30500645,2011.628637407,822.92738236267,8.3936812571969e-320,252082997.78046
12485.00245614,-0.00030048540549177,1.2873915436076,14554.768426017,-0.00029006960672321,1033.6471849476,101624920.44826,348033.46001905,922.99394370799,341920.40139137,821.99744672356,967367.10191349,773.15011695924,965150.77192717,884.61707766664,0.0024490624468854,-34684.929187873,15500.078266637,0.0034495177570761,4075.4168060169,104155.30811213,-0.00066064186819111,0.078266637251866,252183380.80917,-5.408679643054e-08,-0.00023945234420194,1.0329061388888e-05,0.00037245224224135,0.00012193922126573,3.5805681842117e-05,-6.4254384081105e-07,-6.4254384081105e-07,252019786.98605,456228.29013202,822.07010673962,152670.15392319,922.99653447385,4.2263899325294e-10,0.00037245224224135,0,-202026.3469689,139524.62389371,341550.97086261,0.00015774490310785,-5.408679643054e-08,-0.00030048540549177,1033.6472343569,16909429.819002,1.0329061388888e-05,196,2547.494083074,-1470.4374964569,1470.4374971989,252000000,12485.00245614,150272.60519773,1962.7937139518,922.99894682015,2.0860425189806,423452.88495911,2012.0469858608,822.07011094097,0.78641866627806,135869.956225,1962.7988913165,922.98833746616,1.9931985475334,458671.6149811,2012.0469877914,822.07010698483,0.38698673600635,407826.97004382,2012.0469644756,822.07015476317,0.43413104751248,319183.73503778,1962.7776720686,923.03181953157,0.29102403900965,340653.49772896,2012.0823942812,821.99755270256,1.0890443837607,44.250753659603,103.78318528288,25.147883844286,21.921671754489,3.354440033113,0.40006282642161,1.2637017412222e+15,3.3546555910382e+14,3.0237374813064e+14,340955.20919961,2012.0824446745,821.99744943757,1.0890443759443,0.61970923675777,129111.35227419,1963.4634124615,921.62661380845,-2.1401155539296e-08,1.1197092367578,965523.99084536,1771.9999958379,773.15000654414,1.5978179062802,963230.85051954,1701.1069383455,884.61707807315,1.6644064163042,345968.85217966,1962.7988807896,922.98835903763,1.645983747423,339746.46928013,2012.0824459464,821.99744683119,1.605667317597,135795.27720491,1962.7988868156,922.98834668931,1.9931986307699,0.94876622754013,1.1094400924268,0.90048206330829,347617.3994317,1439.8321129368,209677.11496033,14554.768426017,7.5865142471475,1962.7988819297,922.98835670143,1.1163890070592,964003.82356767,1701.1066794507,884.61748514041,1.2413085743662,965535.69522262,3000.8473879789,568245.85038371,104155.30811213,4.5272837820308,1771.9999977778,773.15000349409,1.5978179029126,117186.94342586,985878.30500645,2011.628637407,822.92738236267,8.5562288546787e-320,252080748.64721
12509.864795439,-0.0003010381098668,1.2873478667037,14554.232875496,-0.00028223598085514,1033.6341552955,101623757.90467,348028.3225992,922.99400339944,341915.36276358,821.99731464596,967367.04281419,773.15012321912,965150.76257429,884.61714516808,0.0026484950708436,-34689.313056048,15500.07727749,0.0034410433836456,4074.881255496,104150.92424395,-0.00064725660917929,0.077277489502851,252179821.4914,-5.3222619816971e-08,-0.00023892548100998,1.0331238683511e-05,0.00037247077093414,0.00012194626536584,3.5805564578903e-05,-6.4347130543574e-07,-6.4347130543574e-07,252017379.4528,456223.30817281,822.06987413296,152670.13370086,922.99659621289,4.2161979887304e-10,0.00037247077093414,0,-202021.35858971,139524.57384446,341545.93243417,0.00015775182994475,-5.3222619816971e-08,-0.0003010381098668,1033.6341672763,16912268.040574,1.0331238683511e-05,196,2550.71767821,-1470.4190931799,1470.4190917407,252000000,12509.864795439,150272.66169187,1962.7936840314,922.99900813235,2.0860162818132,423448.48943495,2012.0471016851,822.06987359602,0.78640870952554,135870.00429911,1962.7988637902,922.98839387263,1.9931734811989,458666.62123001,2012.0471014322,822.06987411444,0.38698183565325,407822.75490166,2012.0470847112,822.06990837876,0.43412555021517,319180.18599677,1962.7776279322,923.0319099751,0.29102038018686,340648.48947432,2012.0824818525,821.99737325315,1.0890305974035,44.249890575475,103.7809630279,25.147345809715,21.92120594904,3.3543691174196,0.40005439254805,1.2636548909082e+15,3.3539274771743e+14,3.0237374813064e+14,340950.19495389,2012.082506062,821.99732364338,1.0890305895695,0.61970908583837,129111.30361838,1963.4634124274,921.62661387829,8.4491985794668e-09,1.1197090858384,965523.97797664,1771.9999840795,773.15002503228,1.597797899255,963230.88918,1701.1068831356,884.61716488114,1.6643856507464,345963.76698385,1962.7988633231,922.98839482961,1.6459629577866,339741.48562817,2012.0825085316,821.99731858283,1.6056469880368,135795.32252394,1962.7988651023,922.98839118386,1.9931745505773,0.94873105310437,1.1091992931285,0.90046312209261,347612.2725157,1439.8141073581,209671.89104844,14554.232875496,7.5865085423938,1962.7988648602,922.98839168001,1.1163749029282,964003.84270972,1701.1068373308,884.61723690122,1.2412930667909,965535.68215582,3000.8095215425,568231.50152653,104150.92424395,4.5273033191226,1771.9999928604,773.15001122581,1.5977978923722,117186.89767299,985878.30500645,2011.628637407,822.92738236267,-7.7509018519575e-320,252078640.15096
12534.72916288,-0.00030157671735897,1.2873052751475,14553.730212824,-0.0002750655867864,1033.6213476301,101622634.94264,348023.38319057,922.99412756938,341910.52334143,821.9972831628,967366.97989652,773.15011454029,965150.75172708,884.61737380411,0.0027123879175406,-34693.617867457,15500.076305971,0.0033215900112964,4074.3785928244,104146.61943254,-0.00063497452158502,0.076305971291034,252176451.7041,-5.2482935496883e-08,-0.00023840010400457,1.0333411826539e-05,0.00037248138507007,0.00012195117579052,3.5803552097502e-05,-6.4518635657805e-07,-6.4518635657805e-07,252014966.3075,456218.52136049,822.06977307071,152670.22548248,922.99676056798,4.206998614942e-10,0.00037248138507007,0,-202016.45650265,139524.63673618,341541.09323883,0.00015775472788802,-5.2482935496883e-08,-0.00030157671735897,1033.6213447229,16915050.610133,1.0333411826539e-05,196,2553.913537208,-1470.3994312963,1470.3994316986,252000000,12534.72916288,150272.82867955,1962.793604125,922.99917187503,2.0859905570937,423444.28068229,2012.047155818,822.06976266811,0.78639894312679,135870.16343083,1962.7987865532,922.98855214507,1.9931489044911,458661.82273296,2012.0471508222,822.06977290531,0.38697703091533,407818.72409778,2012.047144322,822.06978622546,0.43412015809182,319176.81318034,1962.7775303167,923.03211000668,0.29101679282169,340643.67984768,2012.0825165023,821.9973022493,1.0890170775803,44.249012476672,103.77878254831,25.146827146745,21.920756446857,3.354300411518,0.40004619701419,1.2636080527092e+15,3.3532014171889e+14,3.0237374813064e+14,340945.37926413,2012.0825274525,821.99727981041,1.0890170734481,0.61970955909504,129111.36801748,1963.4634124214,921.62661389061,2.9243850706573e-08,1.119709559095,965523.96456611,1771.999987302,773.15001996538,1.5977765505913,963230.92966032,1701.1067428865,884.61738539857,1.6643635707229,345958.87870921,1962.7988021556,922.98852017288,1.6459425857288,339736.70003381,2012.0825267304,821.99728129021,1.6056270635634,135795.48785336,1962.7987940265,922.98853683087,1.9931489099745,0.94869588776445,1.1089591730817,0.90044469851481,347607.34351547,1439.7967671224,209666.89296157,14553.730212824,7.5864958347184,1962.7988011449,922.98852224396,1.1163610879784,964003.86248101,1701.1068627199,884.61719698126,1.2412766047422,965535.6683813,3000.7694901926,568216.34327979,104146.61943254,4.5273091574312,1771.9999944555,773.1500087177,1.5977765344693,117186.95296823,985878.30500645,2011.628637407,822.92738236267,1.2060142414985e-320,252076611.18983
12559.597523409,-0.00030210273334431,1.287263729251,14553.277539292,-0.00026836479395671,1033.6100414634,101621652.06868,348019.1163934,922.99438578666,341906.34832424,821.99737397058,967366.91779573,773.15013391087,965150.74232787,884.61777717172,0.0026820545274404,-34697.763751255,15500.07535026,0.003088883574037,4073.9259192923,104142.47354875,-0.00062384494598593,0.075350259722856,252173563.40405,-5.0575166218609e-08,-0.00023787616327029,1.0335581320238e-05,0.00037248554100282,0.00012195419473821,3.5800354712212e-05,-6.4735032510598e-07,-6.4735032510598e-07,252012898.28386,456214.39205905,822.06977141406,152670.40819487,922.99702299858,4.1969272355618e-10,0.00037248554100282,0,-202012.12511831,139524.79441959,341536.91953791,0.00015775454945042,-5.0575166218609e-08,-0.00030210273334431,1033.6100099152,16917779.57251,1.0335581320238e-05,196,2557.125464175,-1470.3794110865,1470.3794099935,252000000,12559.597523409,150273.07773458,1962.7934759141,922.9994346023,2.0859679000968,423440.66271059,2012.0471584147,822.06975734684,0.7863903409563,135870.40604934,1962.79865991,922.98881165985,1.9931272574032,458657.68311308,2012.0471516676,822.06977117286,0.38697279763841,407815.26381265,2012.0471500181,822.06977455307,0.43411540885097,319173.9369506,1962.7773934123,923.03239054862,0.29101363272617,340639.53229012,2012.0824945164,821.99734730253,1.089005168682,44.248133350303,103.7766669305,25.146330800951,21.920329303424,3.3542355194653,0.40003848128216,1.2635612236078e+15,3.3524773421001e+14,3.0237374813064e+14,340941.22540747,2012.0824817145,821.99737353586,1.0890051652497,0.61971058591832,129111.52719408,1963.463412388,921.62661395896,5.1997419254151e-08,1.1197105859183,965523.95261601,1771.9999757388,773.15003814655,1.5977548061588,963230.97253418,1701.1064773534,884.61780290347,1.6643411971122,345954.65715678,1962.7986786997,922.98877315635,1.6459246394612,339732.57262012,2012.0824815042,821.99737396687,1.605609504838,135795.73210311,1962.7986698442,922.98879130279,1.9931272620279,0.94866072925476,1.1087197094731,0.90042734959765,347603.08583169,1439.7814880736,209662.4893904,14553.277539292,7.5864897263765,1962.7986791535,922.98877222646,1.1163489126416,964003.88316874,1701.1067500671,884.61737410833,1.2412599133694,965535.6562231,3000.728702892,568200.89850223,104142.47354875,4.5273046909294,1771.9999881057,773.15001870173,1.5977547825179,117187.09238823,985878.30500645,2011.628637407,822.92738236267,-4.9688182002254e-320,252074809.28158
12584.470918787,-0.00030261733026284,1.287223082856,14552.879119121,-0.00026236200971593,1033.6000469371,101620800.95765,348015.44432199,922.99467682912,341902.75826408,821.99752628212,967366.8560108,773.15009846622,965150.73219269,884.61826931247,0.0025432923254129,-34701.549134013,15500.074407936,0.0027917078207338,4073.5274991207,104138.68816599,-0.00061400385457448,0.074407935861557,252171016.02593,-4.8482160853883e-08,-0.00023735362673162,1.033774734123e-05,0.00037248342602114,0.00012195537226425,3.5795928045768e-05,-6.4999883878281e-07,-6.4999883878281e-07,252011047.29785,456210.83455262,822.06987038004,152670.66550722,922.9973470117,4.1868035068916e-10,0.00037248342602114,0,-202008.29774478,139525.02974792,341533.3274927,0.00015775130031001,-4.8482160853883e-08,-0.00030261733026284,1033.6000013316,16920460.365915,1.033774734123e-05,196,2560.335724947,-1470.3600278528,1470.3600281918,252000000,12584.470918787,150273.39363072,1962.7933173633,922.99975950136,2.0859479167747,423437.55830702,2012.0471109545,822.06985460141,0.78638275625843,135870.71635,1962.7985031134,922.98913296442,1.9931081653853,458654.11645184,2012.047103133,822.06987062915,0.3869690649716,407812.29942055,2012.0471059714,822.06986481268,0.43411122178131,319171.49175676,1962.7772238246,923.03273806427,0.29101084610489,340635.96325842,2012.0824299039,821.99747970511,1.0889946678304,44.247266695649,103.77464073384,25.145859881485,21.919923014403,3.354173622537,0.40003111401535,1.2635144027385e+15,3.3517552075801e+14,3.0237374813064e+14,340937.65391128,2012.0824072682,821.99752608971,1.0889946648307,0.61971202276588,129111.7630853,1963.463412331,921.62661407582,6.6409736172341e-08,1.1197120227659,965523.93916576,1771.9999903754,773.15001513296,1.597733708939,963231.01204298,1701.1061721779,884.6182827392,1.6643195220023,345951.02490616,1962.7985318554,922.98907406685,1.6459088296784,339729.02457389,2012.0824070169,821.99752660468,1.6055940228419,135796.0427281,1962.7985163215,922.98910589853,1.9931081668287,0.9486255769256,1.1084808876427,0.90041074819188,347599.4218639,1439.7678787217,209658.54979366,14552.879119121,7.5864820022917,1962.7985301575,922.9890775462,1.1163381903689,964003.90196602,1701.1065328528,884.6177156402,1.2412436890359,965535.64252938,3000.6891723745,568185.92945785,104138.68816599,4.5272902646071,1771.9999971517,773.1500044784,1.597733707766,117187.3006332,985878.30500645,2011.628637407,822.92738236267,-3.1496684922379e-320,252073154.42561
12609.350531229,-0.00030312238381097,1.2871832184209,14552.544165884,-0.00025719930755411,1033.5914519005,101620073.7142,348012.36991899,922.99505030126,341899.75793244,821.99776363609,967366.80067064,773.15013488969,965150.72501288,884.61885108362,0.0023361983992345,-34704.944052027,15500.073475067,0.0024335322088973,4073.1925458843,104135.29324797,-0.00060620253814118,0.07347506710676,252169006.84617,-4.5888107108637e-08,-0.00023683245914698,1.0339909524209e-05,0.00037247626039662,0.00012195497897268,3.5790712737167e-05,-6.5290677983412e-07,-6.5290677983412e-07,252009455.62449,456207.86374586,822.07004511408,152670.97878136,922.99771624043,4.177146080106e-10,0.00037247626039662,0,-202005.00320348,139525.324714,341530.32791748,0.00015774569170984,-4.5888107108637e-08,-0.00030312238381097,1033.5913943673,16923095.376393,1.0339909524209e-05,196,2563.544013208,-1470.3418214657,1470.3418206896,252000000,12609.350531229,150273.75716422,1962.7931376216,923.00012782451,2.0859307775482,423434.97830223,2012.0470283117,822.07002395149,0.78637624899013,135871.07566986,1962.798324242,922.98949950408,1.9930917892983,458651.13774383,2012.0470179763,822.07004513047,0.38696586330196,407809.84031715,2012.0470261461,822.07002838907,0.43410762905891,319169.48213354,1962.7770407242,923.03311327014,0.29100845518229,340632.98353852,2012.0823257632,821.99769310812,1.0889856612629,44.246422597745,103.77271777483,25.145417506689,21.919542494861,3.3541156506545,0.40002420623743,1.2634675886911e+15,3.3510349649258e+14,3.0237374813064e+14,340934.66950435,2012.0822927033,821.99776085385,1.0889856606152,0.61971379937412,129112.05915193,1963.4634122762,921.62661418816,7.7178457391568e-08,1.1197137993741,965523.92974112,1771.9999825047,773.15002750827,1.5977139484363,963231.05234561,1701.1057984692,884.61887033144,1.6642993078517,345947.98460805,1962.7983549736,922.98943652958,1.6458952675572,339726.06022213,2012.0822916715,821.99776296815,1.6055807486284,135796.4033847,1962.798338732,922.98946981143,1.9930917929108,0.94859042971825,1.1082426914836,0.90039526785121,347596.35431383,1439.7561962195,209655.16685311,14552.544165884,7.5864717093343,1962.7983534118,922.98943972987,1.1163289943526,964003.92106112,1701.1062487433,884.61816235329,1.2412286413387,965535.63275759,3000.6520249588,568171.86158021,104135.29324797,4.5272697217612,1771.9999921456,773.15001234968,1.5977139303776,117187.56251694,985878.30500645,2011.628637407,822.92738236267,4.9129887822454e-320,252071746.56586
12634.236554059,-0.00030361921299412,1.2871440312244,14552.272811187,-0.0002526852615547,1033.5846130955,101619511.59715,348010.02209253,922.99543749105,341897.47052972,821.99803281033,967366.75002427,773.15012357879,965150.7182638,884.61946666284,0.0020840834361024,-34707.877333499,15500.072550019,0.0020461129751084,4072.9211911865,104132.3599665,-0.00059979923321094,0.072550019124166,252167404.67503,-4.2942175873138e-08,-0.00023631264663984,1.0342067831195e-05,0.00037246478028001,0.00012195322827136,3.5784875781721e-05,-6.5603470619353e-07,-6.5603470619353e-07,252008178.89565,456205.59501307,822.07028534701,152671.32842129,922.9981120888,4.1670269271235e-10,0.00037246478028001,0,-202002.37971346,139525.66002833,341528.03974179,0.00015773810405308,-4.2942175873138e-08,-0.00030361921299412,1033.5845479369,16925686.399111,1.0342067831195e-05,196,2566.761413418,-1470.325257726,1470.325257552,252000000,12634.236554059,150274.14676701,1962.7929443523,923.00052386825,2.085917182638,423433.02165224,2012.0469113242,822.07026367987,0.78637109180727,135871.46213619,1962.7981316787,922.9898941011,1.9930787996139,458648.86268661,2012.0469008024,822.07028524102,0.38696332542545,407807.98052436,2012.046910354,822.07026566812,0.434104782032,319167.9835105,1962.7768461586,923.0335119701,0.29100655874804,340630.71107239,2012.0822020126,821.9979466955,1.0889785222209,44.245607933157,103.77090135995,25.145001027858,21.919184250574,3.3540612178433,0.40001773730404,1.2634207820574e+15,3.3503165949601e+14,3.0237374813064e+14,340932.39483421,2012.0821607293,821.9980312925,1.0889785222806,0.61971577503465,129112.3949285,1963.4634122273,921.62661428836,8.2102982026788e-08,1.1197157750346,965523.92052665,1771.9999850981,773.15002343073,1.5976959453266,963231.08837762,1701.1054087497,884.61948309803,1.664280939143,345945.6639567,1962.7981637929,922.98982829333,1.6458845263284,339723.80150097,2012.0821598286,821.99803313821,1.6055702237555,135796.79029806,1962.7981468452,922.98986302223,1.9930788017857,0.94855528807701,1.1080051146536,0.90038074464318,347594.01202214,1439.7468361419,209652.4447683,14552.272811187,7.5864651623747,1962.7981623638,922.98983122168,1.1163217092284,964003.93781264,1701.1058977173,884.61871428093,1.2412149240962,965535.6234233,3000.6182361395,568159.06627036,104132.3599665,4.5272442904097,1771.9999936156,773.15001003836,1.5976959316318,117187.86027582,985878.30500645,2011.628637407,822.92738236267,-4.599751162782e-320,252070544.68461
12659.129420985,-0.00030410974093749,1.2871053640975,14552.064610432,-0.00024908309559503,1033.579224452,101619076.58487,348008.2586734,922.9958317242,341895.75710037,821.99833332899,967366.7065233,773.15014130147,965150.71339905,884.62009484694,0.0017929127648131,-34710.312227737,15500.071629447,0.0016495657714586,4072.7129904322,104129.92507226,-0.00059535314773747,0.0716294466542,252166276.22202,-4.008876107025e-08,-0.00023579416941608,1.0344220572551e-05,0.00037244978937727,0.0001219503028516,3.5778705439957e-05,-6.5919664888152e-07,-6.5919664888152e-07,252007177.0712,456203.89421112,822.07055813904,152671.69394086,922.99850940438,4.157104145398e-10,0.00037244978937727,0,-202000.31137737,139526.01461613,341526.32599349,0.00015772900829155,-4.008876107025e-08,-0.00030410974093749,1033.5791536702,16928236.654964,1.0344220572551e-05,196,2569.926358439,-1470.3106027233,1470.3106036129,252000000,12659.129420985,150274.54369634,1962.79275047,923.00092116808,2.0859065149738,423431.567772,2012.0467785081,822.07053584402,0.78636704479012,135871.85692818,1962.7979380274,922.99029092743,1.9930686060853,458647.15685661,2012.046767645,822.07055810448,0.38696133346038,407806.60344991,2012.0467789674,822.07053490282,0.43410254788395,319166.89408856,1962.7766543733,923.03390497264,0.29100507050025,340629.00969508,2012.0820569919,821.998243869,1.0889729198711,44.244830017321,103.76920452112,25.144616039006,21.918853746879,3.3540110094319,0.40001177072617,1.2633739831778e+15,3.3496000703281e+14,3.0237374813064e+14,340930.69134404,2012.0820125696,821.99833489835,1.0889729195985,0.61971785776899,129112.74997086,1963.463412133,921.62661448156,8.5130065427961e-08,1.119717857769,965523.91354917,1771.999989933,773.15001582864,1.5976800058349,963231.1210702,1701.1050120542,884.62010683309,1.6642647184393,345943.92192181,1962.7979696971,922.99022603053,1.6458761021397,339722.11058209,2012.0820125037,821.99833503338,1.605561962092,135797.18545509,1962.7979532214,922.99025979219,1.9930686057039,0.94852015225733,1.1077681481059,0.90036731956499,347592.25294452,1439.7395121717,209650.31692799,14552.064610432,7.5864578646792,1962.7979684951,922.99022849371,1.1163159939968,964003.95265914,1701.1055186893,884.61931023697,1.2412027936399,965535.61639636,3000.5883634919,568147.75480299,104129.92507226,4.5272148877288,1771.9999968167,773.15000500519,1.5976800052214,117188.17524319,985878.30500645,2011.628637407,822.92738236267,-8.4974350428236e-320,252069588.82583
12684.028905455,-0.0003045956111184,1.2870670979689,14551.915783806,-0.00024624048025938,1033.5754406793,101618771.75063,348007.12977336,922.99621011543,341894.66579541,821.99864723158,967366.66942611,773.1501249246,965150.70919747,884.62070466189,0.0014770679343883,-34712.224052096,15500.070712176,0.0012626524370489,4072.564163806,104128.0132479,-0.00059212853247098,0.070712175787618,252165550.0735,-3.8094569237209e-08,-0.00023527702158646,1.0346366739843e-05,0.00037243184498609,0.00012194638066779,3.5772315430859e-05,-6.6236968895737e-07,-6.6236968895737e-07,252006437.86737,456202.80817111,822.07086302778,152672.06345861,922.99888873298,4.1471275188902e-10,0.00037243184498609,0,-201998.85724814,139526.37680828,341525.23405641,0.00015771869609865,-3.8094569237209e-08,-0.0003045956111184,1033.5753706958,16930748.214116,1.0346366739843e-05,194,2573.209306353,-1470.2981635265,1470.2981642,252000000,12684.028905455,150274.93516582,1962.7925654299,923.00130034855,2.085899073639,423430.65644181,2012.0466298916,822.07084038612,0.78636422467166,135872.24725473,1962.7977529502,922.99067018403,1.9930614952209,458646.06724909,2012.0466187887,822.07086313786,0.38695994546299,407805.74674116,2012.0466313438,822.07083741029,0.43410099087987,319166.24356054,1962.776471653,923.03427939968,0.29100403219536,340627.92638728,2012.0819031108,821.99855919925,1.0889690160555,44.244093444767,103.76763013335,25.14426162137,21.91854986012,3.3539648204116,0.40000628418958,1.2633271934769e+15,3.3488853828908e+14,3.0237374813064e+14,340929.60701303,2012.0818588657,821.99864986529,1.0889690157556,0.61971996247089,129113.11235753,1963.4634120573,921.62661463666,8.3680093407874e-08,1.1197199624709,965523.90761893,1771.9999893172,773.15001679692,1.5976664728939,963231.14897987,1701.1046199948,884.62072327866,1.6642510041355,345942.80800078,1962.7977867668,922.99060088779,1.6458702321079,339721.03504984,2012.0818590752,821.99864943608,1.6055562050985,135797.57606133,1962.797768317,922.99063869471,1.9930614941595,0.94848502332891,1.107531789149,0.90035496364964,347591.12711678,1439.7344021964,209648.83163094,14551.915783806,7.5864546399045,1962.7977846621,922.99060520063,1.1163120113904,964003.96548369,1701.1051145011,884.61994575297,1.2411925667657,965535.61037302,3000.5629745766,568138.14099262,104128.0132479,4.5271830573343,1771.9999983897,773.15000253197,1.5976664735378,117188.4971314,985878.30500645,2011.628637407,822.92738236267,-1.3405977234256e-319,252068873.4946
12708.934466163,-0.00030507768853313,1.2870291266653,14551.822372961,-0.00024415390952325,1033.5729387039,101618600.75484,348006.48871145,922.99658364596,341894.05229325,821.99894950087,967366.63975302,773.15011751293,965150.70637265,884.62128161932,0.0011717426176574,-34713.673741998,15500.069795809,0.00089278150881,4072.4707529615,104126.563558,-0.00059031559352364,0.069795809324637,252165135.74568,-3.4586785757455e-08,-0.00023476120570815,1.0348505095773e-05,0.00037241309604495,0.00012194198453433,3.5766122808034e-05,-6.6540102755898e-07,-6.6540102755898e-07,252005944.90658,456202.19521667,822.07116763788,152672.41930267,922.99924624564,4.1371448167723e-10,0.00037241309604495,0,-201997.89179449,139526.72820444,341524.61999893,0.00015770810734236,-3.4586785757455e-08,-0.00030507768853313,1033.5728722774,16933220.53866,1.0348505095773e-05,195,2576.319138367,-1470.2880156739,1470.2880159786,252000000,12708.934466163,150275.30546612,1962.7923909826,923.00165782264,2.0858941977239,423430.1602554,2012.0464813758,822.07114472179,0.78636237857172,135872.61719364,1962.7975780123,922.99102866339,1.9930568347666,458645.45190185,2012.0464702447,822.07116753137,0.38695903732386,407805.28728351,2012.0464822088,822.0711430148,0.43409997195843,319165.92458961,1962.7763035545,923.03462386371,0.29100335127618,340627.31802375,2012.0817551433,821.99886241132,1.088966460492,44.243398154962,103.76616302696,25.1439293059,21.91826374356,3.3539211957091,0.40000108142883,1.2632804148074e+15,3.3481725361822e+14,3.0237374813064e+14,340928.99808184,2012.0817121414,821.99895052994,1.0889664614753,0.61972198509712,129113.46383788,1963.4634119883,921.62661477799,7.7622081358359e-08,1.1197219850971,965523.90332116,1771.9999975185,773.15000390172,1.597655464896,963231.17210451,1701.1042631172,884.62128440689,1.6642398877503,345942.17668073,1962.7976045459,922.99097429126,1.6458664053856,339720.4318797,2012.0817118969,821.998951031,1.6055524408246,135797.94606903,1962.7975915366,922.99100094961,1.993056833713,0.94844990268272,1.1072960389514,0.90034331508703,347590.48801805,1439.7310095799,209647.83846103,14551.822372961,7.5864497694608,1962.7976043467,922.99097469943,1.1163094172591,964003.97592706,1701.1047429764,884.6205299114,1.2411842623906,965535.60603235,3000.5423223767,568130.32077089,104126.563558,4.5271525850038,1771.9999988854,773.15000175256,1.5976554679942,117188.80969279,985878.30500645,2011.628637407,822.92738236267,3.373480229804e-320,252068303.66212
12733.847280006,-0.00030555806097045,1.2869912877023,14551.775712237,-0.00024315807463303,1033.5717114352,101618512.05967,348006.32207273,922.99690469456,341893.90271916,821.99924344947,967366.61707141,773.15011430371,965150.70455776,884.62179568977,0.00087322798765399,-34714.667618887,15500.068879365,0.00056283249455191,4072.4240922366,104125.56968111,-0.00058944579765115,0.068879364756782,252165059.33887,-3.2508849352807e-08,-0.00023424668705783,1.0350633656706e-05,0.00037239278202871,0.00012193699920637,3.5760072311273e-05,-6.6824802413303e-07,-6.6824802413303e-07,252005683.30788,456202.04188262,822.071461422,152672.747694,922.9995588634,4.1271743395396e-10,0.00037239278202871,0,-201997.41516952,139527.05495072,341524.47012024,0.00015769707151764,-3.2508849352807e-08,-0.00030555806097045,1033.5716470127,16935656.920707,1.0350633656706e-05,195,2579.39280355,-1470.2801349118,1470.2801351169,252000000,12733.847280006,150275.64082775,1962.7922383872,923.00197051808,2.0858918761295,423430.06591824,2012.0463378512,822.07143882943,0.78636150081825,135872.9528831,1962.7974248483,922.99134252401,1.9930546151439,458645.29733924,2012.0463268717,822.07146132851,0.38695860541936,407805.21185047,2012.0463382926,822.0714379251,0.43409948745959,319165.92407303,1962.7761565312,923.03492514101,0.29100302675687,340627.17089471,2012.0816111057,821.99915757019,1.0889652452286,44.24274714441,103.76481202645,25.143627875502,21.918005870558,3.3538818185941,0.39999636492989,1.2632336460264e+15,3.3474614822155e+14,3.0237374813064e+14,340928.85071498,2012.0815683363,821.99924521247,1.0889652467498,0.6197238681015,129113.7906022,1963.4634119181,921.62661492192,7.3604443131443e-08,1.1197238681015,965523.90042539,1771.999998168,773.15000288051,1.5976469011218,963231.19057518,1701.1039367208,884.62179760878,1.6642312784399,345942.01475817,1962.7974487722,922.99129349958,1.645864584868,339720.28730347,2012.081568271,821.9992453464,1.6055506502942,135798.28182553,1962.7974368826,922.9913178636,1.9930546140183,0.94841478946061,1.1070608816433,0.90033265206401,347590.3223376,1439.729333299,209647.34099184,14551.775712237,7.5864477081311,1962.7974484272,922.99129420662,1.1163081833413,964003.9840831,1701.1043802217,884.62110028033,1.2411778462198,965535.60311525,3000.526231362,568124.22720607,104125.56968111,4.5271229699926,1771.9999992839,773.15000112594,1.5976469031492,117189.10022602,985878.30500645,2011.628637407,822.92738236267,-2.6472037304174e-320,252067955.27222
12758.764953034,-0.0003060377495504,1.2869535930063,14551.76964649,-0.00024222104391019,1033.5714920613,101618529.3779,348006.52805064,922.99719877317,341894.1171815,821.99950885862,967366.60108754,773.15011225757,965150.70374952,884.62225403658,0.00059817790247507,-34715.25856984,15500.067960786,0.00027091779213606,4072.4180264897,104124.97873016,-0.00058971910412312,0.06796078629439,252165225.69038,-3.1744674886046e-08,-0.00023373350628925,1.0352751617999e-05,0.00037237175663299,0.00012193171782659,3.5754224344756e-05,-6.7093925757272e-07,-6.7093925757272e-07,252005609.72108,456202.24843447,822.07174454248,152673.0518245,922.99983785196,4.121026194856e-10,0.00037237175663299,0,-201997.32428806,139527.35958979,341524.68387785,0.00015768594217135,-3.1744674886046e-08,-0.0003060377495504,1033.5714322313,16938055.380136,1.0352751617999e-05,195,2582.349506717,-1470.2743797163,1470.2743798526,252000000,12758.764953034,150275.94602631,1962.7921021762,923.00224963885,2.0858915705527,423430.28572703,2012.0461977492,822.07172592378,0.78636138854898,135873.2589213,1962.7972880921,922.99162276204,1.9930543220753,458645.50358789,2012.0461886579,822.0717445534,0.38695854991544,407805.43643017,2012.0461962263,822.07172904443,0.43409942594161,319166.1716084,1962.7760264565,923.03519168752,0.29100298368198,340627.38508544,2012.0814756431,821.99943515749,1.0889650884308,44.242139183067,103.76356388181,25.14334820821,21.917766773541,3.3538457961078,0.39999212204242,1.2631868923776e+15,3.3467522771733e+14,3.0237374813064e+14,340929.06551171,2012.081435819,821.99951676442,1.0889650895694,0.61972561652213,129114.09503803,1963.4634118524,921.6266150566,6.8188895532168e-08,1.1197256165221,965523.89903063,1771.9999978032,773.15000345416,1.5976406547654,963231.2046595,1701.1036434384,884.62225874469,1.6642250579633,345942.22146229,1962.7973057275,922.99158662389,1.6458643568036,339720.5025476,2012.0814371931,821.99951394853,1.6055504177851,135798.587701,1962.7972981406,922.99160217084,1.993054322988,0.94837968759946,1.106826335805,0.90032301437632,347590.52846593,1439.7290254812,209647.23943918,14551.76964649,7.5864461471807,1962.7973075353,922.99158291946,1.1163080290714,964003.99017184,1701.1040446382,884.62162792733,1.2411732289819,965535.60171356,3000.5145299852,568119.79775867,104124.97873016,4.5270956234251,1772.0000001485,773.14999976653,1.5976406414068,117189.37101804,985878.30500645,2011.628637407,822.92738236267,-1.0933672742467e-320,252067836.7379
12783.685967624,-0.0003065166256044,1.2869159157292,14551.799368677,-0.00024190506943571,1033.5721577509,101618604.72762,348007.05203719,922.99743517744,341894.64202848,821.99975299378,967366.59115547,773.15011252325,965150.70370771,884.62264476473,0.00033952075784782,-34715.468254625,15500.067039343,1.4438314451581e-05,4072.4477486772,104124.76904537,-0.00059081789948429,0.067039343172527,252165617.1513,-2.8768110002801e-08,-0.00023322168716956,1.0354857737465e-05,0.00037235240996779,0.00012192661683734,3.5749010167822e-05,-6.7335004645392e-07,-6.7335004645392e-07,252005653.23303,456202.76281438,822.07201506563,152673.32656674,923.00007083949,4.1066818345496e-10,0.00037235240996779,0,-201997.57156841,139527.6367318,341525.20830021,0.00015767562700516,-2.8768110002801e-08,-0.0003065166256044,1033.5721119676,16940416.590689,1.0354857737465e-05,195,2585.278965985,-1470.270635661,1470.2706351522,252000000,12783.685967624,150276.21666796,1962.7919885175,923.00248254602,2.0858930149407,423430.773226,2012.0460670618,822.07199372589,0.78636194550247,135873.53085297,1962.7971732458,922.99185810278,1.9930556998258,458646.01847947,2012.0460566603,822.0720150403,0.38695882458645,407805.91626255,2012.0460656497,822.07199661954,0.43409973313294,319166.62831661,1962.7759236811,923.03540229275,0.29100318398839,340627.90787733,2012.0813523093,821.99968789086,1.0889658599137,44.241569891729,103.76239599044,25.143081486289,21.917535633895,3.3538104310017,0.39998789410938,1.2631401572835e+15,3.3460449539012e+14,3.0237374813064e+14,340929.58902284,2012.0813200003,821.99975409783,1.0889658627011,0.61972717292069,129114.37196964,1963.4634117888,921.62661518691,5.3668325483208e-08,1.1197271729207,965523.89835069,1771.9999965182,773.15000547449,1.5976365707044,963231.21396844,1701.1033951789,884.62264908983,1.6642210319285,345942.74255381,1962.7971907587,922.99182221584,1.6458655435992,339721.02439584,2012.0813197879,821.99975453296,1.6055515600066,135798.85948157,1962.7971817636,922.99184064846,1.9930556991495,0.94834459966896,1.1065924122993,0.90031357672502,347591.05187892,1439.7299289259,209647.4876076,14551.799368677,7.5864451126175,1962.7971897219,922.99182434046,1.116308835492,964003.99409344,1701.1037387304,884.62210891452,1.2411702122559,965535.60103231,3000.5068961187,568116.90718922,104124.76904537,4.527070176183,1771.9999992337,773.15000120481,1.597636572343,117189.61800695,985878.30500645,2011.628637407,822.92738236267,-2.1136128329089e-320,252067733.19653
12808.615694331,-0.00030699684484089,1.2868781653565,14551.850469698,-0.00024228524322276,1033.573383047,101618719.5643,348007.73901172,922.99760689954,341895.3242549,821.99994244143,967366.58639657,773.1500989204,965150.70413462,884.62293199975,0.00012912156353195,-34715.404014942,15500.066114362,-0.0001739854067182,4072.4988496984,104124.83328506,-0.00059242814711162,0.066114362035517,252166097.6634,-2.6491870671773e-08,-0.00023271111239932,1.0356950326911e-05,0.00037233389081703,0.00012192174885854,3.5744320991061e-05,-6.7544562400544e-07,-6.7544562400544e-07,252005810.70922,456203.43401364,822.07223033921,152673.54244626,923.00023513282,4.0971007956881e-10,0.00037233389081703,0,-201998.03404554,139527.85603991,341525.89008545,0.0001576660698496,-2.6491870671773e-08,-0.00030699684484089,1033.5733466345,16942743.229898,1.0356950326911e-05,195,2588.346262703,-1470.2686599817,1470.2686602468,252000000,12808.615694331,150276.4251889,1962.7919083129,923.00264689974,2.0858955621503,423431.39159195,2012.0459614832,822.0722100755,0.78636291844878,135873.7407697,1962.7970920797,922.99202442678,1.9930581322462,458646.69072438,2012.0459515855,822.07223035757,0.38695930364349,407806.51885233,2012.0459585308,822.07221612545,0.43410027057522,319167.17796933,1962.7758510991,923.03555102649,0.29100353865028,340628.58676639,2012.0812587952,821.99987951797,1.0889672048869,44.241035984652,103.7613009322,25.142833734225,21.917324339521,3.3537783831399,0.39998407777874,1.2630934311982e+15,3.3453393502939e+14,3.0237374813064e+14,340930.26890428,2012.0812305983,821.99993729848,1.0889672080639,0.61972840157091,129114.59099842,1963.4634117403,921.62661528619,4.4370701378981e-08,1.1197284015709,965523.89855289,1772.0000027124,773.14999573515,1.5976344412205,963231.219387,1701.1032191206,884.62292591104,1.6642189844423,345943.42449129,1962.7971068939,922.99199406995,1.6458675749146,339721.70134095,2012.0812290507,821.99994046987,1.6055535448913,135799.06913502,1962.797099351,922.99200952668,1.9930581324248,0.94830951850205,1.1063590575152,0.90030511202661,347591.73784548,1439.7316187527,209647.96999908,14551.850469698,7.5864453012483,1962.7971058106,922.9919962898,1.1163102147586,964003.99624517,1701.1034907572,884.62249880951,1.2411686916543,965535.60127526,3000.5028705677,568115.38220295,104124.83328506,4.5270491891868,1772.0000005134,773.14999919273,1.5976344400348,117189.81339162,985878.30500645,2011.628637407,822.92738236267,4.4362154340086e-320,252067849.18172
12833.549241259,-0.00030747820436689,1.2868403409498,14551.918614258,-0.00024269893517196,1033.5749891521,101618869.27472,348008.54341338,922.99774735167,341896.11992895,822.00009924172,967366.58584134,773.15010956116,965150.70501634,884.62315374402,-4.3151024442523e-05,-34715.123006292,15500.065185263,-0.00032068479254121,4072.5669942576,104125.11429371,-0.00059455744561127,0.065185263122089,252166694.31527,-2.5386123463729e-08,-0.00023220187444147,1.0359028597549e-05,0.00037231605773648,0.00012191689601854,3.5740024233623e-05,-6.7731390129702e-07,-6.7731390129702e-07,252006055.45852,456204.21810726,822.0724165328,152673.72525787,923.00036675546,4.0874260478637e-10,0.00037231605773648,0,-201998.64245326,139528.04305316,341526.68550641,0.00015765692025216,-2.5386123463729e-08,-0.00030747820436689,1033.5749588446,16945033.048766,1.0359028597549e-05,195,2591.381728236,-1470.2681162631,1470.2681162504,252000000,12833.549241259,150276.59844391,1962.7918440612,923.00277856303,2.0858988639849,423432.10525591,2012.0458695417,822.07239848004,0.7863641759238,135873.91557103,1962.7970269576,922.99215787382,1.9930612857127,458647.47621404,2012.0458606761,822.07241664734,0.38695992248404,407807.21123462,2012.0458656067,822.07240654369,0.43410096488049,319167.7969299,1962.7757929969,923.0356700884,0.29100399848823,340629.37842146,2012.0811755769,822.0000500474,1.0889689438537,44.240536897938,103.76027974561,25.142601222589,21.917123322626,3.353747798456,0.39998044756989,1.2630467239439e+15,3.3446355941332e+14,3.0237374813064e+14,340931.06154242,2012.0811526587,822.00009701086,1.0889689470567,0.61972945690012,129114.77773202,1963.4634116964,921.6266153762,3.8112125483611e-08,1.1197294569001,965523.89936557,1771.9999997115,773.15000045359,1.59763384215,963231.22154017,1701.1030755971,884.62315157682,1.6642184920547,345944.22236979,1962.7970382897,922.99213465226,1.6458702029442,339722.49015792,2012.081151692,822.0000989919,1.6055561088073,135799.24372519,1962.7970318506,922.9921478471,1.9930612861599,0.94827445147316,1.1061263137122,0.90029696954054,347592.54092915,1439.7337836263,209648.58583909,14551.918614258,7.5864441728179,1962.7970370767,922.99213713782,1.1163119970988,964003.99693741,1701.1032867152,884.62281963021,1.2411683310746,965535.6020883,3000.5018073161,568114.98122046,104125.11429371,4.5270320841227,1771.9999998875,773.15000017691,1.5976338427664,117189.9798164,985878.30500645,2011.628637407,822.92738236267,-7.9060384647516e-320,252068012.49606
