time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
12858.485786303,-0.00030796084362305,1.2868024025211,14551.998346561,-0.00024332834213919,1033.5769850428,101619053.68137,348009.46670056,922.99784332817,341897.03058284,822.00022336151,967366.58928347,773.15011341922,965150.70669789,884.62331751397,-0.00017672573869731,-34714.682347676,15500.064252748,-0.00042623977685707,4072.6467265609,104125.55495232,-0.00059670222161583,0.064252748286337,252167332.5603,-2.4160068512805e-08,-0.00023169398453514,1.036109203709e-05,0.00037229985970881,0.00012191242223199,3.5736244213479e-05,-6.7895010169232e-07,-6.7895010169232e-07,252006369.44776,456205.11653232,822.07256840535,152673.87353906,923.00045670848,4.0767458863879e-10,0.00037229985970881,0,-201999.39961685,139528.19624663,341527.59586349,0.00015764866644547,-2.4160068512805e-08,-0.00030796084362305,1033.5769608319,16947286.396494,1.036109203709e-05,196,2594.415664631,-1470.2687635404,1470.2687631584,252000000,12858.485786303,150276.73492492,1962.7918002542,923.00286833163,2.0859029237761,423432.91521722,2012.0457944396,822.07255237781,0.78636572432771,135874.05367216,1962.7969823119,922.99224936081,1.9930651636083,458648.3764093,2012.045786667,822.07256830529,0.38696068402159,407807.99429301,2012.0457888117,822.07256391046,0.43410181986411,319168.48586722,1962.7757569882,923.03574387665,0.29100456432458,340630.28413328,2012.081110111,822.00018419875,1.0889710845128,44.24006652387,103.75930878156,25.142376785504,21.916929234252,3.353718168325,0.3999769125317,1.2630000373057e+15,3.3439337009514e+14,3.0237374813064e+14,340931.96845531,2012.0810908052,822.00022375982,1.0889710868741,0.61973031224888,129114.93061993,1963.4634116677,921.62661543505,2.9747339203965e-08,1.1197303122489,965523.9011961,1771.9999988784,773.15000176345,1.5976345438042,963231.22139063,1701.102969836,884.62331786795,1.6642193153077,345945.1375891,1962.7969892112,922.99223522286,1.6458734303316,339723.3923685,2012.0810905835,822.00022421412,1.6055592627969,135799.38138392,1962.7969857335,922.9922423493,1.9930651619055,0.94823939992248,1.1058941860272,0.90028901418527,347593.46258717,1439.7364588866,209649.34871087,14551.998346561,7.5864450909115,1962.7969885552,922.99223656716,1.1163141865886,964003.996491,1701.1031260048,884.62307231957,1.2411689455572,965535.6039581,3000.5031051526,568115.47210186,104125.55495232,4.5270188266581,1771.9999994488,773.15000086663,1.5976345448209,117190.11624747,985878.30500645,2011.628637407,822.92738236267,8.5473356730536e-321,252068188.21063
12883.424978888,-0.00030844506421033,1.2867643360888,14552.082497027,-0.00024410754480032,1033.5790921069,101619242.12903,348010.3992217,922.99790237553,341897.94879629,822.00031055078,967366.59476066,773.15009965499,965150.70802503,884.62341577201,-0.00028048057765773,-34714.113391178,15500.063316594,-0.00048790748223837,4072.7308770269,104126.12390882,-0.00059888424307534,0.06331659424889,252167939.23011,-2.3411155849855e-08,-0.00023118744374271,1.0363139996001e-05,0.00037228511735465,0.00012190830642345,3.5732908334582e-05,-6.8037531148548e-07,-6.8037531148548e-07,252006680.57229,456206.02328832,822.07269111001,152673.98640295,923.00050231321,4.066329603679e-10,0.00037228511735465,0,-202000.19977107,139528.31413182,341528.51390289,0.00015764121475803,-2.3411155849855e-08,-0.00030844506421033,1033.5790758412,16949503.344629,1.0363139996001e-05,196,2597.475200693,-1470.2703211853,1470.2703214274,252000000,12883.424978888,150276.83535208,1962.791777958,923.00291402052,2.0859071919607,423433.72815611,2012.0457333009,822.07267766199,0.78636735112673,135874.15565516,1962.7969592428,922.99229663351,1.9930692409291,458649.28504172,2012.0457267248,822.07269113774,0.38696148446748,407808.77860369,2012.0457260631,822.07269249367,0.43410271817182,319169.16947242,1962.7757394893,923.03577973497,0.29100515919893,340631.19727171,2012.0810614101,822.00028399579,1.0889733336755,44.239621225635,103.75838057115,25.142160853694,21.916742048617,3.3536895354106,0.39997349667764,1.2629533722641e+15,3.3432336722167e+14,3.0237374813064e+14,340932.88271575,2012.0810476599,822.00031217238,1.0889733355703,0.61973096306489,129115.04820855,1963.4634116436,921.62661548445,2.2634932101819e-08,1.1197309630649,965523.90277051,1772.0000038772,773.1499939037,1.5976362409221,963231.21858878,1701.1029113516,884.62340982457,1.6642211390159,345946.06164659,1962.7969612311,922.99229255918,1.6458768195248,339724.301664,2012.081047847,822.00031178888,1.6055625779738,135799.48307311,1962.7969606351,922.99229378063,1.993069239493,0.9482043645862,1.1056626749456,0.90028128447632,347594.39340232,1439.7393291426,209650.17431106,14552.082497027,7.5864467171309,1962.7969617088,922.9922915804,1.1163164851796,964003.99487851,1701.1030187334,884.62324098527,1.2411703114933,965535.60560969,3000.506277656,568116.67305549,104126.12390882,4.5270084687388,1772.0000014761,773.1499976791,1.5976362417912,117190.22131216,985878.30500645,2011.628637407,822.92738236267,2.2899942684742e-320,252068386.45576
12908.365795926,-0.00030893088091527,1.2867261486679,14552.166533006,-0.00024489352291141,1033.5811916784,101619414.59474,348011.29982627,922.99792732741,341898.83430273,822.0003732239,967366.60232773,773.15012310792,965150.70961485,884.62345912154,-0.00035029696255151,-34713.478485546,15500.062376702,-0.00051532423435674,4072.8149130059,104126.75881445,-0.00060114949000478,0.06237670211309,252168606.03057,-2.2775932997183e-08,-0.00023068226846938,1.036517223455e-05,0.00037227212601666,0.00012190463772448,3.573003239095e-05,-6.8159491499591e-07,-6.8159491499591e-07,252006992.23568,456206.89815091,822.07278127354,152674.06908391,923.00051741523,4.0563442733869e-10,0.00037227212601666,0,-202000.99753957,139528.40169944,341529.39923901,0.00015763467011543,-2.2775932997183e-08,-0.00030893088091527,1033.5811802478,16951683.537973,1.036517223455e-05,196,2600.495053855,-1470.2725579164,1470.2725580099,252000000,12908.365795926,150276.90567355,1962.7917705759,923.00292914767,2.0859114266938,423434.5091384,2012.0456887022,822.07276905294,0.78636896619464,135874.22740851,1962.7969511219,922.99231327473,1.9930732863474,458650.16178197,2012.0456826749,822.07278140381,0.38696227903566,407809.53086703,2012.0456804828,822.07278589595,0.4341036097807,319169.82047367,1962.7757382794,923.03578221441,0.29100574941637,340632.07773737,2012.0810266523,822.00035522074,1.0889755667665,44.239195988843,103.75748062718,25.141948686651,21.916557738917,3.3536613708211,0.39997013873385,1.2629067308641e+15,3.3425355306007e+14,3.0237374813064e+14,340933.76428361,2012.0810160766,822.00037689229,1.0889755684444,0.61973144375649,129115.13550053,1963.4634116264,921.62661551969,1.6409575311224e-08,1.1197314437565,965523.9047339,1771.9999944664,773.15000870057,1.5976386683152,963231.21434677,1701.1028773155,884.62346334048,1.6642236862198,345946.95382514,1962.7969507126,922.99231411352,1.6458801818805,339725.17829386,2012.0810167215,822.00037557075,1.6055658697531,135799.55455043,1962.7969514488,922.99231260492,1.993073284112,0.94816934699962,1.1054317879654,0.90027374392796,347595.29230412,1439.7421919002,209650.99947156,14552.166533006,7.5864482637815,1962.7969508611,922.99231380918,1.1163187656057,964003.9926461,1701.1029317141,884.62337780798,1.2411722180955,965535.6076018,3000.5108529367,568118.40615576,104126.75881445,4.5270015502774,1771.999997807,773.15000344805,1.5976386679356,117190.29935528,985878.30500645,2011.628637407,822.92738236267,-2.0948383383669e-320,252068597.34758
12933.307956503,-0.00030941803645886,1.2866878658679,14552.246302972,-0.00024548012004165,1033.5832358093,101619602.55341,348012.1489171,922.99792150183,341899.66793866,822.00038821413,967366.61113127,773.15009788132,965150.71138456,884.62345282953,-0.00038640544869395,-34712.823871413,15500.061433269,-0.00051208462593877,4072.8946829722,104127.41342859,-0.00060337091608899,0.061433269294833,252169113.74924,-2.2280508509454e-08,-0.00023017845888961,1.0367188660927e-05,0.00037226072403465,0.00012190141194424,3.5727541487775e-05,-6.8265128762396e-07,-6.8265128762396e-07,252007291.71823,456207.72264816,822.07284170392,152674.1220799,923.00050381538,4.0461306639756e-10,0.00037226072403465,0,-202001.77352733,139528.45936897,341530.2328963,0.00015762895343201,-2.2280508509454e-08,-0.00030941803645886,1033.5832350359,16953826.958066,1.0367188660927e-05,196,2603.537033508,-1470.2752407315,1470.2752399169,252000000,12933.307956503,150276.94665921,1962.7917771704,923.00291563453,2.0859155333526,423435.24194005,2012.0456588279,822.0728302708,0.78637053238254,135874.26971205,1962.7969570747,922.99230107653,1.9930772095307,458650.98812995,2012.0456533107,822.07284157646,0.38696305011378,407810.23552907,2012.0456493155,822.0728497634,0.43410447455167,319170.42605732,1962.7757495693,923.03575907926,0.291006321818,340632.90666183,2012.0810135553,822.00038205874,1.088977731876,44.238786517784,103.75659938131,25.1417389817,21.916375531735,3.3536335988423,0.3999668357949,1.2628601137323e+15,3.3418392763446e+14,3.0237374813064e+14,340934.59408482,2012.0810106881,822.00038793423,1.0889777338168,0.61973173681608,129115.19292124,1963.4634116075,921.62661555834,7.2366295086133e-09,1.1197317368161,965523.90683536,1772.0000062021,773.1499902482,1.5976415944483,963231.20913901,1701.102889877,884.62344358969,1.6642267363152,345947.79471817,1962.7969536666,922.99230806035,1.6458834480556,339726.00327938,2012.0810104149,822.00038849402,1.6055690633654,135799.59669689,1962.7969563957,922.99230246786,1.9930772091509,0.94813434763322,1.1052015251663,0.9002662791961,347596.13973175,1439.7449472333,209651.79076507,14552.246302972,7.5864503673738,1962.7969547716,922.99230579588,1.116320981047,964003.99004595,1701.1029075348,884.62341582579,1.2411745017161,965535.60977298,3000.5163360133,568120.48224318,104127.41342859,4.5269979195656,1772.0000011617,773.14999817339,1.5976415921867,117190.35113444,985878.30500645,2011.628637407,822.92738236267,1.0246921494747e-320,252068791.2665
12958.251444373,-0.00030990668019065,1.2866494467532,14552.317680837,-0.00024631247837054,1033.5849934205,101619742.50901,348012.85934875,922.99788462131,341900.36459239,822.00039174787,967366.61987165,773.15010128037,965150.71252389,884.62340688415,-0.0003927318634851,-34712.20395731,15500.060487958,-0.00047996832427089,4072.9660608367,104128.03334269,-0.00060507948055352,0.060487958481246,252169602.95137,-2.2182847387317e-08,-0.00022967601043046,1.0369188400852e-05,0.00037225080633349,0.00012189858382399,3.572543836577e-05,-6.8350915037845e-07,-6.8350915037845e-07,252007554.24606,456208.41190092,822.07286256548,152674.14660503,923.00046002498,4.0362343638083e-10,0.00037225080633349,0,-202002.44169811,139528.48777158,341530.92946968,0.00015762402218976,-2.2182847387317e-08,-0.00030990668019065,1033.5849953869,16955935.040466,1.0369188400852e-05,196,2606.576036935,-1470.2780973512,1470.2780990538,252000000,12958.251444373,150276.96086122,1962.7917985577,923.00287180801,2.0859190545524,423435.85195405,2012.0456485783,822.07285127403,0.78637187344907,135874.28492008,1962.7969778325,922.99225853993,1.9930805733835,458651.67897668,2012.0456430536,822.07286259504,0.3869637100958,407810.82115197,2012.0456380745,822.07287279814,0.43410521496039,319170.92617588,1962.7757752831,923.03570638707,0.29100681255547,340633.59917495,2012.0810094017,822.00039057027,1.088979585281,44.238390692823,103.75573755873,25.141534552021,21.916198205552,3.353606479218,0.39996359913363,1.2628135210169e+15,3.3411449031285e+14,3.0237374813064e+14,340935.28746297,2012.0810091454,822.00039109546,1.0889795872905,0.61973188822796,129115.22112622,1963.4634116022,921.62661556925,4.0301825277606e-09,1.119731888228,965523.90841458,1772.0000073126,773.14998850221,1.5976447030345,963231.20288559,1701.1029223941,884.62339246208,1.6642299396384,345948.49814011,1962.7969711814,922.99227216933,1.6458862365382,339726.69253555,2012.0810089641,822.00039146707,1.605571796417,135799.61177679,1962.796976146,922.9922619959,1.9930805740566,0.94809936659829,1.1049718844583,0.90025896685613,347596.8487469,1439.7473532041,209652.48787041,14552.317680837,7.5864512328413,1962.7969726769,922.99226910475,1.1163228720399,964003.98712786,1701.1029123464,884.6234082604,1.2411768971769,965535.61136113,3000.5221523008,568122.68410361,104128.03334269,4.5269973245301,1772.0000026271,773.1499958694,1.5976447016386,117190.37642929,985878.30500645,2011.628637407,822.92738236267,1.3339772437714e-321,252068989.64664
12983.194850829,-0.00031039612489132,1.2866109716079,14552.378130032,-0.00024670978698571,1033.5865523353,101619871.22658,348013.4794985,922.99782812193,341900.97191326,822.00036810611,967366.62954503,773.1501014293,965150.71437883,884.62333120555,-0.00038745689039388,-34711.602864703,15500.059539558,-0.00042784381582806,4073.0265100318,104128.6344353,-0.00060689567211526,0.059539558075682,252170008.41137,-2.2107054028749e-08,-0.00022917494794888,1.0371172363839e-05,0.00037224236987222,0.00012189618330463,3.5723561101791e-05,-6.8432085630484e-07,-6.8432085630484e-07,252007745.46666,456209.01330526,822.07287899941,152674.15927372,923.00040333951,4.0260579919607e-10,0.00037224236987222,0,-202003.03311981,139528.50382594,341531.53694575,0.00015761974440642,-2.2107054028749e-08,-0.00031039612489132,1033.5865624486,16958006.618471,1.0371172363839e-05,196,2609.642131203,-1470.2810116112,1470.281011676,252000000,12983.194850829,150276.96440792,1962.7918262697,923.00281502115,2.0859221660249,423436.3830692,2012.0456399178,822.07286902087,0.78637306294241,135874.28929519,1962.7970051278,922.9922026069,1.9930835461536,458652.2817963,2012.0456350161,822.07287906547,0.38696429536266,407811.33064124,2012.0456288106,822.07289178164,0.43410587171249,319171.36012308,1962.7758054802,923.03564450778,0.29100724642249,340634.20304863,2012.0810142073,822.00038072272,1.0889812283609,44.238003972002,103.7548803618,25.141327186487,21.916016691658,3.3535786715207,0.39996028325283,1.2627669553049e+15,3.3404524453043e+14,3.0237374813064e+14,340935.89187964,2012.0810208957,822.00036701706,1.0889812298122,0.61973195545764,129115.23704319,1963.4634115975,921.62661557895,-1.6267292513235e-09,1.1197319554576,965523.91075599,1772.0000088798,773.14998603809,1.5976478627501,963231.19720346,1701.1029690978,884.62331902857,1.6642331806712,345949.11207336,1962.7969989956,922.99221517291,1.6458887074054,339727.29329836,2012.0810206191,822.00036758375,1.6055742177615,135799.61589373,1962.7970016817,922.99220966857,1.9930835565315,0.94806440583694,1.1047428772021,0.9002515191273,347597.46763463,1439.7494463674,209653.08997971,14552.378130032,7.5864528976613,1962.7969997304,922.99221366712,1.1163245481156,964003.984359,1701.1029254787,884.62338761214,1.2411793177157,965535.61375987,3000.5280958623,568124.93497097,104128.6344353,4.5269980872433,1772.0000028399,773.14999553475,1.5976478636414,117190.39104993,985878.30500645,2011.628637407,822.92738236267,1.0592767446836e-320,252069116.16401
13008.139051394,-0.00031088630134536,1.286572427903,14552.42677159,-0.00024715055462973,1033.5878033101,101619967.19901,348013.95651396,922.99775787942,341901.43796825,822.0003265317,967366.63793444,773.15009745392,965150.71554994,884.62322998963,-0.00035037818406636,-34711.105003838,15500.058590121,-0.00036222937671937,4073.0751515903,104129.13229616,-0.0006081427321119,0.058590120927843,252170336.6785,-2.1743843038927e-08,-0.00022867524939795,1.0373140371926e-05,0.00037223541630596,0.0001218942113603,3.5722015729558e-05,-6.849768674665e-07,-6.849768674665e-07,252007919.42905,456209.47520797,822.07285610855,152674.14871382,923.00033101769,4.0159996558214e-10,0.00037223541630596,0,-202003.50704518,139528.49586171,341532.00290689,0.00015761622708986,-2.1743843038927e-08,-0.00031088630134536,1033.5878145212,16960042.384938,1.0373140371926e-05,196,2612.692188252,-1470.2837477019,1470.2837476492,252000000,13008.139051394,150276.9465539,1962.7918615614,923.00274270209,2.0859246468398,423436.78812398,2012.0456506902,822.07284694636,0.78637401057701,135874.27199332,1962.7970399511,922.99213124775,1.9930859162439,458652.74484933,2012.0456462231,822.07285610025,0.38696476158126,407811.71812384,2012.0456384366,822.07287205615,0.43410639498211,319171.68702564,1962.7758438977,923.03556578335,0.29100759224777,340634.66613271,2012.0810338704,822.00034042955,1.0889825363514,44.237623173366,103.75402305357,25.141119828309,21.915836355592,3.3535511113674,0.399956996552,1.2627204148753e+15,3.3397618724036e+14,3.0237374813064e+14,340936.35560502,2012.0810412578,822.00032529145,1.0889825375077,0.61973189471587,129115.22891779,1963.4634116032,921.62661556729,-4.4473740874653e-09,1.1197318947159,965523.91229523,1772.000009598,773.14998490879,1.5976508314686,963231.1913176,1701.1030330662,884.62321844931,1.6642362106046,345949.58412247,1962.7970332494,922.99214498071,1.6458906726949,339727.75410564,2012.0810410091,822.0003258011,1.6055761456773,135799.59839812,1962.7970363105,922.99213870791,1.993085936479,0.94802946405731,1.1045144933213,0.90024413869919,347597.94365113,1439.7511309714,209653.57681201,14552.42677159,7.586454215186,1962.7970336208,922.99214421976,1.1163258811154,964003.9815653,1701.10296308,884.6233284906,1.241181581186,965535.61533699,3000.5336730603,568127.04698376,104129.13229616,4.5270016853788,1772.0000035975,773.14999434358,1.5976508328848,117190.38409416,985878.30500645,2011.628637407,822.92738236267,-2.228236062744e-321,252069224.44621
13033.083660819,-0.00031137695233046,1.286533844951,14552.460756803,-0.00024741794031965,1033.5886979145,101620022.54772,348014.28239013,922.99767462304,341901.75552655,822.00027649817,967366.64496678,773.15009739014,965150.71623105,884.62311416957,-0.00029796652688674,-34710.708415031,15500.057640103,-0.00028091109265915,4073.1091368029,104129.52888497,-0.00060887588441287,0.057640102930664,252170538.25089,-2.1753754873084e-08,-0.00022817691783331,1.0375092354684e-05,0.00037222943873181,0.00012189254014898,3.5720623369784e-05,-6.8557819636862e-07,-6.8557819636862e-07,252008016.92859,456209.79098864,822.07282037933,152674.12699009,923.0002474352,4.0059548064317e-10,0.00037222943873181,0,-202003.84486961,139528.47591184,341532.32078145,0.00015761316351877,-2.1753754873084e-08,-0.00031137695233046,1033.5887085811,16962043.53307,1.0375092354684e-05,196,2615.71634081,-1470.286160996,1470.2861623961,252000000,13033.083660819,150276.91963423,1962.7919023222,923.00265917582,2.085926407934,423437.06303801,2012.0456676416,822.07281220984,0.78637468475259,135874.24538535,1962.7970805081,922.99204813921,1.9930875991236,458653.06146023,2012.0456636659,822.07282035673,0.38696509318342,407811.980367,2012.0456545939,822.07283894697,0.43410676723933,319171.90655993,1962.7758860135,923.03547948054,0.29100783784302,340634.98196006,2012.0810586071,822.00028973951,1.0889834657257,44.237247424109,103.75316890117,25.140913085754,21.915655828669,3.3535234790939,0.39995370378847,1.2626739005137e+15,3.3390731886493e+14,3.0237374813064e+14,340936.67152414,2012.0810653231,822.00027597726,1.0889834663116,0.61973177661185,129115.20895446,1963.4634116114,921.62661555045,-4.4510212972394e-09,1.1197317766119,965523.91324268,1772.0000092944,773.14998538616,1.5976534509982,963231.18573413,1701.1031068571,884.62310242597,1.6642388658572,345949.90648524,1962.7970736657,922.99206216055,1.6458920634881,339728.06794379,2012.0810653703,822.00027588046,1.6055775145059,135799.57180655,1962.7970769456,922.99205543934,1.9930876174651,0.94799454184907,1.1042867342124,0.9002367387354,347598.26881208,1439.752327349,209653.92316447,14552.460756803,7.5864554351162,1962.7970741454,922.99206117744,1.1163268234552,964003.97901565,1701.1030242266,884.62323234813,1.2411835596105,965535.61630869,3000.5385902843,568128.90884295,104129.52888497,4.5270067099281,1772.0000044473,773.14999300742,1.5976534551767,117190.36640406,985878.30500645,2011.628637407,822.92738236267,9.6342800939043e-322,252069293.0081
13058.02651525,-0.00031186740317052,1.2864952823252,14552.481861333,-0.00024722923488457,1033.5892687592,101620059.51841,348014.48264959,922.99759603396,341901.94974855,822.00021757263,967366.65122235,773.150096704,965150.71703637,884.62300082567,-0.00024613746484192,-34710.389484745,15500.056689392,-0.00019977988938535,4073.1302413331,104129.84781525,-0.00060941962098139,0.056689391560942,252170639.43949,-2.2351390249926e-08,-0.00022767999328701,1.0377029299591e-05,0.00037222395029056,0.00012189102821602,3.571923609572e-05,-6.8619883461561e-07,-6.8619883461561e-07,252008055.27028,456209.98442388,822.07278250727,152674.10644525,923.00017016911,3.9975153924678e-10,0.00037222395029056,0,-202004.05871124,139528.45638722,341532.51509846,0.00015761026431174,-2.2351390249926e-08,-0.00031186740317052,1033.5892813288,16964009.430806,1.0377029299591e-05,196,2618.655983638,-1470.2882157865,1470.2882162023,252000000,13058.02651525,150276.89579412,1962.7919400475,923.00258186994,2.0859275175074,423437.23021701,2012.0456861256,822.07277433282,0.78637511151247,135874.22164654,1962.7971182149,922.9919708711,1.9930886595765,458653.2554307,2012.0456821171,822.07278254692,0.38696530337792,407812.13935123,2012.0456729183,822.07280139699,0.43410700282049,319172.03931794,1962.7759235309,923.03540260059,0.29100799250504,340635.17496559,2012.0810857811,822.00023405503,1.0889840534703,44.236874889241,103.7523138071,25.140704581806,21.915472781715,3.353495417517,0.39995036923305,1.2626274162047e+15,3.3383864493647e+14,3.0237374813064e+14,340936.86468458,2012.081094024,822.00021716386,1.0889840544547,0.6197316576776,129115.18938897,1963.4634116198,921.62661553317,-5.6155452163786e-09,1.1197316576776,965523.91434093,1772.0000090763,773.14998572902,1.5976556774241,963231.18123126,1701.1031793799,884.62298839641,1.6642411121473,345950.10446079,1962.7971118186,922.99198397834,1.6458929472574,339728.25977291,2012.081093919,822.00021737902,1.6055783822402,135799.54801413,1962.7971136772,922.9919801697,1.993088687812,0.94795964220379,1.1040596181718,0.90022916371133,347598.4686071,1439.753093375,209654.14539954,14552.481861333,7.5864565524621,1962.7971114262,922.99198478233,1.1163274234921,964003.97696566,1701.1030902064,884.62312860627,1.2411852329611,965535.61739243,3000.5427796774,568130.49535817,104129.84781525,4.5270118040096,1772.0000041148,773.14999353017,1.5976556847984,117190.34912466,985878.30500645,2011.628637407,822.92738236267,2.0355504608659e-321,252069280.60058
13082.968159206,-0.000312357335532,1.2864567184325,14552.491887462,-0.00024725387830692,1033.5895399168,101620064.01469,348014.56564157,922.99751190052,341902.0291131,822.00016049091,967366.65591801,773.15010410964,965150.71736357,884.62288800229,-0.00018834639433862,-34710.1715959,15500.055738987,-0.00012355432636468,4073.1402674623,104130.0657041,-0.00060956476471424,0.055738986657676,252170689.13418,-2.2539247706568e-08,-0.00022718446077438,1.0378951536113e-05,0.00037221934753053,0.0001218898225016,3.5717943649922e-05,-6.868081594841e-07,-6.868081594841e-07,252008022.70844,456210.06428716,822.07274332994,152674.08584994,923.00009136328,3.986224813896e-10,0.00037221934753053,0,-202004.15850715,139528.43613136,341532.59463851,0.00015760776615152,-2.2539247706568e-08,-0.000312357335532,1033.5895553074,16965940.470193,1.0378951536113e-05,196,2621.489022286,-1470.2898589368,1470.2898594873,252000000,13082.968159206,150276.87366477,1962.791978502,923.00250306963,2.0859280241829,423437.29735989,2012.0457055431,822.07273454277,0.78637531047702,135874.19941901,1962.7971564485,922.99189252361,1.993089143797,458653.33555702,2012.0457012672,822.07274330497,0.38696540121592,407812.20248312,2012.0456924026,822.07276147001,0.43410711270788,319172.09142454,1962.7759631871,923.03532133799,0.2910080631614,340635.25389767,2012.0811125396,822.00017922214,1.0889843252732,44.236502804623,103.75145014444,25.140493351975,21.915288355712,3.3534671506074,0.39994698179201,1.2625809607644e+15,3.3377016338415e+14,3.0237374813064e+14,340936.94356618,2012.0811230995,822.00015758305,1.0889843258095,0.61973153375547,129115.16915527,1963.4634116261,921.62661552023,-7.4448835455996e-09,1.1197315337555,965523.914963,1772.0000048155,773.14999242843,1.597657464964,963231.17740849,1701.1032467689,884.6228824389,1.6642429056345,345950.18640947,1962.7971526916,922.99190022212,1.645893346799,339728.33802838,2012.0811225844,822.0001586386,1.6055787821233,135799.52578144,1962.7971538873,922.99189777203,1.9930891731861,0.94792476423268,1.1038331383509,0.90022150024611,347598.55138703,1439.7534557494,209654.25232054,14552.491887462,7.5864570374373,1962.7971517121,922.9919022293,1.1163276946507,964003.97527763,1701.1031559053,884.62302530609,1.2411865776833,965535.61801893,3000.5461275002,568131.76306117,104130.0657041,4.5270174873672,1772.0000025513,773.14999598857,1.597657468655,117190.33127839,985878.30500645,2011.628637407,822.92738236267,5.3013243798766e-321,252069210.23728
13107.910528577,-0.00031284679537664,1.2864182251787,14552.488403919,-0.00024691635448869,1033.5894940434,101620042.52879,348014.51860048,922.99742879106,341901.98073957,822.00009513905,967366.65929853,773.15010939947,965150.7175699,884.62277330795,-0.00012073456264261,-34710.06649615,15500.05478864,-4.151764630933e-05,4073.136783919,104130.17080385,-0.00060957355755653,0.054788640296835,252170669.292,-2.2775982144556e-08,-0.00022669027768974,1.0380859367938e-05,0.00037221531774929,0.00012188883928118,3.571669538416e-05,-6.8741469833003e-07,-6.8741469833003e-07,252007941.73474,456210.01805051,822.07269228929,152674.05991327,923.00001082555,3.9754568128499e-10,0.00037221531774929,0,-202004.13669949,139528.40979604,341532.54649552,0.00015760553466534,-2.2775982144556e-08,-0.00031284679537664,1033.5895093093,16967839.304414,1.0380859367938e-05,196,2624.320987223,-1470.2910606441,1470.2910603143,252000000,13107.910528577,150276.84807504,1962.7920178143,923.00242251172,2.0859278928303,423437.25259101,2012.0457294067,822.07268564203,0.78637526642412,135874.17351012,1962.7971958098,922.99181186521,1.9930890188055,458653.28929473,2012.0457261614,822.07269229223,0.38696537925843,407812.15806476,2012.0457150476,822.07271506649,0.43410708864056,319172.05208116,1962.7760016129,923.03524259656,0.29100804489833,340635.20588674,2012.0811438616,822.0001150378,1.0889842598936,44.236129784663,103.75057772792,25.140281067232,21.915103646123,3.3534388232721,0.39994359969455,1.2625345304827e+15,3.3370186831994e+14,3.0237374813064e+14,340936.89530606,2012.0811541848,822.00009388364,1.0889842593344,0.61973138513534,129115.14289094,1963.4634116347,921.62661550273,-6.5876856063032e-09,1.1197313851353,965523.91526902,1772.0000011429,773.14999820295,1.597658759566,963231.17448147,1701.103314691,884.62277564313,1.6642441876178,345950.13962671,1962.7971937786,922.99181602744,1.6458932411073,339728.2898997,2012.0811542616,822.00009372626,1.6055786829574,135799.49997527,1962.7971946503,922.99181424117,1.993089041669,0.94788990515021,1.1036072752771,0.90021398178151,347598.50440055,1439.7533768972,209654.23102485,14552.488403919,7.586457586977,1962.7971923606,922.99181893313,1.1163276216813,964003.97395788,1701.1032132317,884.62293517023,1.2411875283007,965535.61834965,3000.5485746668,568132.68999182,104130.17080385,4.527023984363,1772.0000012803,773.14999798689,1.5976587674402,117190.30787605,985878.30500645,2011.628637407,822.92738236267,-3.5918572452659e-321,252069145.5374
13132.852341999,-0.00031333493721797,1.2863797937219,14552.474940465,-0.00024655541127941,1033.5891985722,101620008.6564,348014.38343909,922.99737852673,341901.84641735,822.00004022937,967366.66106114,773.15011723352,965150.71743086,884.62268142858,-5.8416998513167e-05,-34710.051942124,15500.053839205,2.9441551532727e-05,4073.1233204651,104130.18535788,-0.00060924034582376,0.05383920539777,252170563.08093,-2.2728420246776e-08,-0.00022619746694399,1.0382753542053e-05,0.00037221163027663,0.00012188797542586,3.5715397155556e-05,-6.8808065839366e-07,-6.8808065839366e-07,252007810.69577,456209.88615746,822.07265219259,152674.04454115,922.99994504898,3.9655001228314e-10,0.00037221163027663,0,-202004.01873459,139528.39347663,341532.41221122,0.00015760337258142,-2.2728420246776e-08,-0.00031333493721797,1033.5892070927,16969704.463569,1.0382753542053e-05,196,2627.184671398,-1470.2917876452,1470.2917882821,252000000,13132.852341999,150276.83454058,1962.7920499059,923.00235675015,2.0859272667855,423437.13357223,2012.0457469142,822.07264976594,0.78637503586158,135874.15951795,1962.7972280217,922.99174585711,1.9930884209374,458653.15714216,2012.0457457314,822.07265218984,0.38696526484135,407812.04296826,2012.0457314073,822.07268154239,0.4341069615314,319171.95488943,1962.7760323218,923.03517966835,0.29100795744934,340635.07231353,2012.0811669558,822.0000677136,1.0889839362756,44.235755527507,103.749697926,25.140066008531,21.914915508231,3.3534099521051,0.39994014569773,1.2624881276907e+15,3.3363376291007e+14,3.0237374813064e+14,340936.76156788,2012.0811750022,822.00005122502,1.0889839337049,0.61973130858765,129115.12661304,1963.4634116389,921.62661549407,-1.2033167500313e-09,1.1197313085876,965523.91528185,1771.9999960963,773.15000613785,1.5976595593063,963231.17258147,1701.1033704244,884.62268801195,1.6642449675648,345950.00574164,1962.7972181425,922.99176610151,1.6458927381383,339728.15690623,2012.0811779119,822.00004526247,1.6055781996003,135799.48613119,1962.7972242581,922.99175356945,1.9930884236001,0.94785506670649,1.1033820394215,0.90020618908062,347598.36949981,1439.7529510802,209654.10893762,14552.474940465,7.5864578513622,1962.7972205347,922.99176119938,1.1163272778646,964003.97319427,1701.1032867324,884.62281960312,1.2411881182955,965535.61834332,3000.5500552343,568133.25041447,104130.18535788,4.5270300642514,1771.9999993096,773.15000108549,1.5976595604528,117190.29306768,985878.30500645,2011.628637407,822.92738236267,2.7025390827516e-321,252068975.54247
13157.794230812,-0.00031382169806202,1.2863414841074,14552.45282489,-0.0002458567613475,1033.5886727044,101619956.25429,348014.16308386,922.99731221655,341901.62884754,821.99998160915,967366.66171784,773.15011053259,965150.71726121,884.62259670595,-5.1531122835513e-06,-34710.106958409,15500.052890716,9.2330118491191e-05,4073.1012048899,104130.13034159,-0.00060875795100416,0.052890715976924,252170375.48994,-2.2351357063094e-08,-0.00022570601147116,1.0384634537028e-05,0.00037220819482961,0.00012188720521223,3.5714086232509e-05,-6.8876263526618e-07,-6.8876263526618e-07,252007626.74433,456209.672427,822.07261185245,152674.03425342,922.9998843453,3.9557005281722e-10,0.00037220819482961,0,-202003.81316315,139528.38176977,341532.19493292,0.00015760129144474,-2.2351357063094e-08,-0.00031382169806202,1033.5886879355,16971537.575901,1.0384634537028e-05,196,2630.109658609,-1470.292094714,1470.2920945395,252000000,13157.794230812,150276.8273809,1962.792079548,923.00229600824,2.0859261694219,423436.94317044,2012.0457686957,822.07260513174,0.78637462653413,135874.15182769,1962.7972576207,922.99168520344,1.9930873726491,458652.94295086,2012.0457653954,822.07261189461,0.3869650641927,407811.85964156,2012.045753937,822.07263537492,0.43410673518146,319171.80145115,1962.7760629088,923.03511699024,0.29100780440166,340634.85624395,2012.0811955965,822.00000902359,1.088983368124,44.235379621435,103.74881163735,25.139849855844,21.914726616097,3.353380959379,0.3999366824932,1.2624417511325e+15,3.3356584479609e+14,3.0237374813064e+14,340936.54497771,2012.0812075983,821.99998442964,1.0889833674447,0.61973122934773,129115.11504792,1963.4634116416,921.62661548859,-5.9223011140594e-09,1.1197312293477,965523.91515349,1772.0000008883,773.14999860332,1.5976598984339,963231.17163849,1701.1034287547,884.62259629763,1.664245267625,345949.78746561,1962.7972500039,922.99170081169,1.6458918847904,339727.94152475,2012.0812084532,821.99998267794,1.6055773673446,135799.47851404,1962.7972547435,922.99169109943,1.9930873942683,0.94782024795878,1.1031574229844,0.90019837435029,347598.14955289,1439.7522292779,209653.90122894,14552.45282489,7.5864579404438,1962.7972512334,922.99169829219,1.1163267004444,964003.9728461,1701.1033532282,884.62271504994,1.2411883384595,965535.61822863,3000.5506815997,568133.48737013,104130.13034159,4.5270353020612,1772.00000028,773.14999955982,1.5976598984989,117190.28303061,985878.30500645,2011.628637407,822.92738236267,3.868534006937e-321,252068767.74748
13182.736933941,-0.0003143073116486,1.2863032838085,14552.422473753,-0.00024512736813096,1033.5879458837,101619873.92815,348013.86341852,922.99725310049,341901.3335303,821.99992953456,967366.66092879,773.15011338881,965150.71681914,884.62251718224,5.1394786055425e-05,-34710.257346353,15500.051943609,0.0001494326259035,4073.0708537525,104129.97995365,-0.00060808235039796,0.051943609127024,252170165.09072,-2.2273658036411e-08,-0.00022521589151435,1.0386502282789e-05,0.00037220466763836,0.00012188646588671,3.5712739461968e-05,-6.8944576491285e-07,-6.8944576491285e-07,252007431.14808,456209.38155605,822.07256566893,152674.02304269,922.9998295872,3.9457565076479e-10,0.00037220466763836,0,-202003.5310706,139528.36867334,341531.89974394,0.00015759920534868,-2.2273658036411e-08,-0.0003143073116486,1033.5879595816,16973339.639468,1.0386502282789e-05,198,2633.167802202,-1470.2919732747,1470.2919732028,252000000,13182.736933941,150276.8204943,1962.792106265,923.00224126032,2.0859246768803,423436.68463035,2012.0457914814,822.07255843967,0.78637406451373,135874.14426399,1962.7972843322,922.99163046689,1.9930859466403,458652.65143446,2012.0457879518,822.07256567254,0.38696478774638,407811.6109572,2012.0457773151,822.07258746914,0.43410642491294,319171.59270215,1962.7760891514,923.03506321426,0.29100759610155,340634.56274874,2012.0812228849,821.99995310475,1.0889825870086,44.235003278895,103.74792611009,25.139635761699,21.914540731175,3.3533526620599,0.39993332302816,1.262395399475e+15,3.334981112476e+14,3.0237374813064e+14,340936.25102831,2012.081233974,821.99993038119,1.0889825865082,0.61973115661651,129115.10205774,1963.4634116437,921.62661548426,-4.2390589224302e-09,1.1197311566165,965523.91467032,1771.9999988494,773.15000180908,1.5976597657725,963231.17156336,1701.1034780024,884.62251886417,1.6642450798264,345949.49073439,1962.797279422,922.99164052869,1.6458907009546,339727.64928875,2012.0812342704,821.99992977371,1.6055762162866,135799.47107684,1962.7972821977,922.99163484088,1.9930859613849,0.94778544790607,1.1029334169359,0.90019082788385,347597.85047983,1439.7512198788,209653.61008637,14552.422473753,7.5864577726934,1962.7972798332,922.99163968598,1.1163258977295,964003.97296295,1701.1034067157,884.62263095013,1.2411881974947,965535.61773692,3000.5504303196,568133.39215783,104129.97995365,4.5270407053499,1771.9999995614,773.15000068968,1.597659765758,117190.27143559,985878.30500645,2011.628637407,822.92738236267,-1.4574936552317e-321,252068598.96395
13207.679773098,-0.00031479127471665,1.28626519367,14552.385163644,-0.00024439581930925,1033.5870392946,101619780.38568,348013.4997734,922.99720564605,341900.97577006,821.9998829815,967366.65883357,773.15011907389,965150.71610517,884.62245283344,9.9090078606423e-05,-34710.47045748,15500.050997945,0.00019943118422816,4073.0335436439,104129.76684252,-0.00060726539988944,0.050997944787116,252169918.70927,-2.2322339071255e-08,-0.00022472711648611,1.0388357087115e-05,0.00037220093498105,0.000121885676174,3.5711284141259e-05,-6.90183519737e-07,-6.90183519737e-07,252007208.88936,456209.02871955,822.07252313411,152674.01861054,922.99978443862,3.9357389657611e-10,0.00037220093498105,0,-202003.18010785,139528.36198004,341531.54208788,0.00015759696031526,-2.2322339071255e-08,-0.00031479127471665,1033.5870497036,16975111.776848,1.0388357087115e-05,198,2636.165350639,-1470.2914659747,1470.2914659341,252000000,13207.679773098,150276.82144528,1962.79212831,923.00219608613,2.0859228280352,423436.372289,2012.0458119221,822.07251655299,0.7863733669815,135874.14444908,1962.7973065852,922.99158486631,1.9930841806467,458652.29778355,2012.0458087036,822.07252314835,0.38696444430733,407811.31101206,2012.045797629,822.07254584213,0.43410603992405,319171.34207471,1962.7761096615,923.03502118547,0.29100733824806,340634.20720475,2012.0812461264,821.99990547876,1.0889816179991,44.234627671644,103.74704559896,25.139423434697,21.914355794395,3.3533243486171,0.39992994331506,1.2623490740353e+15,3.3343056356543e+14,3.0237374813064e+14,340935.89496837,2012.0812558119,821.99988563141,1.0889816170344,0.61973113183256,129115.09549229,1963.4634116421,921.62661548741,-1.0423471109035e-09,1.1197311318326,965523.91382504,1771.9999969507,773.15000479447,1.5976592114439,963231.17219246,1701.1035171639,884.62245728941,1.6642444638474,345949.13075943,1962.7973023569,922.9915935309,1.6458892337519,339727.2953743,2012.0812565828,821.99988405159,1.6055747862733,135799.47144674,1962.7973049515,922.99158821422,1.9930841826691,0.94775066753719,1.1027100255781,0.90018321632193,347597.48757691,1439.7499654351,209653.24801009,14552.385163644,7.5864573540147,1962.7973028375,922.99159254612,1.1163249019563,964003.97338384,1701.1034548587,884.62255525355,1.2411877359082,965535.61686308,3000.549398784,568133.00174631,104129.76684252,4.5270452915482,1771.999999022,773.15000153775,1.5976592124253,117190.26534763,985878.30500645,2011.628637407,822.92738236267,3.8438307246449e-321,252068383.25379
13232.623145563,-0.00031527365799802,1.2862272295245,14552.343088018,-0.00024362899915225,1033.5860049566,101619677.17471,348013.0913314,922.99716594662,341900.57443482,821.99984200146,967366.65587616,773.15012147992,965150.71539833,884.62240195386,0.00014290856904609,-34710.747629054,15500.05005405,0.00023882435664291,4072.9914680179,104129.48967095,-0.00060626975363408,0.050054049510968,252169641.44593,-2.2245813605277e-08,-0.00022423967573719,1.0390199434728e-05,0.00037219715317374,0.00012188492115369,3.5709770211658e-05,-6.9095605220573e-07,-6.9095605220573e-07,252006964.19066,456208.63304037,822.07248475979,152674.01996452,922.99974695024,3.9256564424964e-10,0.00037219715317374,0,-202002.78019266,139528.36082476,341531.14101741,0.00015759469136534,-2.2245813605277e-08,-0.00031527365799802,1033.586012419,16976854.394064,1.0390199434728e-05,198,2639.212087502,-1470.2906133021,1470.29061302,252000000,13232.623145563,150276.82892572,1962.7921466195,923.00215856664,2.0859207256429,423436.02293528,2012.0458301726,822.07247915454,0.78637257317181,135874.15112246,1962.797324959,922.99154721525,1.9930821721182,458651.90117499,2012.0458274071,822.07248482144,0.3869640534751,407810.97587625,2012.045815545,822.07250912904,0.43410560176481,319171.06291518,1962.7761270969,923.03498545714,0.29100704501205,340633.8085456,2012.0812687044,821.99985921227,1.088980515722,44.234252394928,103.74616665975,25.139211356484,21.914171859615,3.353296358955,0.3999266140189,1.2623027740264e+15,3.3336320027785e+14,3.0237374813064e+14,340935.49558169,2012.0812751742,821.99984595457,1.0889805142585,0.61973113612857,129115.09452158,1963.4634116431,921.62661548542,1.8197563301381e-09,1.1197311361286,965523.91299206,1771.9999945088,773.15000863389,1.5976582798669,963231.17375232,1701.1035466182,884.62241097766,1.6642434625221,345948.72649993,1962.7973219993,922.99155328018,1.6458875652944,339726.89843032,2012.0812762922,821.9998436636,1.6055731596411,135799.47825801,1962.7973234421,922.99155032353,1.9930821711821,0.94771590626136,1.1024872440437,0.90017570313199,347597.07997835,1439.7485454869,209652.83884516,14552.343088018,7.5864567901531,1962.797322199,922.99155287099,1.1163237699792,964003.97424898,1701.1034911961,884.62249811935,1.2411869885487,965535.61600493,3000.5476633144,568132.3448713,104129.48967095,4.5270494718015,1771.9999982836,773.1500026987,1.5976582822709,117190.26429483,985878.30500645,2011.628637407,822.92738236267,2.1590668723262e-321,252068163.71444
13257.566575863,-0.00031575417538195,1.2861894060032,14552.297268386,-0.00024275982168455,1033.5849029861,101619575.04049,348012.66543698,922.99713923028,341900.15636327,821.99980609598,967366.65207612,773.1501141808,965150.71467934,884.6223685362,0.00018106980860466,-34711.076821408,15500.04911204,0.00026895093924395,4072.9456483857,104129.16047859,-0.0006051329893555,0.049112040112085,252169305.98937,-2.1964957483986e-08,-0.0002237535735303,1.039202970547e-05,0.00037219325114213,0.00012188411087619,3.5708172672832e-05,-6.9178044185264e-07,-6.9178044185264e-07,252006705.55862,456208.22037289,822.07245565681,152674.0307119,922.99972147174,3.9157464049773e-10,0.00037219325114213,0,-202002.35411991,139528.36893874,341530.72305864,0.00015759228354903,-2.1964957483986e-08,-0.00031575417538195,1033.5849094669,16978568.343225,1.039202970547e-05,198,2642.238689795,-1470.2894512288,1470.2894505001,252000000,13257.566575863,150276.84618504,1962.792159004,923.00213318854,2.0859184891148,423435.65976612,2012.04584475,822.07244928276,0.78637172878048,135874.16757278,1962.79733746,922.99152159844,1.9930800354659,458651.48751409,2012.0458416421,822.07245565151,0.38696363816291,407810.62789622,2012.0458302838,822.07247892661,0.43410513558088,319170.77459425,1962.7761392043,923.03496064702,0.29100673294435,340633.39313466,2012.0812877605,821.99982016284,1.0889793443733,44.233878228876,103.74529206885,25.139000116974,21.913987575291,3.3532681368686,0.39992324523994,1.2622565004072e+15,3.3329602197397e+14,3.0237374813064e+14,340935.07957407,2012.0812932891,821.9998088338,1.0889793433609,0.61973118936679,129115.10278394,1963.4634116416,921.62661548856,2.797060388796e-09,1.1197311893668,965523.91212806,1771.9999972114,773.15000438454,1.5976570212384,963231.17614061,1701.1035701031,884.62237405169,1.6642421368044,345948.30502581,1962.7973348078,922.99152703316,1.6458857979354,339726.48500277,2012.0812940286,821.9998073184,1.605571433856,135799.49492382,1962.7973364283,922.99152371247,1.9930800353237,0.94768116479852,1.102265074281,0.90016816520032,347596.65497466,1439.7470392324,209652.40451706,14552.297268386,7.5864568141734,1962.7973352919,922.9915260412,1.116322571281,964003.97545814,1701.1035321621,884.62243370742,1.2411860036869,965535.61511629,3000.5452786599,568131.44134137,104129.16047859,4.5270530125892,1771.9999988399,773.15000182412,1.5976570218987,117190.27153274,985878.30500645,2011.628637407,822.92738236267,4.4465908125712e-323,252067909.04546
13282.510488643,-0.00031623298325713,1.2861517311085,14552.2490539,-0.00024179006522085,1033.583725004,101619462.7195,348012.21797859,922.99712162701,341899.71756531,821.99978154816,967366.64703047,773.15010645393,965150.71345185,884.62234877098,0.00020920083511555,-34711.439146757,15500.048171993,0.00029132077520444,4072.8974338995,104128.79815324,-0.00060393741875461,0.048171992895424,252168958.2835,-2.1965146768338e-08,-0.00022326879654429,1.0393848104459e-05,0.00037218893948363,0.00012188322136834,3.57064589795e-05,-6.9265328127058e-07,-6.9265328127058e-07,252006431.20646,456207.78678185,822.07243321542,152674.04921872,922.99970240212,3.9051293985323e-10,0.00037218893948363,0,-202001.89959614,139528.38465111,341530.28424725,0.00015758968034784,-2.1965146768338e-08,-0.00031623298325713,1033.5837294205,16980254.293103,1.0393848104459e-05,198,2645.251494221,-1470.2880303505,1470.2880316061,252000000,13282.510488643,150276.87164188,1962.7921683406,923.00211405609,2.0859161054397,423435.27917764,2012.0458559832,822.07242626403,0.78637082815529,135874.19217339,1962.7973469526,922.9915021463,1.9930777582552,458651.05285498,2012.0458526289,822.0724331376,0.3869631949941,407810.26359619,2012.0458417288,822.07245547375,0.43410463845727,319170.47398381,1962.7761478134,923.0349430054,0.2910064004593,340632.95705067,2012.0813005535,821.99979394767,1.0889780948581,44.233506024951,103.74442505183,25.138791742883,21.913806372473,3.3532404223401,0.3999199397342,1.2622102524267e+15,3.3322902681283e+14,3.0237374813064e+14,340934.64297848,2012.0813057794,821.99978323893,1.088978093801,0.61973129234806,129115.11862682,1963.46341164,921.62661549182,5.0370845942227e-09,1.1197312923481,965523.91066334,1772.0000038377,773.14999396588,1.5976554904309,963231.17865276,1701.1035891333,884.62234412997,1.6642405289391,345947.8622951,1962.7973436564,922.99150890086,1.6458839065909,339726.05118366,2012.0813064563,821.99978185186,1.6055695915948,135799.51962531,1962.7973465309,922.9915030104,1.99307775754,0.94764644258476,1.1020435102016,0.90016078622021,347596.20847047,1439.7454252886,209651.93889006,14552.2490539,7.5864563836269,1962.7973453027,922.99150552731,1.116321288633,964003.97683771,1701.1035728693,884.62236970242,1.2411848053527,965535.61362646,3000.5423891914,568130.34688348,104128.79815324,4.527055698208,1772.0000017137,773.14999730557,1.5976554882667,117190.28539475,985878.30500645,2011.628637407,822.92738236267,5.0839354957064e-321,252067667.88923
13307.454706451,-0.00031670967019869,1.286114200619,14552.19996315,-0.00024084453968353,1033.582513221,101619343.26668,348011.76349586,922.99710848994,341899.27211394,821.9997650817,967366.64189599,773.15011793984,965150.71256452,884.62234094035,0.00023174278283022,-34711.828370104,15500.047233658,0.00030408766826895,4072.8483431499,104128.4089299,-0.00060279105614594,0.047233658451506,252168670.15471,-2.1656808510905e-08,-0.0002227853441929,1.0395655086013e-05,0.00037218436879813,0.0001218822678464,3.570464570764e-05,-6.9357985510705e-07,-6.9357985510705e-07,252006158.33697,456207.34680609,822.07241649736,152674.07508352,922.99969427971,3.8957043654618e-10,0.00037218436879813,0,-202001.43122348,139528.40769535,341529.83891883,0.00015758691355404,-2.1656808510905e-08,-0.00031670967019869,1033.5825143991,16981912.774761,1.0395655086013e-05,198,2648.268229003,-1470.2864188757,1470.2864188507,252000000,13307.454706451,150276.90465689,1962.7921722535,923.00210603783,2.0859136563957,423434.89380603,2012.0458641058,822.07240961927,0.7863699029473,135874.22436683,1962.7973510319,922.99149378714,1.993075418555,458650.61178358,2012.0458607309,822.0724165351,0.38696273975452,407809.89503173,2012.0458497589,822.07243901873,0.43410412765572,319170.17111602,1962.7761508371,923.03493680921,0.29100605879801,340632.51453048,2012.0813114234,821.99977167343,1.08897681179,44.233135816631,103.74356407019,25.13858449421,21.913625944623,3.3532128110425,0.39991664424968,1.2621640304201e+15,3.3316221471341e+14,3.0237374813064e+14,340934.19978804,2012.081313374,821.99976767623,1.0889768110505,0.6197314364921,129115.14182896,1963.4634116331,921.62661550588,7.2476558863474e-09,1.1197314364921,965523.90956722,1771.999995994,773.15000629867,1.5976537304072,963231.18199513,1701.1035878157,884.62234620175,1.6642386934331,345947.41266908,1962.7973495556,922.99149681223,1.6458819713701,339725.61083092,2012.0813140626,821.9997662651,1.6055677004911,135799.55203438,1962.7973507931,922.99149427646,1.9930754187786,0.94761173987175,1.1018225515376,0.9001533244386,347595.75497317,1439.7437556806,209651.45520332,14552.19996315,7.5864555521971,1962.7973501628,922.99149556805,1.1163199759335,964003.97848075,1701.1035755997,884.6223654093,1.2411834367211,965535.61250093,3000.5390999009,568129.10168936,104128.4089299,4.5270577131294,1771.999998484,773.15000238359,1.5976537291162,117190.30582341,985878.30500645,2011.628637407,822.92738236267,7.0849013613635e-321,252067377.6402
