time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
13332.399592128,-0.00031718459706999,1.2860768259271,14552.151813333,-0.00023987165512613,1033.5813178752,101619237.87986,348011.3262822,922.99710769159,341898.84406839,821.9997531544,967366.63638415,773.15010614337,965150.71161575,884.62234908742,0.00024121598346483,-34712.214824329,15500.046296806,0.00030652121438379,4072.8001933332,104128.02247567,-0.00060171737658807,0.046296806247202,252168325.30493,-2.15975113928e-08,-0.00022230320422907,1.0397450858845e-05,0.00037217936814789,0.00012188121869285,3.5702723469217e-05,-6.9455738112574e-07,-6.9455738112574e-07,252005871.4375,456206.92353915,822.07241547795,152674.11103363,922.99969334164,3.8851445298106e-10,0.00037217936814789,0,-202000.96999847,139528.44088374,341529.4108822,0.00015758394216207,-2.15975113928e-08,-0.00031718459706999,1033.5813203653,16983544.611561,1.0397450858845e-05,198,2651.28037693,-1470.2846900395,1470.2846907057,252000000,13332.399592128,150276.9476424,1962.7921727605,923.00210499889,2.0859112471572,423434.52458871,2012.0458647529,822.07240829324,0.78636899342689,135874.26655176,1962.7973515751,922.99149267397,1.9930731167609,458650.18742476,2012.0458612493,822.07241547283,0.38696229211722,407809.54248582,2012.0458507861,822.07243691381,0.43410362564924,319169.88361384,1962.7761511869,923.03493609236,0.29100572277723,340632.08926142,2012.0813156749,821.99976296127,1.0889755500225,44.232768436135,103.74271230909,25.138380257871,21.913448586304,3.3531857489345,0.39991342272062,1.262117833827e+15,3.3309558398319e+14,3.0237374813064e+14,340933.77397048,2012.0813198001,821.99975450809,1.0889755489671,0.61973163352925,129115.17514893,1963.4634116228,921.62661552695,7.5954611233108e-09,1.1197316335293,965523.90841496,1772.0000028065,773.14999558725,1.5976518618616,963231.1855438,1701.1035875753,884.62234657971,1.6642367518619,345946.98022242,1962.7973500579,922.99149578298,1.6458800640004,339725.18782089,2012.0813203752,821.99975332958,1.6055658394933,135799.59427393,1962.7973518847,922.99149203946,1.993073115904,0.9475770562388,1.1016021926916,0.90014610281636,347595.31871743,1439.7421305535,209650.98658179,14552.151813333,7.5864549081317,1962.7973515235,922.99149277979,1.1163186827622,964003.98018649,1701.1035932848,884.62233760255,1.241181987979,965535.61131791,3000.5355675177,568127.76353334,104128.02247567,4.5270585487578,1772.0000009861,773.14999844954,1.5976518576747,117190.33535189,985878.30500645,2011.628637407,822.92738236267,-4.9011312067452e-321,252067123.46673
13357.344986068,-0.0003176575353994,1.2860396003542,14552.104651455,-0.00023888398410816,1033.5801476067,101619126.82627,348010.89919309,922.99711005072,341898.42605711,821.99974885762,967366.63054735,773.15011074969,965150.71059821,884.6223640341,0.00025279435499215,-34712.622849218,15500.045362098,0.00030381851979655,4072.7530314547,104127.61445078,-0.00060048515891518,0.045362097759296,252168037.60958,-2.1061627061749e-08,-0.00022182237603336,1.0399235527277e-05,0.00037217425819774,0.00012188011189059,3.5700782830919e-05,-6.9553864082809e-07,-6.9553864082809e-07,252005612.49349,456206.51057129,822.07240984119,152674.14852264,922.99969864867,3.8759101149102e-10,0.00037217425819774,0,-202000.51732594,139528.47569649,341528.99302242,0.00015758089472151,-2.1061627061749e-08,-0.0003176575353994,1033.5801474802,16985150.763379,1.0399235527277e-05,198,2654.293822736,-1470.2828741874,1470.2828749017,252000000,13357.344986068,150276.99202637,1962.7921701776,923.00211029182,2.0859088872409,423434.16448562,2012.0458677103,822.0724022329,0.78636810181703,135874.31019467,1962.7973490591,922.9914978298,1.9930708619408,458649.77339001,2012.0458640161,822.07240980308,0.3869618534407,407809.19867428,2012.0458537123,822.07243091737,0.43410313336894,319169.60362197,1962.7761486496,923.03494129179,0.29100539342421,340631.67410076,2012.0813208671,821.99975232147,1.0889743137081,44.232404333052,103.74187038865,25.138178469598,21.913273109131,3.3531589237724,0.39991022593617,1.2620716630219e+15,3.3302913453658e+14,3.0237374813064e+14,340933.35814302,2012.0813217807,821.99975044938,1.0889743130782,0.61973184196085,129115.21012887,1963.463411611,921.6266155512,8.8908990821012e-09,1.1197318419608,965523.90706789,1772.0000004265,773.14999932944,1.5976498771637,963231.18922391,1701.103576463,884.62236405188,1.6642346951997,345946.55782065,1962.7973487482,922.99149846673,1.6458782026124,339724.77473473,2012.081322262,821.99974946304,1.6055640176077,135799.63814887,1962.7973493423,922.99149724948,1.9930708618909,0.94754239196702,1.1013824333804,0.90013889988411,347594.89258008,1439.7405183706,209650.51889145,14552.104651455,7.5864539877481,1962.7973492744,922.99149738859,1.1163174197548,964003.98202188,1701.1035838089,884.62235250181,1.2411804482366,965535.60994913,3000.531865359,568126.36200252,104127.61445078,4.5270595121167,1772.0000007713,773.14999878728,1.5976498785556,117190.36632133,985878.30500645,2011.628637407,822.92738236267,-5.785508712801e-321,252066848.48938
13382.29165514,-0.00031812879220374,1.2860025048808,14552.058869084,-0.0002380282529981,1033.5790215683,101619020.98886,348010.49645805,922.99711716757,341898.03216965,821.99974943971,967366.62469317,773.15010991695,965150.7096518,884.62238708138,0.00024857996334049,-34713.005518192,15500.044428363,0.00029808538647558,4072.7072490845,104127.23178181,-0.0005995644628644,0.044428363123654,252167742.95219,-2.0747484465752e-08,-0.00022134283915428,1.0401009027188e-05,0.00037216875676276,0.00012187891604735,3.5698757161434e-05,-6.9655512518402e-07,-6.9655512518402e-07,252005342.32909,456206.12093471,822.07241605399,152674.19207923,922.99970523181,3.8659964008593e-10,0.00037216875676276,0,-202000.08244645,139528.51667706,341528.59912351,0.00015757767320879,-2.0747484465752e-08,-0.00031812879220374,1033.5790215232,16986731.934816,1.0401009027188e-05,198,2657.313811598,-1470.2810226638,1470.2810225798,252000000,13382.29165514,150277.04220395,1962.7921669538,923.00211689801,2.085906621178,423433.82584507,2012.0458650353,822.07240771461,0.78636724600043,135874.35964896,1962.7973458833,922.99150433757,1.9930686968334,458649.38272429,2012.0458609765,822.0724160318,0.38696143242595,407808.87577378,2012.0458515464,822.07243535569,0.43410266088551,319169.34240406,1962.776145027,923.0349487152,0.29100507722756,340631.28280183,2012.0813201848,821.9997537197,1.0889731270438,44.232044578878,103.74104217689,25.137980911426,21.913101598018,3.35313270825,0.39990709978228,1.2620255166718e+15,3.3296286354721e+14,3.0237374813064e+14,340932.96635346,2012.0813219276,821.99975014828,1.0889731267587,0.61973208530112,129115.25122525,1963.4634115979,921.62661557814,9.7385767176057e-09,1.1197320853011,965523.90589487,1772.000000044,773.14999993076,1.5976478683642,963231.19314346,1701.1035613921,884.62238774834,1.6642326190489,345946.15957253,1962.7973460161,922.99150406528,1.6458764114257,339724.38557272,2012.0813221313,821.99974973088,1.6055622689268,135799.68775139,1962.7973463821,922.99150331534,1.9930686972623,0.94750774605566,1.1011632642568,0.90013187644516,347594.4907493,1439.738984764,209650.07583539,14552.058869084,7.5864535693799,1962.7973465311,922.99150301005,1.1163162052676,964003.98392605,1701.1035792334,884.62235969593,1.2411789042068,965535.60873557,3000.5280913497,568124.93295664,104127.23178181,4.5270590619759,1772.0000000131,773.14999997936,1.5976478670029,117190.40273474,985878.30500645,2011.628637407,822.92738236267,9.1451551045215e-321,252066595.4084
13407.238961483,-0.0003185982334529,1.285965560397,14552.015463459,-0.00023707983531665,1033.5779506537,101618921.43827,348010.11947541,922.99713022725,341897.66375253,821.99975568743,967366.61879296,773.15010834137,965150.70863185,884.62241671414,0.00024771445248462,-34713.391284825,15500.043496432,0.0002866560403163,4072.6638434587,104126.84601517,-0.00059852315160717,0.043496431592768,252167481.35929,-2.0489308124173e-08,-0.00022086460152411,1.0402771817879e-05,0.00037216290705852,0.00012187761872709,3.5696653648416e-05,-6.9760558302351e-07,-6.9760558302351e-07,252005093.48101,456205.75653246,822.0724256314,152674.24046687,922.999719583,3.8560755158299e-10,0.00037216290705852,0,-201999.66807253,139528.56264975,341528.23072228,0.00015757427237551,-2.0489308124173e-08,-0.0003185982334529,1033.5779489931,16988288.275079,1.0402771817879e-05,198,2660.328213656,-1470.279178524,1470.2791797361,252000000,13407.238961483,150277.09689423,1962.7921599773,923.00213119407,2.0859044673588,423433.50999019,2012.0458602731,822.07241747309,0.78636643319178,135874.41368298,1962.7973390144,922.9915184132,1.9930666391431,458649.01733951,2012.0458562669,822.07242568249,0.38696103238506,407808.57491707,2012.0458465144,822.07244566712,0.43410221221774,319169.10062581,1962.7761381064,923.03496289664,0.29100477676479,340630.9168712,2012.0813181965,821.99975779407,1.0889719995958,44.231689494329,103.74022703842,25.13778623792,21.912932513164,3.3531068975062,0.39990402395783,1.2619793960687e+15,3.3289677211131e+14,3.0237374813064e+14,340932.59992425,2012.081318556,821.99975705731,1.0889719992723,0.619732358926,129115.29731985,1963.4634115802,921.62661561434,1.07327335832e-08,1.119732358926,965523.90459789,1772.00000135,773.14999787733,1.5976458650024,963231.19688658,1701.1035443952,884.62241447299,1.6642305485809,345945.78687093,1962.7973388992,922.99151864916,1.6458747093041,339724.02165738,2012.0813189622,821.99975622503,1.6055606064643,135799.74188746,1962.7973397616,922.99151688192,1.993066639172,0.94747311947474,1.1009446889463,0.90012495158932,347594.11463381,1439.7375081603,209649.64716727,14552.015463459,7.5864528396278,1962.7973396727,922.99151706416,1.1163150506708,964003.9857311,1701.1035669908,884.62237894531,1.2411773561803,965535.6074177,3000.5243325216,568123.50958567,104126.84601517,4.5270588187055,1772.0000012162,773.14999808779,1.597645864961,117190.44356547,985878.30500645,2011.628637407,822.92738236267,-1.0874384864966e-320,252066343.24236
13432.187077561,-0.00031906590797269,1.2859287477774,14551.975187983,-0.00023621033629264,1033.576951983,101618829.76342,348009.77394149,922.99714612981,341897.32633505,821.99976483152,967366.61337642,773.15011528766,965150.70799359,884.62245212644,0.0002367072877405,-34713.746574798,15500.042565385,0.00027064943833466,4072.6235679827,104126.4907252,-0.00059771507952554,0.042565384615784,252167246.74178,-2.0004257842007e-08,-0.00022038765511289,1.0404523856828e-05,0.00037215691312783,0.00012187626157812,3.5694527401479e-05,-6.9866713651463e-07,-6.9866713651463e-07,252004852.18942,456205.42291847,822.07244140212,152674.29224472,922.99973599643,3.8461826466172e-10,0.00037215691312783,0,-201999.28127256,139528.61219601,341527.89346857,0.0001575707889796,-2.0004257842007e-08,-0.00031906590797269,1033.5769502962,16989820.675595,1.0404523856828e-05,198,2663.37241347,-1470.277377392,1470.2773768437,252000000,13432.187077561,150277.1545426,1962.792151943,923.00214765776,2.0859024609855,423433.22173201,2012.0458525463,822.07243330669,0.78636567628797,135874.47074749,1962.797330961,922.99153491592,1.9930647220876,458648.68280649,2012.0458485914,822.07244141101,0.38696065996862,407808.3006846,2012.0458389152,822.0724612393,0.43410179439779,319168.88184534,1962.7761302624,923.03497897051,0.29100449675942,340630.58192319,2012.0813135178,821.99976738151,1.0889709497163,44.231339366817,103.73942518001,25.137594803936,21.912766013426,3.3530814141494,0.39990098373521,1.2619333009893e+15,3.3283085911916e+14,3.0237374813064e+14,340932.26437122,2012.0813140754,821.99976623899,1.0889709495034,0.61973264868671,129115.34701451,1963.4634115619,921.62661565188,1.097551037746e-08,1.1197326486867,965523.9037363,1771.9999977869,773.15000347978,1.5976439087471,963231.2009684,1701.1035183435,884.62245543479,1.66422853574,345945.44531131,1962.7973313079,922.99153420517,1.6458731254781,339723.68843472,2012.0813144047,821.99976556424,1.6055590587793,135799.79911874,1962.7973315689,922.99153367035,1.9930647224959,0.94743851205658,1.1007267037788,0.90011811465162,347593.76989634,1439.7361325032,209649.24756698,14551.975187983,7.5864520777929,1962.7973319088,922.99153297382,1.1163139766929,964003.98766589,1701.103545074,884.6224134056,1.2411758592286,965535.60652352,3000.5206500945,568122.11503493,104126.4907252,4.5270576014311,1771.9999987356,773.15000198805,1.5976439057398,117190.48768355,985878.30500645,2011.628637407,822.92738236267,-6.66000490594e-321,252066090.09743
13457.136305619,-0.00031953206403443,1.2858920632768,14551.937492789,-0.0002353667261294,1033.5759909831,101618738.3876,348009.44321542,922.99716079591,341897.00337975,821.99977682816,967366.60795509,773.15012256534,965150.70716292,884.62248666525,0.0002288037891276,-34714.09544276,15500.041635808,0.00025449423674218,4072.5858727893,104126.14185724,-0.0005968650761119,0.041635808070326,252167044.49429,-1.9684896641165e-08,-0.00021991198975089,1.040626509119e-05,0.00037215063082705,0.00012187483577985,3.569236701599e-05,-6.9972982540512e-07,-6.9972982540512e-07,252004627.44276,456205.10343101,822.07245504451,152674.34362616,922.99975257888,3.8362704024967e-10,0.00037215063082705,0,-201998.9091236,139528.66141932,341527.57054292,0.00015756720279584,-1.9684896641165e-08,-0.00031953206403443,1033.575987064,16991329.875547,1.040626509119e-05,198,2666.389035144,-1470.2756327658,1470.2756326793,252000000,13457.136305619,150277.21157801,1962.7921438578,923.00216422583,2.0859005319887,423432.94586486,2012.0458453507,822.07244805186,0.78636494846927,135874.5272008,1962.7973229041,922.99155142598,1.9930628790898,458648.36244239,2012.0458419396,822.07245504186,0.38696030144736,407808.03832706,2012.0458314821,822.07247647111,0.43410139271536,319168.67300646,1962.7761222443,923.03499540098,0.29100422768659,340630.2612194,2012.081308537,821.99977758818,1.0889699394078,44.230994831871,103.73863872329,25.137407749239,21.912603853893,3.353056690633,0.39989804351575,1.261887231003e+15,3.3276512316531e+14,3.0237374813064e+14,340931.94321228,2012.081307094,821.999780545,1.0889699384981,0.61973294144418,129115.39634875,1963.4634115432,921.62661569012,1.2676933520011e-08,1.1197329414442,965523.90262381,1771.9999951799,773.15000757881,1.5976420032079,963231.20456333,1701.1034935544,884.62249441127,1.6642265676312,345945.11843239,1962.7973238772,922.9915494319,1.6458715992369,339723.36953434,2012.0813080331,821.99977862075,1.6055575671087,135799.85558227,1962.7973233383,922.99155053623,1.9930628781065,0.94740392347794,1.1005093041062,0.90011146596595,347593.43995451,1439.7348093042,209648.86357094,14551.937492789,7.5864507961671,1962.797324083,922.99154901032,1.1163129410786,964003.98935206,1701.1035150501,884.62246061302,1.2411743806782,965535.60540308,3000.5170974395,568120.77018837,104126.14185724,4.5270566668463,1771.9999985565,773.15000226964,1.5976420050351,117190.53138497,985878.30500645,2011.628637407,822.92738236267,-1.0088820488078e-320,252065862.91612
13482.086337416,-0.00031999664297958,1.2858554987029,14551.90285917,-0.00023458518754659,1033.5751339652,101618657.9628,348009.15621572,922.99718070407,341896.72345401,821.99979097354,967366.60282562,773.15011885251,965150.70640828,884.62252513038,0.00021642529770816,-34714.41821421,15500.040707151,0.00023629201211861,4072.5512391705,104125.81908579,-0.00059613382628049,0.040707150845336,252166837.68455,-1.9294380198902e-08,-0.00021943760617917,1.040799564208e-05,0.00037214422141955,0.00012187335219719,3.5690188324018e-05,-7.0080280428429e-07,-7.0080280428429e-07,252004415.47061,456204.82633419,822.07247448825,152674.39808341,922.9997712739,3.8263646189016e-10,0.00037214422141955,0,-201998.57660112,139528.71396708,341527.29056819,0.00015756354052121,-1.9294380198902e-08,-0.00031999664297958,1033.5751298583,16992816.019173,1.040799564208e-05,198,2669.401923014,-1470.2739703425,1470.2739703809,252000000,13482.086337416,150277.27106853,1962.792134749,923.00218289145,2.0858988111064,423432.70776006,2012.0458361004,822.07246700727,0.78636429970417,135874.58619461,1962.7973137708,922.99157014182,1.9930612347731,458648.08455701,2012.0458324426,822.0724745028,0.38695998241671,407807.81228688,2012.0458220562,822.0724957864,0.43410103455551,319168.49527531,1962.7761140205,923.035012253,0.29100398744425,340629.98321474,2012.0813026804,821.99978958931,1.0889690396022,44.230656063558,103.73786705837,25.137223940969,21.912444134141,3.3530322613477,0.39989512583434,1.261841186786e+15,3.326995643522e+14,3.0237374813064e+14,340931.66487539,2012.0813007044,821.99979363859,1.0889690392187,0.61973324852694,129115.44897672,1963.4634115242,921.6266157291,1.2476315838488e-08,1.1197332485269,965523.90169216,1771.9999952879,773.15000740894,1.5976402027155,963231.20818367,1701.1034702677,884.62253102568,1.6642247170299,345944.83483873,1962.7973142462,922.99156916756,1.6458702419325,339723.09319717,2012.0813013642,821.99979228646,1.6055562419125,135799.91471661,1962.7973142608,922.99156913778,1.9930612346152,0.94736935424638,1.1002924902673,0.900104917767,347593.15364317,1439.7336306416,209648.52120159,14551.90285917,7.5864502088797,1962.7973146235,922.99156839452,1.1163120208421,964003.99109106,1701.1034978784,884.62248761259,1.2411730057161,965535.60444413,3000.5137057297,568119.48566459,104125.81908579,4.5270553546871,1771.9999982585,773.15000273813,1.5976402018454,117190.57810506,985878.30500645,2011.628637407,822.92738236267,1.0676758606629e-320,252065638.92176
13507.037460696,-0.00032045982439075,1.2858190490671,14551.870965729,-0.0002338417638056,1033.5743430964,101618584.89926,348008.89532667,922.99719857984,341896.4691649,821.99980499726,967366.59786218,773.15011419981,965150.70564315,884.62256370451,0.00020159085806881,-34714.714269948,15500.039779563,0.00021861249899757,4072.5193457291,104125.52303005,-0.00059540915796161,0.039779563105362,252166646.85649,-1.9030004589824e-08,-0.00021896449441517,1.0409715515863e-05,0.00037213762942689,0.00012187181916078,3.5687997499997e-05,-7.0187280218997e-07,-7.0187280218997e-07,252004213.70611,456204.57470901,822.07249545757,152674.4525925,922.99978839553,3.8167020301614e-10,0.00037213762942689,0,-201998.26959955,139528.76672019,341527.03631974,0.00015755981666078,-1.9030004589824e-08,-0.00032045982439075,1033.5743391134,16994280.011433,1.0409715515863e-05,198,2672.415530557,-1470.272397765,1470.2723986351,252000000,13507.037460696,150277.33022168,1962.7921263966,923.00220000687,2.0858972245248,423432.49215364,2012.0458258744,822.07248796219,0.78636370216296,135874.64489037,1962.7973053742,922.9915873479,1.9930597188166,458647.83220026,2012.0458222007,822.07249549034,0.38695968828552,407807.60784925,2012.0458118514,822.07251669798,0.43410070469351,319168.33574484,1962.7761063253,923.03502802191,0.29100376604068,340629.73079162,2012.0812951923,821.9998049339,1.0889682103133,44.230323239936,103.7371105065,25.137044154956,21.912288249599,3.3530084552387,0.39989228828563,1.2617951679064e+15,3.3263418130023e+14,3.0237374813064e+14,340931.41205313,2012.0812936595,821.99980807482,1.088968209853,0.61973355667555,129115.50182746,1963.4634115042,921.62661577016,1.2526760546853e-08,1.1197335566756,965523.90065156,1771.9999980944,773.15000299629,1.5976384927096,963231.21145893,1701.1034481304,884.62256583273,1.6642229576291,345944.57710121,1962.7973053701,922.9915873564,1.6458689901999,339722.84222286,2012.0812944371,821.99980648141,1.6055550189718,135799.97348835,1962.7973059318,922.99158620533,1.9930597182666,0.94733480403776,1.1000762576996,0.90009853027112,347592.89338845,1439.7325446822,209648.20594681,14551.870965729,7.5864496571259,1962.7973059717,922.99158612356,1.116311171661,964003.99264138,1701.1034763763,884.62252142097,1.241171689283,965535.60339229,3000.5104996778,568118.27163166,104125.52303005,4.5270537129896,1771.9999999264,773.15000011566,1.5976384940316,117190.62502639,985878.30500645,2011.628637407,822.92738236267,5.7311614917585e-321,252065434.7455
13531.989406028,-0.0003209215570682,1.2857827106743,14551.841800081,-0.00023312961584393,1033.5736243239,101618518.85435,348008.66223206,922.99721734506,341896.24207676,821.99981859421,967366.59328744,773.15011589991,965150.70493107,884.62260061681,0.00018740912253179,-34714.988731577,15500.038852692,0.00020083661445369,4072.4901800814,104125.24856842,-0.00059480501879539,0.038852691685087,252166482.91663,-1.8631910992891e-08,-0.00021849265506361,1.0411424803107e-05,0.00037213101550499,0.00012187026101822,3.568581698675e-05,-7.0293809224313e-07,-7.0293809224313e-07,252004027.54575,456204.35007145,822.07251687213,152674.50689411,922.99980581499,3.80682373849e-10,0.00037213101550499,0,-201997.98988403,139528.81943502,341526.80931905,0.00015755607800497,-1.8631910992891e-08,-0.0003209215570682,1033.5736206484,16995721.949456,1.0411424803107e-05,198,2675.430672769,-1470.2709425675,1470.2709430637,252000000,13531.989406028,150277.38874827,1962.7921178824,923.00221745418,2.0858957822344,423432.30028084,2012.0458153062,822.07250961841,0.78636315943914,135874.70301223,1962.7972967987,922.99160492065,1.993058340676,458647.60689965,2012.0458117496,822.07251690655,0.38695942119857,407807.42613642,2012.0458011584,822.07253860977,0.43410040512409,319168.19528704,1962.7760985718,923.03504391018,0.29100356471921,340629.50544525,2012.0812882581,821.99981914318,1.0889674569186,44.229996285084,103.73636790943,25.136867303364,21.912134636773,3.3529849771919,0.39988948812586,1.2617491749738e+15,3.32568974093e+14,3.0237374813064e+14,340931.18630339,2012.0812869529,821.99982181786,1.0889674564478,0.61973386228257,129115.55464017,1963.4634114814,921.62661581671,1.2137151797986e-08,1.1197338622826,965523.89971876,1771.999997999,773.15000314616,1.5976369111649,963231.21452035,1701.1034242981,884.62260330489,1.6642213336062,345944.34686843,1962.7972966479,922.99160522975,1.6458678534491,339722.61814823,2012.0812877535,821.99982017733,1.6055539081138,135800.03170562,1962.7972972353,922.99160402611,1.993058340063,0.94730027330975,1.0998606066795,0.900092226953,347592.66086907,1439.7315538472,209647.9177716,14551.841800081,7.5864491945128,1962.7972972781,922.99160393824,1.1163104006603,964003.99412643,1701.1034510848,884.62256118739,1.2411704778868,965535.60243881,3000.5075364199,568117.14970418,104125.24856842,4.5270522240054,1771.9999996742,773.15000051228,1.5976369124196,117190.67195851,985878.30500645,2011.628637407,822.92738236267,5.5730604850893e-321,252065230.499
13556.942360128,-0.00032138200292957,1.2857464787309,14551.814981135,-0.00023243702428224,1033.5729530854,101618454.21683,348008.44624387,922.99723245365,341896.03169422,821.99983242372,967366.58926494,773.15012060535,965150.70446195,884.62263424237,0.00017361689299378,-34715.242320986,15500.037926591,0.00018470871941645,4072.4633611352,104124.99497901,-0.00059425083986947,0.037926591113825,252166338.94421,-1.818327586894e-08,-0.00021802207990105,1.0413123414377e-05,0.00037212440593347,0.00012186869615077,3.5683661232242e-05,-7.0398717611333e-07,-7.0398717611333e-07,252003851.13398,456204.14188394,822.07253702999,152674.5594255,922.99982112793,3.7967935871529e-10,0.00037212440593347,0,-201997.72847777,139528.87047672,341526.59895449,0.00015755235738302,-1.818327586894e-08,-0.00032138200292957,1033.5729494778,16997142.388343,1.0413123414377e-05,198,2678.457705654,-1470.2695908418,1470.2695908409,252000000,13556.942360128,150277.44522497,1962.7921104192,923.00223274748,2.085894434967,423432.12269076,2012.0458053586,822.07253000295,0.78636265255475,135874.75910331,1962.7972892769,922.9916203343,1.9930570533665,458647.39809107,2012.0458019063,822.07253707717,0.38695917178829,407807.25803103,2012.0457910561,822.07255931129,0.43410012535719,319168.06594393,1962.7760918953,923.0350575915,0.29100337665098,340629.29662941,2012.0812819161,821.99983213905,1.0889667531269,44.229675248511,103.73563934891,25.136693791269,21.911983950737,3.3529619734826,0.39988674892094,1.2617032077308e+15,3.3250394159402e+14,3.0237374813064e+14,340930.97717005,2012.0812803136,821.99983542302,1.0889667526873,0.61973415835711,129115.60575688,1963.4634114596,921.62661586158,1.1921860232605e-08,1.1197341583571,965523.89910148,1771.9999952228,773.15000751136,1.597635442959,963231.21757186,1701.1034007246,884.6226403702,1.6642198251607,345944.13354924,1962.7972894498,922.99161998,1.6458667907089,339722.41058175,2012.0812810542,821.99983390529,1.6055528705785,135800.08787424,1962.7972895762,922.991619721,1.9930570528745,0.94726576186899,1.0996455334486,0.90008606877904,347592.44542056,1439.7306337674,209647.65082606,14551.814981135,7.5864486194969,1962.7972898319,922.99161919699,1.1163096800987,964003.99552567,1701.1034247094,884.6226026582,1.241169354695,965535.60180688,3000.5047696354,568116.10178646,104124.99497901,4.5270507347173,1771.999998225,773.15000279085,1.5976354428209,117190.71737849,985878.30500645,2011.628637407,822.92738236267,-1.7786363250285e-321,252065042.65944
13581.89632824,-0.00032184126615034,1.2857103399703,14551.789953558,-0.00023181193323199,1033.572346523,101618396.69826,348008.25358363,922.99724550426,341895.84411822,821.999844073,967366.5853883,773.15011907749,965150.70395516,884.62266547699,0.00016138401201715,-34715.479342771,15500.037001277,0.00017127198327671,4072.4383335582,104124.75795723,-0.00059372050525376,0.037001277286208,252166190.12992,-1.7824166585994e-08,-0.00021755276449317,1.0414811307218e-05,0.00037211777022814,0.00012186711465932,3.5681528800663e-05,-7.0501851842509e-07,-7.0501851842509e-07,252003687.60823,456203.95626602,822.07255520854,152674.60975044,922.99983338138,3.7870122309952e-10,0.00037211777022814,0,-201997.49193701,139528.91944238,341526.41137939,0.00015754864345999,-1.7824166585994e-08,-0.00032184126615034,1033.5723431987,16998541.956488,1.0414811307218e-05,198,2681.471901333,-1470.2683257299,1470.2683255076,252000000,13581.89632824,150277.49911335,1962.7921044489,923.00224498181,2.0858932165625,423431.96472195,2012.0457965486,822.07254805609,0.78636219437569,135874.81263578,1962.7972832148,922.99163275656,1.9930558891014,458647.21191375,2012.0457930681,822.0725551883,0.38695894640426,407807.10863359,2012.0457821232,822.07257761645,0.43409987244102,319167.95192943,1962.7760869167,923.03506779373,0.29100320652512,340629.11044435,2012.0812765728,821.99984308855,1.0889661169156,44.229360271079,103.73492541956,25.136524001172,21.9118365929,3.3529394722113,0.39988406789921,1.2616572662878e+15,3.324390831905e+14,3.0237374813064e+14,340930.79072078,2012.081274867,821.99984658403,1.0889661166753,0.6197344419032,129115.654789,1963.4634114391,921.62661590353,1.1524435521091e-08,1.1197344419032,965523.89841134,1771.9999963259,773.1500057769,1.5976340699953,963231.22036296,1701.1033817049,884.62267027525,1.6642184156109,345943.9433002,1962.7972830416,922.99163311149,1.6458658302439,339722.22554527,2012.0812754688,821.99984535088,1.6055519331241,135800.14149355,1962.7972834375,922.99163230024,1.9930558889772,0.94723126979849,1.0994310359801,0.90008004554069,347592.25324877,1439.7297996654,209647.40854609,14551.789953558,7.5864484742188,1962.7972835361,922.99163209812,1.1163090288537,964003.99686144,1701.1034050542,884.62263356263,1.2411683061945,965535.6010914,3000.5021914518,568115.12554741,104124.75795723,4.5270493670477,1771.9999984653,773.15000241309,1.5976340687721,117190.76095429,985878.30500645,2011.628637407,822.92738236267,-9.738033879531e-321,252064869.18914
13606.85016961,-0.00032229916280276,1.2856742926048,14551.766658268,-0.0002312340097834,1033.5717759605,101618346.03632,348008.07540985,922.99726131387,341895.67065183,821.99985226336,967366.5816361,773.15010857293,965150.7032994,884.62269282473,0.00015045648615342,-34715.699746069,15500.036076578,0.00015880516104971,4072.4150382675,104124.53755393,-0.00059326254314951,0.036076577915637,252166041.39727,-1.7786348901843e-08,-0.00021708472535364,1.0416488677359e-05,0.00037211089726424,0.00012186543734464,3.5679346538635e-05,-7.0606801738704e-07,-7.0606801738704e-07,252003534.95792,456203.78452699,822.07257430903,152674.66048135,922.99984800365,3.777277104557e-10,0.00037211089726424,0,-201997.26894825,139528.96890792,341526.23785617,0.00015754478388328,-1.7786348901843e-08,-0.00032229916280276,1033.5717725037,16999920.589464,1.0416488677359e-05,198,2684.413172158,-1470.2671497343,1470.2671503424,252000000,13606.85016961,150277.55320152,1962.7920973061,923.00225961862,2.0858920703277,423431.81901352,2012.0457871324,822.07256735164,0.78636176417059,135874.86639312,1962.7972761399,922.99164725425,1.9930547940993,458647.03964877,2012.0457837313,822.07257432108,0.38695873458672,407806.97101062,2012.045772588,822.07259715578,0.43409963496359,319167.84795741,1962.7760798683,923.03508223702,0.29100304660859,340628.93823775,2012.0812713566,821.9998537774,1.0889655192679,44.229051744949,103.7342274193,25.136357779222,21.911691482748,3.3529171523367,0.3998813916868,1.2616113528689e+15,3.3237440116459e+14,3.0237374813064e+14,340930.61831124,2012.0812704935,821.99985554608,1.0889655188989,0.61973472931251,129115.70430267,1963.4634114191,921.62661594442,1.12187987413e-08,1.1197347293125,965523.89758602,1772.0000021339,773.14999664478,1.5976327949091,963231.22272562,1701.1033691254,884.62269005446,1.6642171037532,345943.76740467,1962.7972750221,922.99164954486,1.6458649272766,339722.0544753,2012.0812712607,821.99985397399,1.6055510515675,135800.19527253,1962.7972767353,922.9916460342,1.9930547932546,0.94719679876799,1.0992171218215,0.90007399626488,347592.07553601,1439.7290144017,209647.18040912,14551.766658268,7.5864481988599,1962.7972763222,922.99164688073,1.116308416048,964003.99798611,1701.1033934356,884.62265183087,1.2411673242822,965535.60025547,3000.4998000185,568114.21998038,104124.53755393,4.5270481243117,1772.0000010285,773.14999838283,1.5976327950545,117190.8049371,985878.30500645,2011.628637407,822.92738236267,1.8171734454041e-320,252064667.98369
13631.803791282,-0.00032275605879413,1.2856383513959,14551.745840364,-0.00023057014127054,1033.571253481,101618291.29929,348007.91423561,922.99726503708,341895.51390703,821.9998646727,967366.5784097,773.15011419915,965150.7029776,884.62271863979,0.00013874541525638,-34715.904572951,15500.035152552,0.0001449865868608,4072.394220364,104124.33272705,-0.0005928512705837,0.035152552204567,252165941.71718,-1.8121302826682e-08,-0.00021661795978751,1.0418155360711e-05,0.0003721038931704,0.00012186374609813,3.5677190124687e-05,-7.0708747511471e-07,-7.0708747511471e-07,252003399.82135,456203.6296389,822.07258946642,152674.70909122,922.99985975563,3.7666699852045e-10,0.0003721038931704,0,-201997.06485161,139529.01636841,341526.08122003,0.00015754093622281,-1.8121302826682e-08,-0.00032275605879413,1033.5712507863,17001279.031242,1.0418155360711e-05,198,2687.248042641,-1470.2660511445,1470.2660505102,252000000,13631.803791282,150277.60487937,1962.7920915602,923.00227139302,2.0858910226818,423431.68793477,2012.0457793852,822.07258322704,0.78636136983626,135874.91777418,1962.7972702703,922.99165928211,1.9930537931147,458646.88427768,2012.0457763346,822.07258947821,0.38695854039494,407806.84731661,2012.0457646074,822.07261350935,0.43409941757665,319167.75535426,1962.7760752,923.0350918033,0.29100290054735,340628.78281855,2012.0812660123,821.99986472886,1.0889649704306,44.228749446813,103.73354423025,25.136195683982,21.91155118674,3.352895800785,0.39987885926217,1.2615654677331e+15,3.3230989514384e+14,3.0237374813064e+14,340930.46254728,2012.0812656257,821.99986552106,1.0889649693046,0.61973500490347,129115.75184851,1963.463411401,921.62661598147,1.0848704114833e-08,1.1197350049035,965523.89715027,1771.9999980389,773.15000308345,1.5976315991792,963231.22525592,1701.103346831,884.62272510857,1.6642158726496,345943.60829869,1962.7972733751,922.99165291985,1.6458640934143,339721.89993235,2012.0812661188,821.99986451058,1.6055502407836,135800.24661508,1962.7972710857,922.99165761124,1.9930537913699,0.94716234897197,1.0990037897411,0.90006820791752,347591.91477537,1439.7282857329,209646.96808054,14551.745840364,7.5864475346643,1962.7972731583,922.9916533641,1.1163078518985,964003.99908162,1701.1033661149,884.62269478795,1.2411664067482,965535.59981016,3000.497556634,568113.37070605,104124.33272705,4.5270468640328,1771.9999991237,773.15000137777,1.5976315958359,117190.84718233,985878.30500645,2011.628637407,822.92738236267,-7.5690856942879e-321,252064514.73152
13656.757852021,-0.00032321175468803,1.2856024953702,14551.725989015,-0.00023000647522573,1033.5707677173,101618242.61674,348007.76577628,922.9972733818,341895.36947807,821.9998744233,967366.5753311,773.15011664916,965150.70256498,884.62274230259,0.00012958241939032,-34716.095437627,15500.034229317,0.00013542533997679,4072.3743690146,104124.14186237,-0.00059236377218962,0.0342293174899,252165824.46957,-1.7820202056172e-08,-0.00021615245123998,1.0419811380183e-05,0.00037209736055852,0.00012186217869262,3.567512217091e-05,-7.0808707628948e-07,-7.0808707628948e-07,252003251.89824,456203.4867045,822.0726080366,152674.75596511,922.9998664463,3.7569055375593e-10,0.00037209736055852,0,-201996.87464349,139529.06214499,341525.93678848,0.00015753730086354,-1.7820202056172e-08,-0.00032321175468803,1033.5707653781,17002617.239851,1.0419811380183e-05,198,2690.078328012,-1470.2650401899,1470.2650392908,252000000,13656.757852021,150277.65461142,1962.7920882924,923.00227808944,2.08589004623,423431.5671917,2012.04577011,822.07260223353,0.78636100383275,135874.96720818,1962.7972668434,922.99166630449,1.9930528599609,458646.74089323,2012.0457672705,822.07260805226,0.38695836028447,407806.73346539,2012.0457550981,822.07263299575,0.43409921554793,319167.67060644,1962.7760731296,923.03509604584,0.29100276414138,340628.63950395,2012.0812614771,821.99987402225,1.0889644617586,44.228452003435,103.73286935031,25.136034258526,21.911411100583,3.3528744500482,0.39987631700618,1.2615196096878e+15,3.3224556284042e+14,3.0237374813064e+14,340930.31902205,2012.0812605685,821.99987588414,1.0889644606388,0.61973526880639,129115.79767294,1963.4634113839,921.62661601653,1.0566231046262e-08,1.1197352688064,965523.89661676,1771.9999961898,773.15000599086,1.597630499654,963231.22746649,1701.1033303498,884.62275102227,1.6642147423186,345943.46177141,1962.7972692622,922.99166134787,1.6458633245347,339721.75754249,2012.0812611465,821.9998746998,1.6055494907673,135800.29610332,1962.7972672447,922.99166548215,1.9930528582397,0.94712791951509,1.0987910321727,0.90006248776709,347591.76670705,1439.727614785,209646.77285772,14551.725989015,7.5864472754905,1962.7972690155,922.9916618535,1.1163073304092,964004.0001302,1701.1033456845,884.62272691111,1.2411655648383,965535.59927215,3000.4954936392,568112.58956703,104124.14186237,4.5270458212167,1771.9999983078,773.15000266064,1.5976304959808,117190.88792804,985878.30500645,2011.628637407,822.92738236267,6.9218596982359e-321,252064359.0566
13681.713540667,-0.00032366645275362,1.2855667206405,14551.706182766,-0.00022952528854907,1033.5702794342,101618184.66665,348007.61434418,922.99727502438,341895.22210267,821.99988673473,967366.57230617,773.15012451431,965150.70206025,884.6227606942,0.00011850459145535,-34716.26842052,15500.033306426,0.00013074475498343,4072.3545627664,104123.96887948,-0.00059200864334702,0.033306425544631,252165739.06472,-1.7613657638102e-08,-0.00021568817258814,1.0421456814063e-05,0.00037209087945722,0.00012186065555608,3.5673084802901e-05,-7.0906494614774e-07,-7.0906494614774e-07,252003100.418,456203.34085205,822.07262444639,152674.80037572,922.99986858328,3.7476776302504e-10,0.00037209087945722,0,-201996.68398363,139529.10543712,341525.78942074,0.00015753374035898,-1.7613657638102e-08,-0.00032366645275362,1033.5702765095,17003935.888433,1.0421456814063e-05,199,2693.095213702,-1470.2641020257,1470.264101912,252000000,13681.713540667,150277.70188855,1962.7920872724,923.00228017959,2.0858890650631,423431.44361591,2012.045762068,822.07261871317,0.78636063542599,135875.01417336,1962.7972656452,922.99166875992,1.9930519222894,458646.59458958,2012.0457592551,822.07262447724,0.3869581790047,407806.61679841,2012.0457470162,822.07264955705,0.43409901222549,319167.58303642,1962.7760733617,923.03509557027,0.29100262711343,340628.49326179,2012.0812555796,821.99988610744,1.0889639497756,44.228159127647,103.73220345005,25.135875706921,21.911274532527,3.3528537255316,0.39987384806409,1.2614737766019e+15,3.32181400506e+14,3.0237374813064e+14,340930.17255196,2012.0812545461,821.99988822516,1.0889639486631,0.61973552313697,129115.84102266,1963.4634113664,921.62661605244,1.1426681927909e-08,1.119735523137,965523.89594361,1771.9999922028,773.15001225971,1.5976294794854,963231.22941359,1701.1033164954,884.62277280601,1.6642136868017,345943.31228878,1962.7972682076,922.99166350904,1.6458625477389,339721.61221051,2012.081255145,821.99988699802,1.6055487359654,135800.34313498,1962.7972656578,922.99166873393,1.9930519211701,0.94709350879728,1.0985788367198,0.90005693171349,347591.61567132,1439.7269440543,209646.57846328,14551.706182766,7.5864469870762,1962.7972674573,922.99166504645,1.1163068036654,964004.00107907,1701.1033265374,884.6227570166,1.2411647785513,965535.5985814,3000.4935756519,568111.863212,104123.96887948,4.5270446631161,1771.9999971936,773.15000441254,1.5976294757469,117190.92638367,985878.30500645,2011.628637407,822.92738236267,-7.8161185172085e-321,252064226.67744
13706.668683546,-0.00032411972105386,1.2855310534019,14551.686663038,-0.00022879491394769,1033.5697963421,101618147.40275,348007.46347634,922.99728376776,341895.07504984,821.9998850283,967366.56968839,773.15011698075,965150.70171717,884.6227757045,0.00011601064693423,-34716.442860305,15500.03238423,0.00012677977667863,4072.3350430383,104123.79443969,-0.00059156181653738,0.032384229787832,252165613.76268,-1.7211784346079e-08,-0.00021522516075122,1.0423092098586e-05,0.00037208452174924,0.00012185908176549,3.56710388363e-05,-7.1006442888684e-07,-7.1006442888684e-07,252002962.567,456203.19552717,822.07263816381,152674.84466019,922.9998768821,3.7376480017911e-10,0.00037208452174924,0,-201996.49376079,139529.14863233,341525.64239312,0.00015753012060179,-1.7211784346079e-08,-0.00032411972105386,1033.5697950881,17005235.150328,1.0423092098586e-05,199,2695.946140202,-1470.2632317567,1470.2632311658,252000000,13706.668683546,150277.74903296,1962.7920832073,923.00228850957,2.0858880882132,423431.32030754,2012.045755072,822.07263304925,0.78636027062491,135875.06102633,1962.7972617194,922.99167680457,1.9930509891966,458646.44881829,2012.0457525578,822.07263820124,0.38695799946335,407806.50032648,2012.045739495,822.07266496922,0.43409881085186,319167.49560756,1962.7760692629,923.03510396943,0.2910024908128,340628.34734593,2012.0812552363,821.99988681094,1.0889634426748,44.227871076936,103.73154763253,25.135717778388,21.911135587661,3.3528323473418,0.39987130131376,1.2614279725577e+15,3.3211741324275e+14,3.0237374813064e+14,340930.02639479,2012.0812550586,821.99988717498,1.0889634415563,0.61973576787985,129115.88427906,1963.4634113503,921.62661608538,9.3546182943333e-09,1.1197357678798,965523.89549834,1771.999996333,773.15000576577,1.5976285344427,963231.23131469,1701.1033096452,884.6227835767,1.6642127151546,345943.16334263,1962.797263754,922.99167263522,1.6458617846073,339721.46718203,2012.0812557881,821.99988568005,1.6055479882244,135800.3900437,1962.7972620852,922.99167605494,1.9930509876183,0.94705911988351,1.0983672202563,0.90005121350382,347591.46519043,1439.726272876,209646.38263466,14551.686663038,7.5864465578571,1962.7972636953,922.99167275558,1.1163062858186,964004.00198119,1701.1033153259,884.62277464488,1.2411640529183,965535.59812996,3000.4918035408,568111.192191,104123.79443969,4.527044224394,1771.9999985064,773.15000234845,1.597628531423,117190.96493144,985878.30500645,2011.628637407,822.92738236267,2.3517524742043e-321,252064032.56266
13731.625066611,-0.0003245721914231,1.2854954472677,14551.668172765,-0.0002283609249528,1033.5693476615,101618103.42174,348007.32212551,922.99728611348,341894.9373589,821.99988846114,967366.56712398,773.15011118899,965150.70142486,884.62279017344,0.00011075028430696,-34716.611182851,15500.031462406,0.00012293215172576,4072.3165527654,104123.62611715,-0.00059124991527115,0.031462406102592,252165488.75302,-1.6950617927835e-08,-0.00021476337866106,1.042471657819e-05,0.00037207825007428,0.00012185756936688,3.5669081750133e-05,-7.1099830324983e-07,-7.1099830324983e-07,252002829.7593,456203.05945469,822.07264659237,152674.88362169,922.99987540632,3.7278003225326e-10,0.00037207825007428,0,-201996.31817502,139529.18655526,341525.50473028,0.00015752665111701,-1.6950617927835e-08,-0.0003245721914231,1033.5693458076,17006515.760249,1.042471657819e-05,199,2698.797709634,-1470.2623753821,1470.262374509,252000000,13731.625066611,150277.79063648,1962.7920839313,923.00228702608,2.0858871835409,423431.20462966,2012.0457509798,822.07264143481,0.7863599310641,135875.10232951,1962.7972622071,922.99167580504,1.9930501244996,458646.31233354,2012.0457484397,822.07264664003,0.38695783225769,407806.39096115,2012.0457357014,822.07267274296,0.43409862339009,319167.4131409,1962.7760714097,923.0350995703,0.29100236439063,340628.21072007,2012.0812532244,821.99989093368,1.088962970562,44.227587658143,103.73090275226,25.135564475008,21.911003059617,3.3528120936308,0.39986888222023,1.2613821943366e+15,3.3205359592791e+14,3.0237374813064e+14,340929.88954163,2012.0812530609,821.99989126871,1.0889629693242,0.61973598820793,129115.9222559,1963.463411335,921.6266161167,9.7070287476984e-09,1.1197359882079,965523.89506783,1771.9999997926,773.15000032612,1.5976276044481,963231.23322539,1701.1033026657,884.62279455079,1.6642117552289,345943.02379188,1962.7972623672,922.99167547699,1.6458610700075,339721.33138113,2012.0812539096,821.99988952961,1.605547291741,135800.43138482,1962.7972621619,922.9916758977,1.9930501223129,0.94702475035726,1.0981561658403,0.90004578122407,347591.32420236,1439.7256482626,209646.20083286,14551.668172765,7.5864463224582,1962.7972629095,922.99167436581,1.1163058007746,964004.00285962,1701.1033118623,884.62278009069,1.2411633351045,965535.59769726,3000.4900526182,568110.52898168,104123.62611715,4.5270436252701,1771.9999996345,773.15000057469,1.5976276023828,117190.99866687,985878.30500645,2011.628637407,822.92738236267,-1.2287412612072e-320,252063894.46982
13756.581885551,-0.00032502354617233,1.2854599358025,14551.64829805,-0.00022777069400187,1033.5688629971,101618052.26601,348007.16548498,922.99728429429,341894.78456623,821.99989015525,967366.5643497,773.15011327342,965150.70088386,884.62279877214,0.00011142365701744,-34716.787088499,15500.030541643,0.00012515118089595,4072.2966780503,104123.4502115,-0.00059074803490724,0.030541642982,252165374.63404,-1.6705985730198e-08,-0.00021430283668187,1.042633061626e-05,0.0003720720847429,0.00012185608177543,3.5667123083138e-05,-7.1194334925258e-07,-7.1194334925258e-07,252002689.32067,456202.90853734,822.07265424081,152674.92192715,922.99987467314,3.7181038875772e-10,0.0003720720847429,0,-201996.12825667,139529.22374206,341525.35199873,0.00015752320485856,-1.6705985730198e-08,-0.00032502354617233,1033.5688611345,17007777.644346,1.042633061626e-05,199,2701.651965801,-1470.2615342712,1470.2615336412,252000000,13756.581885551,150277.83180213,1962.792084296,923.00228627861,2.0858862037042,423431.07572433,2012.0457472317,822.07264911544,0.78635956372631,135875.14317715,1962.7972625713,922.99167505874,1.9930491884149,458646.16097166,2012.0457447129,822.07265427693,0.38695765152068,407806.26886554,2012.0457316629,822.07268101863,0.43409842064807,319167.31987989,1962.7760724238,923.03509749211,0.29100222764847,340628.05910669,2012.0812527963,821.99989181091,1.0889624599899,44.22730874206,103.73026752176,25.135412318603,21.910870473786,3.3527918372607,0.39986647021805,1.261336443486e+15,3.3198994999381e+14,3.0237374813064e+14,340929.73765529,2012.081252471,821.9998924775,1.0889624587889,0.61973620513499,129115.95951365,1963.4634113199,921.62661614765,9.4481877115166e-09,1.119736205135,965523.89441148,1771.9999982021,773.15000282688,1.5976266914178,963231.23488502,1701.1032962929,884.62280457084,1.6642108096519,345942.86908551,1962.7972633675,922.99167342718,1.6458602970876,339721.18062698,2012.081253229,821.99989092422,1.6055465391349,135800.47230691,1962.7972627004,922.99167479419,1.9930491865374,0.94699040138038,1.0979456782087,0.9000403624199,347591.16795209,1439.7249758348,209646.00537456,14551.64829805,7.5864460497674,1962.7972636996,922.99167274681,1.1163052767544,964004.00369493,1701.103301991,884.62279561161,1.2411626319135,965535.59702153,3000.488344495,568109.88239107,104123.4502115,4.5270435308859,1771.999999103,773.15000141038,1.5976266883807,117191.03175167,985878.30500645,2011.628637407,822.92738236267,-9.3872472709837e-321,252063741.17046
13781.53931149,-0.0003254738147493,1.2854245073466,14551.628420178,-0.0002272069305454,1033.5683762384,101618002.64933,348007.0086699,922.99728221448,341894.63161704,821.99989088694,967366.56161675,773.150108954,965150.7003743,884.6228074417,0.00010979034641423,-34716.95634367,15500.02962132,0.00012652884663567,4072.2768001777,104123.28095633,-0.00059033791105066,0.029621319979366,252165244.13733,-1.6587082735055e-08,-0.00021384352700086,1.0427934380724e-05,0.00037206593445901,0.00012185460414128,3.5665168206162e-05,-7.1288651974701e-07,-7.1288651974701e-07,252002541.78643,456202.75745871,822.07266381694,152674.96066298,922.99987295172,3.7083494894597e-10,0.00037206593445901,0,-201995.93778194,139529.26135524,341525.19913718,0.00015751977234744,-1.6587082735055e-08,-0.0003254738147493,1033.5683760577,17009021.090621,1.0427934380724e-05,199,2704.505983272,-1470.2607056916,1470.2607057969,252000000,13781.53931149,150277.87340554,1962.7920851269,923.00228457607,2.0858852199223,423430.9467785,2012.0457428906,822.07265801097,0.78635919505664,135875.18446014,1962.7972633523,922.99167345845,1.9930482484268,458646.00944542,2012.0457400551,822.07266382146,0.38695747017924,407806.14677075,2012.0457273732,822.07268980901,0.43409821711742,319167.22670564,1962.776074091,923.03509407592,0.29100209032714,340627.90736812,2012.0812520917,821.99989325468,1.0889619477676,44.227033827199,103.72964041951,25.135262204325,21.910739951994,3.3527718773947,0.39986409089612,1.2612907197237e+15,3.3192647436072e+14,3.0237374813064e+14,340929.58561071,2012.0812529421,821.99989151207,1.0889619467245,0.61973642179658,129115.99720602,1963.4634113051,921.6266161781,8.3538614194014e-09,1.1197364217966,965523.89374173,1772.000001145,773.1499981997,1.5976257909714,963231.23652088,1701.1032932741,884.62280931745,1.6642098760979,345942.71420819,1962.7972648047,922.99167048222,1.645859523019,339721.02971617,2012.0812533711,821.99989063304,1.6055457844701,135800.5136727,1962.7972637875,922.99167256657,1.9930482466116,0.9469560727409,1.0977357537907,0.90003501338578,347591.01152743,1439.7243048404,209645.81060677,14551.628420178,7.5864457981227,1962.7972648907,922.99167030604,1.1163047519112,964004.00450502,1701.1033005892,884.62279781569,1.2411619339307,965535.59633515,3000.4866620273,568109.24544194,104123.28095633,4.5270432668492,1772.0000007016,773.14999889692,1.5976257894338,117191.06527622,985878.30500645,2011.628637407,822.92738236267,-9.7923811005735e-321,252063587.65452
