time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
13806.49726308,-0.00032592296911274,1.285389167258,14551.60826107,-0.00022664110440952,1033.5678809312,101617952.14036,348006.84692034,922.99727853493,341894.47373891,821.99988998673,967366.55912306,773.15010758116,965150.70001249,884.6228136912,0.00010975602026519,-34717.127004404,15500.028701682,0.00012808201279313,4072.2566410698,104123.1102956,-0.00058990787746055,0.028701682302712,252165120.78282,-1.6442202338041e-08,-0.00021338544717387,1.0429527963553e-05,0.00037205987356061,0.00012185315522404,3.5663235942237e-05,-7.1381860616184e-07,-7.1381860616184e-07,252002397.82422,456202.60148246,822.07267069874,152674.99774491,922.99987096449,3.6986615212862e-10,0.00037205987356061,0,-201995.74399806,139529.2972879,341525.04128596,0.00015751639116628,-1.6442202338041e-08,-0.00032592296911274,1033.5678817005,17010246.361853,1.0429527963553e-05,199,2707.360276351,-1470.2598936617,1470.2598940131,252000000,13806.49726308,150277.91340669,1962.7920861053,923.00228257113,2.0858842183827,423430.81329113,2012.0457396886,822.07266457246,0.78635881937582,135875.22413047,1962.797264258,922.99167160246,1.9930472914604,458645.85301607,2012.0457366765,822.07267074478,0.3869572854057,407806.02023711,2012.0457241351,822.0726964444,0.43409800972281,319167.12946897,1962.7760758932,923.03509038282,0.29100195050802,340627.75065676,2012.0812528496,821.9998917016,1.0889614258074,44.226762521833,103.72902033802,25.135113661632,21.910610985304,3.3527521949721,0.39986174593525,1.2612450232314e+15,3.3186316869088e+14,3.0237374813064e+14,340929.42865213,2012.0812540758,821.99988918896,1.0889614249615,0.61973662830647,129116.03319919,1963.4634112884,921.62661621238,7.5757875976723e-09,1.1197366283065,965523.89327485,1772.0000024978,773.1499960727,1.5976249080013,963231.23827318,1701.1032904543,884.62281375116,1.6642089600637,345942.55443316,1962.7972664516,922.99166710746,1.6458587345527,339720.87391368,2012.0812541782,821.99988897902,1.6055450155447,135800.55341804,1962.7972648735,922.99167034116,1.9930472898912,0.94692176457534,1.0975263914693,0.90002973875776,347590.85017546,1439.723618995,209645.61126297,14551.60826107,7.5864454613508,1962.7972661863,922.99166765112,1.1163042173325,964004.00535428,1701.1032954843,884.62280584236,1.241161250419,965535.59586251,3000.4849973911,568108.61486,104123.1102956,4.5270431621761,1772.0000014409,773.1499977344,1.5976249072536,117191.09729619,985878.30500645,2011.628637407,822.92738236267,4.1600327379833e-321,252063435.39557
13831.456093425,-0.00032637109989763,1.2853539088509,14551.587588807,-0.0002261454398929,1033.5673772584,101617902.35953,348006.68085755,922.99727620183,341894.31163339,821.99988884113,967366.5565742,773.15010402122,965150.69962914,884.62282058923,0.0001083671180595,-34717.296025266,15500.027782589,0.0001305519149355,4072.2359688067,104122.94127473,-0.0005895218048249,0.027782588605442,252164990.00647,-1.6261497025349e-08,-0.00021292858687543,1.0431111255494e-05,0.00037205394104485,0.00012185175417316,3.5661346388969e-05,-7.1472758644577e-07,-7.1472758644577e-07,252002251.41291,456202.44129755,822.07267641121,152675.0334465,922.99986667997,3.6891126016114e-10,0.00037205394104485,0,-201995.54740384,139529.33181183,341524.87921567,0.00015751310056213,-1.6261497025349e-08,-0.00032637109989763,1033.5673784811,17011453.780192,1.0431111255494e-05,199,2710.251505369,-1470.2590769099,1470.2590774954,252000000,13831.456093425,150277.95207585,1962.7920881939,923.0022782911,2.0858832011897,423430.67595262,2012.0457370512,822.07266997702,0.78635843723421,135875.26245348,1962.7972661844,922.9916676549,1.9930463193527,458645.69236913,2012.0457338984,822.07267643775,0.38695709735378,407805.88995623,2012.0457216501,822.07270153677,0.43409779875621,319167.02877127,1962.7760792796,923.03508344338,0.29100180843116,340627.58975105,2012.0812523072,821.99989281309,1.0889608948989,44.22649473577,103.72840772014,25.134967212419,21.910484355525,3.3527329607545,0.39985945710383,1.2611993534121e+15,3.3180003155732e+14,3.0237374813064e+14,340929.2674858,2012.081254763,821.99988778074,1.0889608940992,0.61973682912333,129116.0677894,1963.4634112722,921.62661624553,7.5199903811705e-09,1.1197368291233,965523.89276681,1772.0000054409,773.14999144517,1.5976240204544,963231.24001437,1701.1032882144,884.62281727299,1.6642080391583,345942.39038221,1962.7972677536,922.99166443933,1.6458579318275,339720.71392556,2012.0812548098,821.99988768483,1.6055442329185,135800.59180641,1962.7972666136,922.99166677536,1.9930463176307,0.94688747643535,1.0973175865253,0.9000245968394,347590.68452019,1439.7229257219,209645.41034133,14551.587588807,7.5864452676918,1962.7972676468,922.9916646582,1.1163036728469,964004.00617821,1701.1032945166,884.62280736384,1.2411605627845,965535.59534048,3000.4833305334,568107.98361233,104122.94127473,4.5270429682098,1772.0000027786,773.14999563116,1.5976240205931,117191.12802187,985878.30500645,2011.628637407,822.92738236267,2.8705214023376e-321,252063299.94238
13856.415641867,-0.00032681796227403,1.2853187387733,14551.565524763,-0.0002255848628422,1033.5668430108,101617844.18643,348006.50164981,922.99727177027,341894.13652361,821.99988793446,967366.55390303,773.15011011117,965150.69915296,884.62282271066,0.00011110440607354,-34717.473424826,15500.026864318,0.00013650984305968,4072.2139047628,104122.76387517,-0.00058904964673775,0.026864317944308,252164879.83687,-1.6106840759799e-08,-0.00021247294463045,1.0432684540769e-05,0.00037204801023215,0.0001218503369044,3.5659427967043e-05,-7.1565958063984e-07,-7.1565958063984e-07,252002097.32887,456202.26833688,822.07268209109,152675.06851829,922.99986231388,3.6790507530937e-10,0.00037204801023215,0,-201995.33853984,139529.3656361,341524.70417594,0.00015750976487144,-1.6106840759799e-08,-0.00032681796227403,1033.5668427396,17012644.248896,1.0432684540769e-05,199,2713.177683507,-1470.2582523065,1470.25825251,252000000,13856.415641867,150277.9903055,1962.79209033,923.00227391396,2.0858821215542,423430.52722183,2012.0457336693,822.07267690721,0.78635803221657,135875.30031371,1962.797268417,922.99166308,1.9930452880738,458645.51891757,2012.0457311306,822.07268210938,0.38695689788017,407805.74872729,2012.0457177938,822.07270943888,0.43409757525342,319166.91884569,1962.7760806492,923.0350806369,0.29100165784031,340627.41594827,2012.0812532212,821.99989094017,1.0889603318838,44.226230352135,103.72780249892,25.134822293316,21.910358069577,3.3527135815889,0.39985714204909,1.2611537105996e+15,3.3173706275619e+14,3.0237374813064e+14,340929.09337792,2012.0812541844,821.99988896647,1.0889603306892,0.61973702958328,129116.10168941,1963.4634112563,921.62661627811,8.7671838032315e-09,1.1197370295833,965523.89217691,1772.000000279,773.14999956127,1.5976231238207,963231.24169311,1701.1032828057,884.62282577726,1.6642071055001,345942.21331911,1962.7972700087,922.99165981826,1.6458570771906,339720.54107335,2012.0812546981,821.99988791382,1.6055434016212,135800.62970974,1962.7972687331,922.9916624322,1.9930452859696,0.94685320857169,1.0971093382845,0.90001936600855,347590.50574478,1439.7221853356,209645.19553872,14551.565524763,7.5864450567812,1962.7972699572,922.99165992372,1.1163030929656,964004.00700643,1701.1032831514,884.62282523369,1.2411598673596,965535.59473801,3000.4816504825,568107.347597,104122.76387517,4.5270430684256,1772.000000512,773.14999919501,1.5976231225973,117191.15806389,985878.30500645,2011.628637407,822.92738236267,-1.8132209202374e-321,252063124.31903
13881.375309825,-0.00032726345563611,1.2852836661331,14551.543689187,-0.00022495618745014,1033.5663021873,101617793.33055,348006.32088063,922.99727422923,341893.95994355,821.99988580407,967366.55142767,773.15011486543,965150.69884005,884.62283034108,0.00011156485606989,-34717.648084787,15500.02594664,0.00013836734456163,4072.1920691871,104122.58921521,-0.00058860572122421,0.025946640093798,252164752.48686,-1.522058182599e-08,-0.00021201852701325,1.0434247902845e-05,0.00037204252381753,0.00012184898528156,3.5657582242669e-05,-7.1657717707403e-07,-7.1657717707403e-07,252001940.08291,456202.0938804,822.07268884553,152675.10520898,922.99986066152,3.6700131232869e-10,0.00037204252381753,0,-201995.12658907,139529.4010695,341524.52765857,0.00015750656752423,-1.522058182599e-08,-0.00032726345563611,1033.5663018862,17013817.503498,1.0434247902845e-05,199,2716.114323464,-1470.2574260587,1470.2574255209,252000000,13881.375309825,150278.03019577,1962.7920911343,923.00227226584,2.0858810253944,423430.37731081,2012.045730701,822.07268298984,0.78635762151294,135875.33985194,1962.7972692005,922.99166147445,1.9930442406495,458645.34396777,2012.045727843,822.07268884621,0.38695669603443,407805.60639433,2012.0457148007,822.07271557237,0.43409734834377,319166.80809509,1962.7760819016,923.03507807054,0.2910015046177,340627.24066771,2012.0812540214,821.9998893005,1.0889597622814,44.225968848924,103.72720204581,25.134677060996,21.9102301385,3.3526937326489,0.39985475597557,1.2611080959133e+15,3.3167426319604e+14,3.0237374813064e+14,340928.91779241,2012.0812546142,821.99988808575,1.0889597619345,0.61973723403963,129116.13720265,1963.4634112407,921.62661631004,7.851633515219e-09,1.1197372340396,965523.89175937,1771.9999981043,773.15000298067,1.5976222241968,963231.24357181,1701.1032777274,884.62283376202,1.6642061773713,345942.03471402,1962.7972684604,922.99166299089,1.6458562225174,339720.36674592,2012.0812551558,821.99988697575,1.6055425638018,135800.66947741,1962.7972689518,922.99166198401,1.993044240469,0.94681896182462,1.0969016497516,0.9000140532582,347590.32541525,1439.721439244,209644.97854224,14551.543689187,7.5864446429718,1962.7972687998,922.99166229555,1.1163025124362,964004.00793158,1701.1032797731,884.62283054549,1.2411591787822,965535.59430761,3000.4799594046,568106.70710993,104122.58921521,4.5270430131351,1771.9999991146,773.15000139208,1.5976222243312,117191.18964295,985878.30500645,2011.628637407,822.92738236267,5.1185200909153e-321,252062910.08736
13906.336359382,-0.0003277083620034,1.2852486763847,14551.521248399,-0.00022444472811392,1033.5657577762,101617737.34094,348006.13793148,922.9972644525,341893.78124389,821.99988313119,967366.5485738,773.1501074036,965150.69826917,884.62283297834,0.00011523320210927,-34717.834218932,15500.025029761,0.00014158274848342,4072.1696283991,104122.40308107,-0.00058812508735657,0.025029761054519,252164610.51506,-1.5767344046993e-08,-0.00021156530796385,1.0435801270144e-05,0.00037203635693987,0.0001218475735496,3.5655657446217e-05,-7.1748658262859e-07,-7.1748658262859e-07,252001791.46897,456201.91737053,822.07269191472,152675.13939152,922.99985567088,3.659699038097e-10,0.00037203635693987,0,-201994.91502505,139529.43398654,341524.34901159,0.00015750323099582,-1.5767344046993e-08,-0.0003277083620034,1033.5657590688,17014973.637021,1.0435801270144e-05,199,2719.048511796,-1470.2565734265,1470.2565739677,252000000,13906.336359382,150278.06757693,1962.7920935763,923.00226726171,2.08587992797,423430.22545831,2012.045729138,822.07268619255,0.78635720821742,135875.37685335,1962.7972715093,922.99165674328,1.9930431920881,458645.16695993,2012.0457263333,822.07269194004,0.3869564925013,407805.46216328,2012.0457132344,822.07271878206,0.43409712039999,319166.69551594,1962.7760855146,923.03507066681,0.29100135161771,340627.06328616,2012.0812551604,821.99988696636,1.0889591874194,44.225710995043,103.7266117908,25.134537158698,21.910110577393,3.3526757756721,0.39985263415478,1.2610625071249e+15,3.3161162927545e+14,3.0237374813064e+14,340928.74011646,2012.0812573461,821.9998824874,1.0889591864206,0.61973742556768,129116.17019315,1963.4634112269,921.62661633828,7.7815561391879e-09,1.1197374255677,965523.89105226,1772.0000022557,773.14999645337,1.5976213005025,963231.2451931,1701.1032779918,884.6228333463,1.6642052125685,345941.85393082,1962.7972734434,922.99165277989,1.6458553481502,339720.19034908,2012.0812575171,821.99988213705,1.6055417149299,135800.70641604,1962.7972719204,922.99165590075,1.9930431903125,0.94678473452136,1.096694509016,0.90000923480413,347590.14290059,1439.7206826355,209644.75894182,14551.521248399,7.5864443729419,1962.7972731802,922.99165331931,1.1163019204993,964004.00870101,1701.1032794041,884.62283112566,1.2411584558753,965535.59359636,3000.4782226566,568106.04944474,104122.40308107,4.5270432447399,1772.0000014413,773.14999773376,1.597621299562,117191.21894948,985878.30500645,2011.628637407,822.92738236267,5.0098256488302e-321,252062807.8258
13931.297529018,-0.0003281517705716,1.2852137970447,14551.498177245,-0.00022371920995063,1033.5651914453,101617682.00937,348005.9460067,922.99726529054,341893.59367699,821.9998815948,967366.54583817,773.15011420295,965150.69781091,884.62283911519,0.00011933574103296,-34718.024880679,15500.024113627,0.00014463260288267,4072.1465572449,104122.21241932,-0.00058763568256668,0.024113626680608,252164485.50986,-1.520357803276e-08,-0.00021111330595245,1.0437344827059e-05,0.00037203083342059,0.00012184625971548,3.5653823989062e-05,-7.1838900618077e-07,-7.1838900618077e-07,252001638.68561,456201.73200362,822.07269550364,152675.17440952,922.99985417176,3.6501382169203e-10,0.00037203083342059,0,-201994.6937556,139529.46768389,341524.16143949,0.00015750008370454,-1.520357803276e-08,-0.0003281517705716,1033.5651910993,17016113.017921,1.0437344827059e-05,199,2722.039349198,-1470.2557049626,1470.2557052278,252000000,13931.297529018,150278.10594643,1962.7920943092,923.00226575993,2.0858787824293,423430.06574637,2012.0457269308,822.07269071566,0.78635677829674,135875.41483876,1962.7972722265,922.99165527366,1.9930420975719,458644.98107296,2012.0457245807,822.07269553143,0.3869562808117,407805.31038027,2012.0457106913,822.07272399319,0.43409688311867,319166.57653226,1962.7760871727,923.03506726905,0.2910011917243,340626.87702638,2012.0812562913,821.99988464894,1.088958590134,44.225455700845,103.72602520587,25.134395607375,21.909986915739,3.352656929064,0.3998504007656,1.261016946522e+15,3.3154916354695e+14,3.0237374813064e+14,340928.55360736,2012.0812570365,821.99988312192,1.0889585889073,0.61973762331598,129116.20395147,1963.463411212,921.62661636884,8.1971808676147e-09,1.119737623316,965523.89050859,1771.9999983577,773.1500025822,1.5976203573138,963231.24700359,1701.1032712724,884.62284391126,1.6642042339335,345941.66427619,1962.7972729996,922.99165368926,1.6458544444189,339720.00517294,2012.0812576865,821.99988179005,1.6055408335483,135800.74444642,1962.7972723419,922.99165503703,1.9930420956875,0.94675052837921,1.0964879245196,0.9000042431871,347589.95143489,1439.7199028504,209644.53305092,14551.498177245,7.5864440596923,1962.7972731664,922.99165334754,1.1163013073391,964004.00958925,1701.1032722465,884.62284237972,1.2411577276667,965535.59303096,3000.4764527335,568105.3793392,104122.21241932,4.5270435174986,1771.9999996781,773.15000050616,1.5976203548284,117191.24890236,985878.30500645,2011.628637407,822.92738236267,-7.450509939286e-321,252062643.58811
13956.259429324,-0.00032859402617898,1.2851789949002,14551.474389704,-0.00022309795100306,1033.5646064228,101617623.01879,348005.74791929,922.99725798554,341893.4001172,821.99987843659,967366.5430315,773.15011189871,965150.69735022,884.62284249228,0.0001193889301021,-34718.209482939,15500.023198225,0.00014922303671483,4072.122769704,104122.02781706,-0.00058712710307496,0.023198224910858,252164340.15055,-1.517253913068e-08,-0.00021066250534265,1.0438878641942e-05,0.00037202500027096,0.00012184487327755,3.5651920865777e-05,-7.1931407373504e-07,-7.1931407373504e-07,252001469.53364,456201.54082072,822.07270262656,152675.21026369,922.99985014555,3.6403431559975e-10,0.00037202500027096,0,-201994.46581749,139529.50218402,341523.96800152,0.00015749679414333,-1.517253913068e-08,-0.00032859402617898,1033.5646081698,17017237.063902,1.0438878641942e-05,199,2725.008597165,-1470.2548263171,1470.2548266788,252000000,13956.259429324,150278.14524682,1962.7920962828,923.00226171562,2.085877600596,423429.90111276,2012.0457236656,822.0726974065,0.78635633446021,135875.45374734,1962.7972742625,922.99165110151,1.9930409686165,458644.78935636,2012.0457211057,822.07270265231,0.38695606245815,407805.15395175,2012.0457075527,822.0727304247,0.43409663811547,319166.45393691,1962.7760887077,923.03506412366,0.29100102687744,340626.68493751,2012.0812569923,821.99988321259,1.0889579738458,44.225203822686,103.72544775806,25.134257551842,21.909866628435,3.3526384404939,0.39984819256429,1.2609714130742e+15,3.3148686384964e+14,3.0237374813064e+14,340928.36113727,2012.0812592643,821.99987855674,1.0889579726555,0.61973782308472,129116.23854968,1963.4634111974,921.6266163988,7.5023268773867e-09,1.1197378230847,965523.88989372,1771.9999992582,773.1500011664,1.5976194018938,963231.24882447,1701.1032696249,884.62284650176,1.6642032401802,345941.46852029,1962.7972763932,922.99164673533,1.6458535129481,339719.81406643,2012.0812596603,821.99987774537,1.6055399251255,135800.78344877,1962.797274772,922.99165005737,1.9930409668798,0.94671634262471,1.0962818891158,0.89999927149058,347589.75381785,1439.719099833,209644.30045291,14551.474389704,7.5864437519754,1962.7972761658,922.99164720131,1.1163006757485,964004.01048003,1701.1032696333,884.62284648847,1.2411569851709,965535.59240797,3000.4746577128,568104.69954594,104122.02781706,4.5270434215842,1772.000000123,773.14999980667,1.5976194002041,117191.27965799,985878.30500645,2011.628637407,822.92738236267,8.1916084080479e-321,252062469.21797
13981.22173505,-0.00032903497769706,1.2851442844575,14551.450847114,-0.00022253167985923,1033.5640194682,101617566.75986,348005.54618909,922.99726315418,341893.20293149,821.99987706158,967366.54017413,773.1501183593,965150.69688178,884.62285081037,0.00012507670487594,-34718.411676339,15500.022283607,0.00015010224444723,4072.0992271139,104121.82562366,-0.00058663577598674,0.022283606894571,252164211.78127,-1.4250448629395e-08,-0.00021021290924373,1.0440402762076e-05,0.00037201969922693,0.00012184359910117,3.565013267808e-05,-7.201972760924e-07,-7.201972760924e-07,252001320.77723,456201.34608369,822.07270201707,152675.24397004,922.99984895931,3.631185160101e-10,0.00037201969922693,0,-201994.23633637,139529.53452352,341523.77085989,0.00015749373177925,-1.4250448629395e-08,-0.00032903497769706,1033.5640179365,17018344.266483,1.0440402762076e-05,199,2728.030118829,-1470.2539161235,1470.253916057,252000000,13981.22173505,150278.18242637,1962.792096858,923.00226053695,2.0858764120409,423429.73291491,2012.045723938,822.07269684827,0.78635588747417,135875.49054282,1962.7972747278,922.99165014798,1.9930398326323,458644.59408205,2012.0457214032,822.07270204269,0.38695584264548,407804.99394001,2012.0457075001,822.07273053264,0.43409639119903,319166.32767735,1962.7760906037,923.03506023834,0.29100086066315,340626.4891453,2012.0812593493,821.99987838256,1.0889573538625,44.224954259513,103.7248734618,25.13411876161,21.909745265484,3.3526198074982,0.39984596059764,1.2609259073605e+15,3.3142473061319e+14,3.0237374813064e+14,340928.16504499,2012.0812586681,821.99987977847,1.0889573533638,0.6197380134411,129116.27096673,1963.4634111831,921.62661642812,8.2193775753081e-09,1.1197380134411,965523.88930464,1771.9999958054,773.15000659526,1.5976184106177,963231.25076785,1701.1032633674,884.62285634051,1.6642022161454,345941.26915163,1962.7972736293,922.99165239895,1.645852581065,339719.61934512,2012.0812593512,821.99987837879,1.605539012468,135800.82045516,1962.7972743806,922.99165085936,1.9930398321959,0.94668217769249,1.0960764042255,0.89999430427215,347589.55256575,1439.7182863048,209644.0638656,14551.450847114,7.5864431615473,1962.7972740053,922.99165162839,1.1163000425906,964004.0114715,1701.1032639858,884.62285536829,1.2411562245419,965535.59179639,3000.4728067143,568103.99883944,104121.82562366,4.5270438242255,1771.9999984067,773.15000250517,1.5976184104189,117191.30841024,985878.30500645,2011.628637407,822.92738236267,3.1422575075503e-321,252062279.17393
14006.184534037,-0.00032947488445479,1.2851096686446,14551.426377177,-0.00022189230748639,1033.563425763,101617510.34008,348005.3453598,922.99726060086,341893.0066681,821.9998730665,967366.53728473,773.15011199745,965150.69642178,884.62285611003,0.00012468822421852,-34718.602682465,15500.02136974,0.00015401792859393,4072.0747571766,104121.63461753,-0.00058611284387793,0.021369739599004,252164048.46011,-1.4232954097151e-08,-0.00020976451065825,1.0441917259987e-05,0.00037201390906746,0.0001218422210291,3.5648235865716e-05,-7.2112106332061e-07,-7.2112106332061e-07,252001150.0676,456201.15201676,822.07271007461,152675.28029324,922.99984615891,3.6216211002551e-10,0.00037201390906746,0,-201994.00513406,139529.56946625,341523.57460031,0.00015749045689481,-1.4232954097151e-08,-0.00032947488445479,1033.5634261175,17019436.686765,1.0441917259987e-05,199,2731.011291345,-1470.2530071589,1470.2530073302,252000000,14006.184534037,150278.22224783,1962.7920982181,923.00225774986,2.0858752131993,423429.56579602,2012.0457202013,822.07270450553,0.78635543718679,135875.52996069,1962.7972761671,922.99164719857,1.9930386874105,458644.39947314,2012.0457174775,822.07271008714,0.38695562112599,407804.83515225,2012.0457039008,822.07273790825,0.43409614258419,319166.20313921,1962.7760915863,923.03505822475,0.29100069339792,340626.29425245,2012.0812597178,821.99987762755,1.0889567288456,44.224708448194,103.72431008899,25.133983914873,21.909627514715,3.3526017194316,0.3998438013508,1.2608804293464e+15,3.3136276287059e+14,3.0237374813064e+14,340927.96988,2012.0812608033,821.99987540313,1.0889567284948,0.61973821616838,129116.30597872,1963.4634111689,921.62661645726,7.6422376052624e-09,1.1197382161684,965523.88869393,1771.9999987756,773.15000192523,1.5976174242428,963231.25267714,1701.1032624085,884.62285784825,1.664201192292,345941.07068907,1962.7972750359,922.99164951667,1.645851637081,339719.42556879,2012.0812614064,821.99987416715,1.605538091374,135800.85995446,1962.7972761128,922.99164730987,1.9930386871075,0.94664803355667,1.0958714666508,0.89998945441035,347589.3522156,1439.7174670529,209643.82598656,14551.426377177,7.5864429596112,1962.7972756704,922.99164821633,1.1162994023333,964004.01240001,1701.1032655927,884.62285284162,1.2411554611825,965535.59117277,3000.4709461638,568103.29405514,104121.63461753,4.5270437182433,1771.9999996725,773.15000051491,1.5976174242572,117191.33952227,985878.30500645,2011.628637407,822.92738236267,-2.3171678789954e-321,252062104.99664
14031.148148651,-0.00032991362493361,1.2850751277961,14551.402043035,-0.00022146186341367,1033.5628298307,101617449.17925,348005.14179438,922.99725835357,341892.80778626,821.99987219021,967366.53427337,773.15011285683,965150.69589073,884.62286186308,0.00012747943105751,-34718.805874082,15500.0204567,0.00015539229877959,4072.0504230352,104121.43142592,-0.00058560089829905,0.020456700200604,252163907.43729,-1.4235896501934e-08,-0.00020931730107731,1.0443422269836e-05,0.00037200808976083,0.00012184085441538,3.5646351491334e-05,-7.2202782297227e-07,-7.2202782297227e-07,252000993.59473,456200.95567596,822.07271252723,152675.31497151,922.99984357461,3.612109257866e-10,0.00037200808976083,0,-201993.77307948,139529.60277075,341523.37585023,0.00015748720590672,-1.4235896501934e-08,-0.00032991362493361,1033.5628294729,17020513.427415,1.0443422269836e-05,199,2734.011589547,-1470.2520682551,1470.2520687582,252000000,14031.148148651,150278.26043488,1962.7920994899,923.00225514356,2.0858740105204,423429.39644074,2012.0457190679,822.07270682809,0.7863549842081,135875.56775709,1962.7972773639,922.99164474601,1.993037538233,458644.20258721,2012.0457162828,822.07271253531,0.38695539824001,407804.67412582,2012.0457026733,822.07274042355,0.43409589254294,319166.07641253,1962.7760931402,923.03505504048,0.29100052551736,340626.09688149,2012.0812609252,821.99987515338,1.0889560999302,44.224465302057,103.72375238615,25.133850943546,21.909512621543,3.3525841341838,0.39984169050631,1.2608349784103e+15,3.3130095944591e+14,3.0237374813064e+14,340927.77211087,2012.0812615085,821.99987395794,1.0889560996466,0.61973841213499,129116.33938465,1963.4634111534,921.6266164889,8.2985583635823e-09,1.119738412135,965523.88803297,1771.9999991007,773.150001414,1.5976164044029,963231.25460135,1701.1032592732,884.62286277806,1.6642001329366,345940.86950825,1962.797276545,922.99164642416,1.6458506858562,339719.22919373,2012.0812619548,821.99987304346,1.6055371642967,135800.89786219,1962.7972772644,922.9916449501,1.9930375380679,0.94661390975064,1.0956670725027,0.89998467375772,347589.14912973,1439.7166458366,209643.58801599,14551.402043035,7.5864426500994,1962.7972769586,922.9916455767,1.1162987571504,964004.01335712,1701.1032619602,884.62285855314,1.2411546713415,965535.59050063,3000.4690306895,568102.56869408,104121.43142592,4.5270438833842,1771.9999999504,773.15000007805,1.5976164046684,117191.3691566,985878.30500645,2011.628637407,822.92738236267,-5.4446034171705e-321,252061933.2145
14056.112064696,-0.00033035113770767,1.2850406927172,14551.377486056,-0.00022089718088135,1033.5622291006,101617390.83086,348004.93662137,922.99725561422,341892.60725742,821.99986927082,967366.53138008,773.15011563293,965150.69551568,884.62286825459,0.00012920696735819,-34719.009349294,15500.019544486,0.00015637094054455,4072.025866056,104121.22795071,-0.00058506839217458,0.019544486117387,252163762.8972,-1.4023070885375e-08,-0.00020887128552338,1.0444917820067e-05,0.00037200241563382,0.00012183950968102,3.5644489685563e-05,-7.229326602961e-07,-7.229326602961e-07,252000835.90088,456200.75754507,822.07271615461,152675.34995314,922.99984258161,3.6023997109276e-10,0.00037200241563382,0,-201993.53900272,139529.63636133,341523.17536405,0.00015748399936658,-1.4023070885375e-08,-0.00033035113770767,1033.5622283664,17021575.080723,1.0444917820067e-05,199,2737.029108265,-1470.2511136077,1470.2511127276,252000000,14056.112064696,150278.29895968,1962.7920999905,923.00225411784,2.0858727979581,423429.22552324,2012.0457170379,822.07271098799,0.78635452792814,135875.60588157,1962.7972778142,922.9916438234,1.9930363796274,458644.00390694,2012.0457145161,822.07271615547,0.38695517368205,407804.5116165,2012.0457005182,822.07274483967,0.43409564070802,319165.94845361,1962.7760939257,923.03505343094,0.29100035627328,340625.89778065,2012.0812624351,821.99987205929,1.0889554663041,44.22422499144,103.72320093317,25.133718785472,21.90939763874,3.352566534644,0.39983958806694,1.2607895555451e+15,3.3123932103326e+14,3.0237374813064e+14,340927.57270269,2012.0812627145,821.99987148676,1.0889554659153,0.61973860808197,129116.37305205,1963.4634111385,921.62661651953,8.6093530996612e-09,1.119738608082,965523.88754483,1771.9999969779,773.15000475177,1.5976153657516,963231.25671942,1701.1032526313,884.62287322116,1.6641990571273,345940.66673622,1962.7972772552,922.9916449689,1.6458497284163,339719.0311918,2012.0812632239,821.99987044284,1.6055362298055,135800.93605915,1962.7972775221,922.99164442187,1.9930363795083,0.94657980701964,1.0954632240766,0.89997992963481,347588.94444184,1439.7158173066,209643.34770599,14551.377486056,7.5864423436664,1962.7972775137,922.99164443908,1.1162981077813,964004.0143401,1701.1032540902,884.62287092733,1.241153870137,965535.58999902,3000.467084015,568101.83170389,104121.22795071,4.5270439112282,1771.9999983983,773.15000251841,1.597615364976,117191.39905273,985878.30500645,2011.628637407,822.92738236267,-2.1491855594094e-321,252061755.88517
14081.076852236,-0.00033078762392433,1.2850063668092,14551.352770898,-0.00022019297225209,1033.5616241171,101617335.39528,348004.73109319,922.99725685622,341892.40649656,821.99986764312,967366.5282191,773.15011046773,965150.69492718,884.62287912101,0.00013033165328125,-34719.214806942,15500.018633077,0.00015737858211651,4072.0011508981,104121.02249306,-0.00058454575305581,0.018633076523109,252163595.79791,-1.3723554490074e-08,-0.00020842644965744,1.0446403941429e-05,0.00037199688300613,0.00012183822340106,3.5642663759521e-05,-7.2382408085668e-07,-7.2382408085668e-07,252000670.904,456200.55916422,822.07272142302,152675.38605588,922.99984090489,3.5928965430818e-10,0.00037199688300613,0,-201993.30359495,139529.67106758,341522.97466254,0.00015748088716058,-1.3723554490074e-08,-0.00033078762392433,1033.5616248192,17022621.718817,1.0446403941429e-05,199,2740.080293403,-1470.2501462445,1470.2501461969,252000000,14081.076852236,150278.33862755,1962.7921008001,923.00225245875,2.085871576158,423429.05456769,2012.045714763,822.07271564955,0.78635406857811,135875.64515013,1962.7972785286,922.99164235952,1.9930352121309,458643.80497237,2012.0457119192,822.07272147707,0.38695494766531,407804.34913091,2012.0456985025,822.07274897019,0.43409538709915,319165.82062903,1962.7760961634,923.03504884549,0.29100018571229,340625.69847847,2012.0812625272,821.99987187056,1.0889548287493,44.223987235844,103.72265457594,25.133587579022,21.909283840588,3.3525492938498,0.39983755334015,1.2607441597341e+15,3.3117784565102e+14,3.0237374813064e+14,340927.37307005,2012.0812639255,821.9998690051,1.0889548284837,0.61973880856528,129116.40783891,1963.4634111229,921.62661655134,7.6614263103038e-09,1.1197388085653,965523.88679544,1772.0000004983,773.14999921644,1.597614315446,963231.25863869,1701.103248775,884.62287928464,1.6641979693389,345940.46361923,1962.7972773577,922.99164475884,1.6458487664662,339718.83297312,2012.0812642919,821.99986825429,1.6055352901867,135800.97540589,1962.7972783788,922.99164266629,1.9930352119294,0.94654572460061,1.095259914819,0.89997539225401,347588.73939785,1439.7149820025,209643.105107,14551.352770898,7.5864420164177,1962.7972778941,922.99164365959,1.1162974554016,964004.01528056,1701.1032549953,884.62286950427,1.2411530572542,965535.58923678,3000.4651112689,568101.08461265,104121.02249306,4.5270439176999,1772.0000002528,773.14999960248,1.5976143157264,117191.4299831,985878.30500645,2011.628637407,822.92738236267,-9.2390275772313e-322,252061617.53372
14106.041915978,-0.00033122276055871,1.2849721249756,14551.327647507,-0.0002195559191591,1033.5610145028,101617274.84743,348004.52368124,922.99725525197,341892.20379801,821.99986650023,967366.5251179,773.1501129265,965150.69444144,884.622887165,0.00013156753675503,-34719.422438505,15500.017722558,0.00015902560630821,4071.9760275066,104120.81486149,-0.00058399632290006,0.017722558222287,252163452.28547,-1.3505130186907e-08,-0.00020798280022451,1.0447880874402e-05,0.00037199122789716,0.0001218368855597,3.5640796517307e-05,-7.2473519553478e-07,-7.2473519553478e-07,252000511.4581,456200.35874668,822.07272592471,152675.42231399,922.9998414967,3.5832987196578e-10,0.00037199122789716,0,-201993.06602278,139529.70591148,341522.77193426,0.00015747768207701,-1.3505130186907e-08,-0.00033122276055871,1033.561014664,17023653.945141,1.0447880874402e-05,199,2743.121266809,-1470.2491630118,1470.2491626113,252000000,14106.041915978,150278.37848433,1962.7921005109,923.00225305134,2.0858703450451,423428.88177106,2012.0457123856,822.07272052129,0.78635360568929,135875.68459794,1962.7972783079,922.99164281173,1.9930340359919,458643.60399732,2012.045709732,822.07272595892,0.38695471985803,407804.1848681,2012.0456958986,822.07275430615,0.43409513160886,319165.69139088,1962.7760958489,923.03504948988,0.29100001393638,340625.49715524,2012.0812631402,821.99987061435,1.0889541860675,44.223752426396,103.72211538295,25.13345807391,21.90917091216,3.3525320281458,0.39983549673987,1.2606987921046e+15,3.3111653423132e+14,3.0237374813064e+14,340927.17150414,2012.0812642534,821.99986833322,1.0889541857548,0.61973901238048,129116.44274509,1963.4634111056,921.6266165869,7.8708679267818e-09,1.1197390123805,965523.88615865,1771.9999986433,773.15000213325,1.5976132455667,963231.26070725,1701.1032420535,884.62288985296,1.6641968601177,345940.25864315,1962.7972777191,922.99164401829,1.6458477951587,339718.63283734,2012.0812647039,821.99986741001,1.6055343424842,135801.01491024,1962.7972782505,922.99164292938,1.9930340357673,0.9465116633397,1.0950571478127,0.89997076256538,347588.53248042,1439.7141330069,209642.85792994,14551.327647507,7.5864416926724,1962.7972781022,922.99164323317,1.1162967965958,964004.01629493,1701.1032464909,884.62288287588,1.2411522297474,965535.58858632,3000.4631150969,568100.329086,104120.81486149,4.5270438928553,1771.9999994025,773.1500009394,1.5976132457884,117191.46096744,985878.30500645,2011.628637407,822.92738236267,-8.1174985611717e-321,252061440.66324
14131.006548079,-0.00033165659223854,1.2849379870145,14551.303200759,-0.00021881984970442,1033.5604012825,101617212.70093,348004.3161553,922.99725728699,341892.00111152,821.99986880267,967366.52205313,773.1501169635,965150.69396122,884.62289753569,0.00013110400027472,-34719.628080299,15500.01681269,0.00015764942986607,4071.9515807595,104120.6092197,-0.00058352700640474,0.016812690307738,252163323.70333,-1.3302810030619e-08,-0.00020754034526503,1.0449348643728e-05,0.00037198552327329,0.00012183550235693,3.5638914736485e-05,-7.2565431689782e-07,-7.2565431689782e-07,252000353.56272,456200.15854996,822.07273172748,152675.46033121,922.99984467946,3.5736808902467e-10,0.00037198552327329,0,-201992.8268402,139529.74253316,341522.56937336,0.00015747441709342,-1.3302810030619e-08,-0.00033165659223854,1033.5604002316,17024671.889101,1.0449348643728e-05,199,2746.086820352,-1470.2481825607,1470.2481824423,252000000,14131.006548079,150278.42012174,1962.792098963,923.00225622342,2.0858691072278,423428.70938139,2012.0457093948,822.07272665007,0.78635314041368,135875.72585006,1962.7972768321,922.9916458359,1.9930328534801,458643.40323828,2012.0457068989,822.07273176447,0.38695449081343,407804.02107391,2012.0456927615,822.07276073453,0.43409487480548,319165.56286626,1962.7760944162,923.03505242585,0.29099984125466,340625.29601457,2012.0812624917,821.99987194332,1.0889535400369,44.223520880742,103.72158455419,25.133330434314,21.909058822051,3.3525147595981,0.39983343716218,1.2606534540163e+15,3.3105538788534e+14,3.0237374813064e+14,340926.96996723,2012.0812628009,821.99987130967,1.0889535395197,0.61973922833272,129116.47946827,1963.46341109,921.62661661879,8.179867046797e-09,1.1197392283327,965523.88555441,1771.9999956521,773.15000683633,1.5976121798071,963231.26277469,1701.1032333682,884.62290350915,1.6641957545952,345940.05357231,1962.7972768016,922.99164589845,1.6458468174861,339718.43273406,2012.0812634584,821.99986996239,1.6055333893801,135801.05624297,1962.7972768574,922.99164578403,1.9930328530983,0.94647762425781,1.0948549267325,0.89996612315175,347588.32544907,1439.7132931842,209642.61503852,14551.303200759,7.5864411418104,1962.7972770378,922.99164541439,1.1162961334583,964004.01727853,1701.1032379315,884.62289633407,1.2411514051584,965535.58796865,3000.4611113243,568099.57026542,104120.6092197,4.5270437660478,1771.9999983785,773.15000254959,1.5976121796584,117191.49353607,985878.30500645,2011.628637407,822.92738236267,8.8931816251424e-321,252061246.97061
14155.972275233,-0.00033208943931014,1.2849039254846,14551.278957776,-0.00021829267442269,1033.5598201261,101617157.36738,348004.12103566,922.9972583762,341891.81058155,821.99986850454,967366.51890076,773.15010949631,965150.69340818,884.62290854808,0.00012892535619358,-34719.829029341,15500.015903611,0.00015708497573996,4071.9273377757,104120.40827066,-0.00058304202542986,0.015903610940347,252163165.60435,-1.3310261703578e-08,-0.00020709905455742,1.0450807175381e-05,0.00037197974782389,0.00012183415476031,3.5637037017583e-05,-7.2656317131168e-07,-7.2656317131168e-07,252000191.86922,456199.97013377,822.07273847526,152675.49725841,922.99984283946,3.5644124999125e-10,0.00037197974782389,0,-201992.60070859,139529.77810935,341522.37881793,0.00015747119177789,-1.3310261703578e-08,-0.00033208943931014,1033.5598198861,17025676.090881,1.0450807175381e-05,199,2749.089630498,-1470.2472045759,1470.2472050023,252000000,14155.972275233,150278.4604683,1962.7920998486,923.00225440855,2.0858679347931,423428.5473285,2012.0457062337,822.07273312769,0.78635269943162,135875.76580391,1962.7972776409,922.99164417846,1.9930317332211,458643.21428949,2012.0457036191,822.07273848543,0.38695427387011,407803.8671673,2012.0456895777,822.07276725883,0.43409463137189,319165.44249941,1962.7760957333,923.03504972688,0.29099967760017,340625.10679699,2012.0812620901,821.99987276624,1.0889529279261,44.223291859619,103.72105916738,25.133205115689,21.908950571348,3.3524982138252,0.39983145975658,1.260608142685e+15,3.3099440243653e+14,3.0237374813064e+14,340926.78051882,2012.081263254,821.99987038119,1.0889529275814,0.61973943528824,129116.51510389,1963.4634110743,921.62661665102,7.955293275667e-09,1.1197394352882,965523.88485251,1772.0000005816,773.14999908552,1.5976111213461,963231.26477524,1701.1032305566,884.62290792987,1.6641946587686,345939.86077218,1962.7972764213,922.99164667757,1.6458458923039,339718.24464471,2012.0812637989,821.99986926454,1.605532487416,135801.09626318,1962.7972777344,922.9916439868,1.9930317329839,0.94644360526473,1.0946532377659,0.8999616891299,347588.13079902,1439.7124891445,209642.38145274,14551.278957776,7.5864410637818,1962.7972772486,922.99164498233,1.1162955059752,964004.01825789,1701.1032383427,884.62289568761,1.2411505880696,965535.58725427,3000.459112901,568098.81322806,104120.40827066,4.5270434705045,1772.000000377,773.14999940716,1.5976111209684,117191.52518981,985878.30500645,2011.628637407,822.92738236267,-1.4011701716058e-320,252061093.17623
14180.938350016,-0.00033252103559792,1.284869962561,14551.254689269,-0.00021771908935213,1033.5592068092,101617098.52763,348003.91136477,922.99725638344,341891.60567199,821.99986706346,967366.51593012,773.15011677666,965150.69299632,884.62291737063,0.00013312517558006,-34720.04207713,15500.014995617,0.00015608265960054,4071.9030692693,104120.19522287,-0.00058242016703827,0.014995617446546,252163029.63065,-1.2985063994539e-08,-0.00020665893762918,1.0452256647091e-05,0.00037197414824396,0.00012183284415345,3.5635196877854e-05,-7.2745775925359e-07,-7.2745775925359e-07,252000036.6438,456199.76776534,822.07274202889,152675.53277463,922.99984420111,3.5545618731158e-10,0.00037197414824396,0,-201992.36177847,139529.81221935,341522.17399782,0.00015746804103131,-1.2985063994539e-08,-0.00033252103559792,1033.5592062253,17026665.930575,1.0452256647091e-05,200,2752.205627779,-1470.2462292873,1470.2462286672,252000000,14180.938350016,150278.4996027,1962.7920991982,923.00225574142,2.0858666976704,423428.37274448,2012.0457041425,822.07273741297,0.78635223370363,135875.80454249,1962.7972769106,922.99164567498,1.9930305510595,458643.01136013,2012.0457018722,822.07274206524,0.38695404460074,407803.70117416,2012.0456871748,822.07277218274,0.43409437432731,319165.31163748,1962.776096022,923.03504913528,0.29099950491938,340624.90339845,2012.081263858,821.9998691434,1.0889522811656,44.223065368236,103.72053887403,25.133080119561,21.908842116103,3.3524817740825,0.39982950959867,1.2605628595012e+15,3.3093357920156e+14,3.0237374813064e+14,340926.57675451,2012.081263733,821.99986939957,1.0889522805881,0.61973963300131,129116.54930454,1963.4634110574,921.62661668566,8.0873160356881e-09,1.1197396330013,965523.88432461,1771.9999959753,773.15000632813,1.5976100556159,963231.26688574,1701.1032203831,884.62292392599,1.6641935553334,345939.653551,1962.7972768304,922.99164583931,1.6458449161368,339718.0423188,2012.0812643296,821.99986817704,1.605531533183,135801.13506886,1962.7972767621,922.99164597925,1.9930305505383,0.94640960740424,1.0944520852672,0.8999572737296,347587.9216237,1439.7116429261,209642.13584261,14551.254689269,7.5864403291914,1962.7972769278,922.99164563977,1.1162948439509,964004.01925881,1701.1032222725,884.62292095516,1.2411497639533,965535.58670565,3000.4571195894,568098.05861307,104120.19522287,4.5270437020202,1771.9999983613,773.15000257652,1.5976100558228,117191.55558525,985878.30500645,2011.628637407,822.92738236267,6.9070377288606e-321,252060929.88301
14205.905209222,-0.00033295155693892,1.2848360856737,14551.230203401,-0.00021716246769779,1033.5586200876,101617039.45476,348003.71341111,922.99725748405,341891.41237443,821.99986790863,967366.51266853,773.15011289896,965150.69236461,884.62292789279,0.00013251799407499,-34720.248131124,15500.014088318,0.0001567389832644,4071.8785834014,104119.98916888,-0.00058185861197625,0.014088317742227,252162861.96039,-1.2907496388501e-08,-0.00020621998245851,1.0453696945606e-05,0.00037196844550847,0.00012183149711627,3.5633344688056e-05,-7.283523573702e-07,-7.283523573702e-07,251999874.86218,456199.5766586,822.07274856362,152675.5690657,922.99984272368,3.5451789626524e-10,0.00037196844550847,0,-201992.13355571,139529.84715466,341521.98071037,0.00015746484180433,-1.2907496388501e-08,-0.00033295155693892,1033.5586201653,17027643.009714,1.0453696945606e-05,200,2755.245085374,-1470.2452370363,1470.2452373012,252000000,14205.905209222,150278.53934323,1962.7920999018,923.00225429965,2.0858655140685,423428.20825009,2012.045701464,822.07274290174,0.78635178814589,135875.84389647,1962.7972775576,922.99164434924,1.9930294201153,458642.81971791,2012.0456986874,822.07274859133,0.38695382553552,407803.54489417,2012.0456848116,822.07277702543,0.43409412829043,319165.18910779,1962.7760973333,923.03504644817,0.29099933965525,340624.71146231,2012.0812633857,821.99987011123,1.0889516630855,44.222841944578,103.72002692822,25.132958097634,21.908736289232,3.3524655706903,0.39982757222737,1.2605176037421e+15,3.3087291651905e+14,3.0237374813064e+14,340926.38454182,2012.0812640154,821.999868821,1.0889516629749,0.61973983718159,129116.5843105,1963.4634110409,921.62661671948,7.9830923640877e-09,1.1197398371816,965523.88356032,1771.999999081,773.15000144497,1.5976089817028,963231.26887698,1701.10321717,884.62292897805,1.6641924435729,345939.45793618,1962.7972770204,922.99164544993,1.6458439823644,339717.8514741,2012.0812642619,821.99986831576,1.6055306232259,135801.17454727,1962.7972775698,922.99164432426,1.9930294202759,0.94637563013381,1.0942514637421,0.89995293660133,347587.72414005,1439.7108389964,209641.90311082,14551.230203401,7.5864403697155,1962.7972773297,922.99164481627,1.1162942107293,964004.02027841,1701.1032254407,884.62291597374,1.241148937649,965535.58592234,3000.4551022257,568097.2947076,104119.98916888,4.5270435289166,1771.999999826,773.15000027362,1.5976089813217,117191.58666285,985878.30500645,2011.628637407,822.92738236267,1.976262583365e-323,252060774.27087
14230.872427374,-0.00033338098711403,1.2848022995234,14551.2056453,-0.0002166043535736,1033.5580307954,101616978.91735,348003.51383136,922.99725140499,341891.21737579,821.99986781928,967366.50967329,773.1501189882,965150.69198244,884.62293522584,0.00013360651996663,-34720.457262959,15500.013181818,0.00015694025466928,4071.8540253004,104119.78003704,-0.00058132834653088,0.013181818385293,252162736.44935,-1.3323531442401e-08,-0.00020578219282133,1.0455128366265e-05,0.00037196244747408,0.00012183010209412,3.5631439124059e-05,-7.2926065459378e-07,-7.2926065459378e-07,251999727.84184,456199.38398207,822.07275213059,152675.60468579,922.99984367748,3.5352351505297e-10,0.00037196244747408,0,-201991.90432487,139529.8814212,341521.78574606,0.00015746154121818,-1.3323531442401e-08,-0.00033338098711403,1033.5580300373,17028606.512256,1.0455128366265e-05,200,2758.262417249,-1470.244248865,1470.244248265,252000000,14230.872427374,150278.57843813,1962.7920994478,923.00225522984,2.0858643277878,423428.04226156,2012.0456988098,822.07274834054,0.78635134136431,135875.88259555,1962.7972771342,922.99164521678,1.9930282869695,458642.62649974,2012.0456969522,822.07275214716,0.38695360525051,407803.38716638,2012.0456816719,822.07278345931,0.43409388195537,319165.06535524,1962.7760967326,923.03504767913,0.290999174419,340624.51787166,2012.0812637435,821.99986937807,1.08895104158,44.222621545691,103.71952262756,25.132838174769,21.908633008033,3.3524499527048,0.3998257224046,1.2604723762107e+15,3.3081241491081e+14,3.0237374813064e+14,340926.19065566,2012.0812636871,821.99986949365,1.0889510402168,0.61974004041031,129116.61864687,1963.4634110215,921.62661675931,9.2083222095516e-09,1.1197400404103,965523.88306849,1771.9999955596,773.1500069818,1.5976079040494,963231.27103211,1701.1032069297,884.62294507914,1.6641913225964,345939.26070706,1962.7972796609,922.99164003917,1.6458430361002,339717.65898157,2012.0812643476,821.99986814006,1.6055297037358,135801.21312886,1962.7972774258,922.99164461922,1.9930282851974,0.9463416740562,1.0940513749163,0.89994869603035,347587.52503628,1439.7100279116,209641.66858871,14551.2056453,7.5864403312631,1962.7972791782,922.99164102827,1.1162935698771,964004.02124637,1701.1032075655,884.62294407942,1.2411480989103,965535.58542038,3000.4530865711,568096.53179149,104119.78003704,4.5270434818367,1771.9999985383,773.15000229827,1.5976079012835,117191.61708956,985878.30500645,2011.628637407,822.92738236267,9.8911942297418e-321,252060630.29919
14255.839707104,-0.00033380901095535,1.2847686128185,14551.181803416,-0.00021598613111803,1033.5574242387,101616925.69734,348003.30788856,922.99725940279,341891.01624933,821.99986649417,967366.506455,773.150109041,965150.69138507,884.62294890889,0.00013384765566116,-34720.665108386,15500.012276172,0.00015454911056167,4071.830183416,104119.57219161,-0.00058077348354799,0.012276171580515,252162556.70971,-1.2509507221325e-08,-0.00020534557043504,1.045655083674e-05,0.00037195717602879,0.00012182883282129,3.5629655253491e-05,-7.3014305714114e-07,-7.3014305714114e-07,251999563.18783,456199.18526307,822.07275844515,152675.64157295,922.99984479736,3.5261541011641e-10,0.00037195717602879,0,-201991.66777847,139529.91691317,341521.58469165,0.00015745848807478,-1.2509507221325e-08,-0.00033380901095535,1033.5574243014,17029556.802835,1.045655083674e-05,200,2761.300345274,-1470.2432625654,1470.2432626263,252000000,14255.839707104,150278.61889834,1962.7920989076,923.00225633682,2.0858631012959,423427.87106221,2012.0456965544,822.07275296223,0.7863508802429,135875.92267532,1962.7972764616,922.99164659506,1.9930271146941,458642.42722638,2012.0456938632,822.07275847701,0.38695337875912,407803.22445582,2012.045679749,822.07278739957,0.43409362712766,319164.93737201,1962.7760976452,923.03504580905,0.29099900288325,340624.31820347,2012.0812645938,821.99986763557,1.0889504027482,44.222403176427,103.71902050632,25.132716608364,21.90852635154,3.3524335251317,0.39982375361062,1.2604271774225e+15,3.307520746142e+14,3.0237374813064e+14,340925.99064705,2012.0812648371,821.99986713712,1.0889504026286,0.6197402428737,129116.654228,1963.4634110021,921.62661679901,7.8198433523167e-09,1.1197402428737,965523.88228819,1772.0000007554,773.14999881227,1.5976068363802,963231.27302041,1701.1032048196,884.62294839685,1.6641902231801,345939.0571899,1962.7972757525,922.99164804809,1.645842078856,339717.46037969,2012.0812650139,821.99986677479,1.6055287650032,135801.25347614,1962.7972764386,922.99164664216,1.9930271147205,0.94630773955859,1.0938518195746,0.89994435411569,347587.31958192,1439.7091898041,209641.42456562,14551.181803416,7.5864395118105,1962.7972761728,922.9916471868,1.1162929196398,964004.02226818,1701.1032148256,884.62293266419,1.2411472807449,965535.58462572,3000.4510700695,568095.767727,104119.57219161,4.5270434126934,1772.000000344,773.1499994591,1.5976068364243,117191.64877389,985878.30500645,2011.628637407,822.92738236267,9.6342800939043e-321,252060446.64848
