time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
14280.807699643,-0.00033423595877339,1.2847350121034,14551.157468927,-0.00021540132732924,1033.5568277101,101616863.91392,348003.10696122,922.9972592333,341890.82003388,821.99986932979,967366.5034583,773.15011506731,965150.69100337,884.62295983559,0.00013110869019783,-34720.866543638,15500.011371118,0.00015515561256052,4071.8058489269,104119.37075636,-0.00058032872937322,0.011371118415815,252162436.5518,-1.2500922299272e-08,-0.00020491009925923,1.0457964500965e-05,0.00037195140097725,0.00012182746427215,3.5627778312663e-05,-7.3105095270257e-07,-7.3105095270257e-07,251999404.7467,456198.99138217,822.07276558055,152675.67914844,922.99984611531,3.5166130021564e-10,0.00037195140097725,0,-201991.43545727,139529.95312459,341521.38858186,0.00015745524258481,-1.2500922299272e-08,-0.00033423595877339,1033.556826984,17030494.464879,1.0457964500965e-05,200,2764.333782493,-1470.242275904,1470.2422755528,252000000,14280.807699643,150278.65999195,1962.7920982827,923.00225761732,2.0858618991913,423427.70424237,2012.045692855,822.07276054311,0.78635042802214,135875.96338274,1962.7972759283,922.99164768788,1.9930259663437,458642.23279746,2012.0456903836,822.07276560738,0.38695315607885,407803.06600692,2012.0456759773,822.07279512847,0.43409337753695,319164.81325595,1962.7760966689,923.03504780957,0.29099883520552,340624.12347461,2012.0812625175,821.9998718904,1.0889497748481,44.222187892987,103.71852708374,25.132598727008,21.908423796387,3.3524178089159,0.39982187768175,1.2603820062915e+15,3.3069189341246e+14,3.0237374813064e+14,340925.7955462,2012.0812627889,821.99987133428,1.0889497744225,0.61974045833707,129116.69053304,1963.4634109818,921.62661684063,8.7279564750356e-09,1.1197404583371,965523.88176203,1771.9999973183,773.15000421644,1.5976057605504,963231.27519263,1701.1031946709,884.6229643539,1.6641891075258,345938.85865061,1962.7972758994,922.99164774716,1.6458411282356,339717.26667696,2012.081263313,821.9998702603,1.6055278383293,135801.29424302,1962.7972759332,922.99164767778,1.9930259659968,0.94627382582548,1.0936527903861,0.89994010160303,347587.11913735,1439.70836591,209641.1854783,14551.157468927,7.5864391643247,1962.7972760686,922.99164740034,1.1162922747759,964004.02328582,1701.1032014648,884.62295367169,1.2411464469232,965535.58408896,3000.4490578861,568095.00598148,104119.37075636,4.5270430533164,1771.9999990004,773.15000157177,1.5976057609743,117191.68093356,985878.30500645,2011.628637407,822.92738236267,4.1699140509001e-321,252060273.7176
14305.77599818,-0.00033466175689876,1.2847015079387,14551.133934795,-0.00021479106397597,1033.5562450982,101616808.1011,348002.91169865,922.99726138224,341890.62939787,821.99987043339,967366.50017217,773.15010890744,965150.69033928,884.62297212755,0.00012981723568828,-34721.068090794,15500.010466981,0.00015281532148492,4071.7823147945,104119.16920921,-0.00057980105206881,0.010466980980294,252162284.50102,-1.2279306583259e-08,-0.00020447578310032,1.0459369479691e-05,0.00037194577793231,0.00012182613281804,3.5625931471539e-05,-7.3195100907251e-07,-7.3195100907251e-07,251999248.69087,456198.80291164,822.072772373,152675.71689806,922.99984791097,3.5072084199108e-10,0.00037194577793231,0,-201991.20842238,139529.98953243,341521.19795482,0.00015745206428957,-1.2279306583259e-08,-0.00033466175689876,1033.5562446833,17031419.326449,1.0459369479691e-05,200,2767.370113198,-1470.2412959218,1470.2412964359,252000000,14305.77599818,150278.70117391,1962.7920973945,923.00225943742,2.0858607230272,423427.5422046,2012.0456896751,822.07276705917,0.7863499858929,135876.00418753,1962.7972749844,922.99164962205,1.9930248424983,458642.04379383,2012.0456870554,822.07277242749,0.3869529385972,407802.91213745,2012.0456727018,822.07280184066,0.43409313345146,319164.69299024,1962.7760965049,923.03504814576,0.29099867101364,340623.9341878,2012.0812621508,821.99987264186,1.0889491612869,44.221974949533,103.71803814165,25.132481257632,21.908321551062,3.352402176365,0.39982001395995,1.2603368635408e+15,3.3063187183162e+14,3.0237374813064e+14,340925.60599267,2012.0812626859,821.99987154522,1.0889491610951,0.61974066879521,129116.72701191,1963.4634109637,921.62661687773,8.1514358827581e-09,1.1197406687952,965523.88092979,1772.0000001412,773.149999778,1.5976046991487,963231.27708571,1701.1031899183,884.62297182664,1.664188009288,345938.66571401,1962.7972744053,922.99165080875,1.6458402017032,339717.07848446,2012.0812630022,821.99987089708,1.6055269343865,135801.33513721,1962.7972751057,922.99164937349,1.993024842386,0.94623993339983,1.0934542890902,0.89993593349123,347586.92434348,1439.7075629294,209640.95244966,14551.133934795,7.5864387305774,1962.7972748516,922.99164989436,1.1162916463563,964004.02425055,1701.1031991798,884.62295726444,1.2411456283441,965535.58324193,3000.4470644712,568094.25112539,104119.16920921,4.5270427936827,1772.0000003578,773.1499994374,1.5976046996299,117191.71336286,985878.30500645,2011.628637407,822.92738236267,8.5621576424288e-321,252060110.0285
14330.744756223,-0.00033508639645092,1.2846680918432,14551.110583239,-0.0002142116965725,1033.5556678238,101616752.0452,348002.7185919,922.99726378494,341890.44084683,821.99987175439,967366.49727851,773.15011206066,965150.68995829,884.62298405234,0.00012752124587223,-34721.264643014,15500.009563444,0.00015102820759694,4071.7589632386,104118.97265699,-0.00057934428369062,0.0095634436218672,252162153.49992,-1.2153537145751e-08,-0.00020404261521121,1.0460765753097e-05,0.00037194008322393,0.00012182478369671,3.5624076402552e-05,-7.3285095129922e-07,-7.3285095129922e-07,251999093.48884,456198.61652864,822.07278009461,152675.75461533,922.9998497491,3.4977833549833e-10,0.00037194008322393,0,-201990.98350816,139530.02592609,341521.00943425,0.00015744886009926,-1.2153537145751e-08,-0.00033508639645092,1033.5556677292,17032331.877337,1.0460765753097e-05,200,2770.407231357,-1470.2403385095,1470.240338639,252000000,14330.744756223,150278.74229241,1962.7920964916,923.0022612877,2.085859559164,423427.3820211,2012.0456858707,822.07277485518,0.78634954818202,135876.04493297,1962.7972740584,922.99165151964,1.9930237304754,458641.85688155,2012.0456833079,822.07278010674,0.38695272319404,407802.76005695,2012.0456688316,822.07280977136,0.43409289183877,319164.57422308,1962.7760960182,923.03504914305,0.29099850858231,340623.74700081,2012.0812610262,821.99987494624,1.0889485536787,44.221764635857,103.7175556157,25.132365746952,21.908221135297,3.3523868206754,0.3998181830175,1.2602917489368e+15,3.3057200893927e+14,3.0237374813064e+14,340925.41851624,2012.0812619413,821.9998730711,1.0889485534747,0.61974088084483,129116.76347863,1963.463410944,921.62661691801,8.047754492096e-09,1.1197408808448,965523.88044246,1771.9999992838,773.15000112611,1.5976036574754,963231.2792035,1701.1031813134,884.62298535626,1.6641869315096,345938.47490601,1962.7972737036,922.99165224667,1.6458392837536,339716.89235834,2012.0812623035,821.99987232882,1.6055260384763,135801.37595222,1962.7972741427,922.99165134684,1.9930237303775,0.9462060621063,1.0932563126034,0.89993180896813,347586.73170073,1439.7067686927,209640.72208801,14551.110583239,7.5864383384424,1962.7972740077,922.99165162352,1.1162910238636,964004.02524097,1701.1031893707,884.6229726876,1.2411448249848,965535.58274064,3000.4451097379,568093.51097526,104118.97265699,4.5270424893422,1771.9999999108,773.15000014018,1.5976036577919,117191.74574972,985878.30500645,2011.628637407,822.92738236267,-3.6709077486005e-321,252059945.41242
14355.713212808,-0.00033550985654684,1.2846347745239,14551.087730865,-0.0002135473987194,1033.5551137778,101616700.41497,348002.53275676,922.99726892867,341890.25937346,821.99987157502,967366.49417373,773.15011163403,965150.68941155,884.62299538301,0.00012966250039881,-34721.469099865,15500.008660825,0.00014830011866707,4071.7361108655,104118.76820013,-0.00057881485638022,0.0086608247236117,252162014.21482,-1.1951618614919e-08,-0.00020361060550289,1.0462153383701e-05,0.00037193443478126,0.00012182342198555,3.5622241248963e-05,-7.3374096836214e-07,-7.3374096836214e-07,251998955.24307,456198.4372496,822.07278391097,152675.79084428,922.99985328667,3.487849841999e-10,0.00037193443478126,0,-201990.76710788,139530.06088847,341520.82799635,0.00015744566323451,-1.1951618614919e-08,-0.00033550985654684,1033.5551120526,17033232.219788,1.0462153383701e-05,200,2773.373125515,-1470.2393791235,1470.239379273,252000000,14355.713212808,150278.78179632,1962.7920947563,923.00226484358,2.0858584405727,423427.22784456,2012.0456835039,822.07277970516,0.78634912782271,135876.08408038,1962.7972723132,922.99165509594,1.9930226617405,458641.67709547,2012.0456814321,822.07278395071,0.38695251613663,407802.61364682,2012.0456661231,822.0728153216,0.43409265987659,319164.4599433,1962.7760948555,923.03505152562,0.29099835251988,340623.56684752,2012.0812618994,821.99987315698,1.0889479696454,44.22155719298,103.71708013045,25.132251538472,21.908121345939,3.3523715445694,0.39981636565966,1.2602466639143e+15,3.3051230610506e+14,3.0237374813064e+14,340925.23808249,2012.081261398,821.99987418445,1.0889479689704,0.61974108503339,129116.79850929,1963.4634109258,921.62661695535,8.3780467506527e-09,1.1197410850334,965523.8797463,1771.9999992938,773.1500011104,1.5976026174136,963231.28113024,1701.1031737814,884.6229971991,1.6641858554049,345938.29129222,1962.7972713826,922.99165700287,1.6458383990961,339716.71322855,2012.0812621011,821.99987274367,1.6055251760847,135801.41510221,1962.7972724035,922.99165491087,1.9930226605655,0.94617221302207,1.0930588654554,0.89992772054653,347586.54631334,1439.7060031114,209640.50005229,14551.087730865,7.5864381392812,1962.7972722541,922.99165521707,1.1162904237257,964004.02616262,1701.1031816485,884.62298482943,1.2411440212482,965535.58203286,3000.443157125,568092.77165594,104118.76820013,4.5270425370549,1771.9999997636,773.15000037164,1.5976026165666,117191.77685131,985878.30500645,2011.628637407,822.92738236267,-4.9703003971629e-321,252059778.01622
14380.682581862,-0.00033593230150165,1.2846015309935,14551.064799744,-0.00021304152776801,1033.5545444813,101616641.04663,348002.34268552,922.99726553341,341890.07382229,821.99987483472,967366.49124769,773.15011455556,965150.68899181,884.62300720354,0.00012420181280959,-34721.656513646,15500.007758808,0.00014804629972787,4071.7131797436,104118.58078635,-0.00057834972522174,0.0077588080427665,252161877.56509,-1.1822916998118e-08,-0.0002031797284113,1.0463532217659e-05,0.00037192879195614,0.00012182209617715,3.5620412237576e-05,-7.3462559256259e-07,-7.3462559256259e-07,251998792.52311,456198.25376065,822.07279313754,152675.82804356,922.99985186925,3.4789559749127e-10,0.00037192879195614,0,-201990.54569939,139530.09677132,341520.64247071,0.00015744250841472,-1.1822916998118e-08,-0.00033593230150165,1033.5545441018,17034120.64943,1.0463532217659e-05,200,2776.378389945,-1470.238435663,1470.2384359454,252000000,14380.682581862,150278.82234108,1962.7920954498,923.00226342252,2.0858572933954,423427.0702126,2012.0456793964,822.07278812206,0.7863486961658,135876.12424872,1962.7972729506,922.99165378975,1.9930215656003,458641.49308404,2012.0456769363,822.07279316339,0.38695230384908,407802.46400422,2012.0456623339,822.07282308635,0.43409242152602,319164.34310304,1962.776096035,923.0350491086,0.29099819234896,340623.38263395,2012.0812596747,821.9998777157,1.0889473708388,44.221352326482,103.71661067483,25.132139369717,21.908024141921,3.3523567315744,0.399814602274,1.2602016062861e+15,3.3045275979611e+14,3.0237374813064e+14,340925.05358501,2012.0812602476,821.99987654187,1.0889473704979,0.61974129410489,129116.83446297,1963.4634109074,921.62661699297,8.2179677270689e-09,1.1197412941049,965523.87916824,1771.9999986431,773.15000213351,1.5976015881802,963231.28316966,1701.1031660302,884.62300938644,1.6641847894441,345938.10348968,1962.7972725945,922.99165451947,1.6458374956615,339716.53005672,2012.0812607013,821.99987561215,1.6055242941319,135801.45538748,1962.7972729455,922.99165380025,1.9930215652835,0.94613838450495,1.0928619359623,0.8999237445158,347586.35670364,1439.7052175153,209640.27177403,14551.064799744,7.5864376697454,1962.7972728279,922.99165404116,1.1162898110019,964004.02716593,1701.1031741045,884.62299669097,1.2411432256245,965535.58143708,3000.4412254219,568092.04010801,104118.58078635,4.527041945086,1771.9999998503,773.15000023543,1.5976015892486,117191.80878185,985878.30500645,2011.628637407,822.92738236267,7.3961627182435e-321,252059628.0594
14405.652083256,-0.00033635361298435,1.2845683846632,14551.04195027,-0.00021244511040854,1033.553985438,101616584.86112,348002.15584134,922.99726204593,341889.89136655,821.99987461573,967366.48832699,773.15011395108,965150.68853558,884.62301486137,0.00012554799059217,-34721.854318976,15500.006857519,0.00014692682293571,4071.6903302701,104118.38298102,-0.00057789839146733,0.0068575191829296,252161757.17264,-1.2090828333054e-08,-0.0002027499942223,1.0464902713542e-05,0.00037192289879241,0.00012182070919285,3.5618531991566e-05,-7.3552631205348e-07,-7.3552631205348e-07,251998651.10427,456198.07347766,822.07279829854,152675.86472547,922.99985512084,3.4688629902958e-10,0.00037192289879241,0,-201990.32787006,139530.13217667,341520.46004674,0.00015743924118442,-1.2090828333054e-08,-0.00033635361298435,1033.5539857869,17034997.17504,1.0464902713542e-05,200,2779.331949086,-1470.2375034222,1470.2375033947,252000000,14405.652083256,150278.8623175,1962.7920938882,923.00226662261,2.0858561661992,423426.91527297,2012.0456764877,822.07279408267,0.78634827219933,135876.16386118,1962.7972714215,922.99165692309,1.9930204888566,458641.31228901,2012.0456744198,822.07279832004,0.38695209504803,407802.31690769,2012.0456590419,822.07282983225,0.43409218772953,319164.2284412,1962.7760948028,923.03505163351,0.2909980353087,340623.20150817,2012.0812603467,821.99987633876,1.0889467814103,44.221150049263,103.71614722196,25.132028652179,21.907928379866,3.352342200338,0.39981287806631,1.2601565774997e+15,3.3039337143389e+14,3.0237374813064e+14,340924.87217935,2012.0812613256,821.99987433275,1.0889467803625,0.61974149923827,129116.86994051,1963.463410891,921.62661702666,7.805637308942e-09,1.1197414992383,965523.87861446,1771.9999979502,773.15000322303,1.5976005772669,963231.2851223,1701.1031588693,884.62302064574,1.6641837393569,345937.91886523,1962.7972744825,922.99165065057,1.6458366000709,339716.34996427,2012.0812615652,821.99987384185,1.6055234235831,135801.49494091,1962.7972721332,922.99165546467,1.9930204873739,0.9461045776418,1.0926655288252,0.89991981941561,347586.17030158,1439.7044464038,209640.04839048,14551.04195027,7.5864373785167,1962.7972739215,922.99165180023,1.1162892047139,964004.02805004,1701.1031614576,884.62301657603,1.2411424420557,965535.5808783,3000.439325345,568091.32073139,104118.38298102,4.5270419392462,1771.9999994984,773.1500007887,1.5976005750975,117191.84031382,985878.30500645,2011.628637407,822.92738236267,-8.3595907276339e-321,252059479.49964
14430.621609009,-0.00033677361360998,1.2845353139687,14551.019918789,-0.00021198149788944,1033.5534511525,101616531.09439,348001.97818459,922.99726959996,341889.71798217,821.99987836343,967366.48532275,773.15011486495,965150.68800893,884.62302847616,0.00012385598961373,-34722.046072993,15500.005956966,0.00014399918347863,4071.6682987887,104118.19122701,-0.00057742981877327,0.0059569660582405,252161621.16717,-1.1672851710286e-08,-0.00020232140072839,1.0466264587261e-05,0.0003719173854421,0.0001218193686127,3.5616727712292e-05,-7.3640486769018e-07,-7.3640486769018e-07,251998505.65767,456197.90218998,822.0728049955,152675.90144554,922.999856308,3.4600854522199e-10,0.0003719173854421,0,-201990.11908044,139530.16767165,341520.28675209,0.00015743609632499,-1.1672851710286e-08,-0.00033677361360998,1033.553449329,17035862.419154,1.0466264587261e-05,200,2782.302927209,-1470.2365666339,1470.2365670807,252000000,14430.621609009,150278.90218792,1962.7920932913,923.00226784561,2.0858550876419,423426.76823418,2012.045673492,822.07280022137,0.78634786655685,135876.2033995,1962.7972707297,922.9916583408,1.9930194580299,458641.14051072,2012.0456711385,822.07280504398,0.3869518956342,407802.17735679,2012.0456560624,822.07283593777,0.43409196359628,319164.11992568,1962.7760948217,923.03505159491,0.29099788446749,340623.02943529,2012.0812591018,821.99987888972,1.0889462191588,44.220950171291,103.71568889357,25.131918714097,21.907832240214,3.3523272999878,0.39981107654371,1.2601115777618e+15,3.3033414071334e+14,3.0237374813064e+14,340924.69978392,2012.0812585693,821.99987998087,1.088946218902,0.61974170886992,129116.90552063,1963.4634108725,921.62661706452,8.5930056259484e-09,1.1197417088699,965523.87793839,1771.9999977743,773.15000349953,1.5975995589741,963231.28706447,1701.1031522684,884.62303102458,1.6641826890158,345937.74335853,1962.7972705271,922.99165875589,1.6458357541319,339716.17881315,2012.0812589702,821.99987915951,1.605522596342,135801.53470277,1962.7972707161,922.99165836862,1.9930194578589,0.94607079258785,1.0924696430351,0.8999157890867,347585.99308436,1439.7037076788,209639.83354759,14551.019918789,7.586437183497,1962.7972706803,922.99165844208,1.1162886298567,964004.0290672,1701.1031597383,884.62301927944,1.2411416608511,965535.58017713,3000.4374255232,568090.60155554,104118.19122701,4.527041666734,1771.9999994717,773.15000083066,1.5975995591221,117191.87185868,985878.30500645,2011.628637407,822.92738236267,5.0740541827896e-321,252059292.17668
14455.591926771,-0.00033719267968546,1.2845023494859,14550.997384214,-0.00021132343750564,1033.5528913233,101616478.9024,348001.79051202,922.99726909264,341889.53470428,821.99987743643,967366.48252047,773.15011601414,965150.68760489,884.62303903095,0.00012233088227731,-34722.233095986,15500.005057235,0.00014440695883877,4071.645764214,104118.00420401,-0.00057690792833737,0.0050572348765032,252161482.15639,-1.1416937599528e-08,-0.00020189393146626,1.046761802304e-05,0.00037191187529046,0.00012181806665457,3.5614921136887e-05,-7.3728689083673e-07,-7.3728689083673e-07,251998347.75833,456197.72108961,822.07281300307,152675.93776161,922.99985566891,3.4506990347559e-10,0.00037191187529046,0,-201989.90084346,139530.20269839,341520.10354185,0.00015743298779146,-1.1416937599528e-08,-0.00033719267968546,1033.5528912494,17036716.375403,1.046761802304e-05,200,2785.314908814,-1470.2356591235,1470.2356592731,252000000,14455.591926771,150278.94180393,1962.7920936036,923.00226720575,2.085853957582,423426.61255132,2012.0456695653,822.07280826777,0.78634744214449,135876.24264697,1962.7972710426,922.99165769958,1.9930183783624,458640.9588983,2012.0456672534,822.07281300541,0.38695168680194,407802.02953728,2012.0456521144,822.07284402789,0.43409172932031,319164.0044645,1962.7760953802,923.03505045036,0.29099772677136,340622.84751922,2012.0812589494,821.99987920204,1.0889456300114,44.220752501804,103.71523495889,25.131809574474,21.907737151367,3.3523127796741,0.39980935576551,1.260066605706e+15,3.3027506535926e+14,3.0237374813064e+14,340924.51755002,2012.081259156,821.99987877876,1.0889456297464,0.61974191013261,129116.94062614,1963.4634108545,921.62661710136,7.7184017087631e-09,1.1197419101326,965523.87740432,1771.9999980632,773.15000304536,1.597598572207,963231.28901798,1701.1031454426,884.62304175693,1.6641816685155,345937.55791653,1962.7972708475,922.99165809944,1.6458348650004,339715.99788649,2012.081259524,821.99987802453,1.6055217277228,135801.5740274,1962.7972710751,922.99165763298,1.9930183782428,0.94603702831712,1.0922742710677,0.89991194804158,347585.80586012,1439.7029379251,209639.61024758,14550.997384214,7.5864367533366,1962.7972710535,922.99165767725,1.1162880268364,964004.02999957,1701.1031503931,884.62303397311,1.2411408993939,965535.57963847,3000.4355699882,568089.89884084,104118.00420401,4.5270414030682,1771.9999994541,773.15000085839,1.5975985725672,117191.90309233,985878.30500645,2011.628637407,822.92738236267,-1.4821969375237e-323,252059142.99952
14480.56294694,-0.00033761079354677,1.2844694580561,14550.974966185,-0.00021081024273198,1033.5523393907,101616422.52554,348001.60527335,922.99726378372,341889.35379385,821.99987770877,967366.47959838,773.15011258357,965150.68711026,884.62304637082,0.00012423277530615,-34722.428837606,15500.004158212,0.00014398984001218,4071.6233461854,104117.80846239,-0.00057642284608739,0.0041582122826731,252161351.44893,-1.1738401574108e-08,-0.00020146758440895,1.046896305231e-05,0.00037190604364584,0.0001218167114573,3.5613081502261e-05,-7.3816010356404e-07,-7.3816010356404e-07,251998206.63726,456197.54219945,822.07281671306,152675.97258811,922.99985578569,3.4407430138922e-10,0.00037190604364584,0,-201989.68632867,139530.23624833,341519.92257699,0.00015742979295956,-1.1738401574108e-08,-0.00033761079354677,1033.5523398417,17037558.805017,1.046896305231e-05,200,2788.323600802,-1470.2347444598,1470.2347450523,252000000,14480.56294694,150278.97987749,1962.7920935545,923.00226730637,2.0858528458801,423426.45866295,2012.0456675296,822.07281243927,0.78634702332593,135876.28034432,1962.7972709223,922.99165794621,1.993017316224,458640.77950234,2012.0456654289,822.07281674406,0.38695148050858,407801.88337515,2012.0456499589,822.07284844481,0.4340914983312,319163.89019606,1962.776096137,923.0350488996,0.29099757182021,340622.66783904,2012.0812591151,821.99987886246,1.0889450478114,44.220557438572,103.71478807056,25.131703474124,21.907646150597,3.3522990736681,0.39980773420866,1.2600216615453e+15,3.3021614509152e+14,3.0237374813064e+14,340924.33767322,2012.0812599373,821.99987717771,1.0889450468556,0.61974210620776,129116.97422305,1963.4634108354,921.62661714065,7.8882477995424e-09,1.1197421062078,965523.87680206,1771.999998871,773.15000177522,1.5975975803104,963231.2908827,1701.1031400537,884.62305023,1.6641806363052,345937.37487215,1962.7972733914,922.99165288639,1.6458339798302,339715.81930852,2012.0812601212,821.99987680078,1.6055208678463,135801.61163644,1962.7972714526,922.99165685944,1.9930173147649,0.94600328498955,1.0920794119965,0.89990824880218,347585.62106213,1439.7021777849,209639.39027182,14550.974966185,7.5864364081119,1962.7972729237,922.99165384496,1.1162874275528,964004.03085951,1701.1031437237,884.62304445955,1.2411401277704,965535.57902857,3000.4336995095,568089.19044642,104117.80846239,4.5270414518193,1772.0000001424,773.14999977617,1.5975975784554,117191.93291747,985878.30500645,2011.628637407,822.92738236267,1.2025557819776e-320,252059019.32992
14505.533709964,-0.00033802760853869,1.2844366598491,14550.952755152,-0.0002102211679531,1033.551789924,101616370.07082,348001.42198715,922.99726498544,341889.1748589,821.99987800063,967366.47676537,773.15011020479,965150.68668603,884.62305740991,0.00012011649914712,-34722.610828314,15500.003259775,0.00014280519883414,4071.6011351519,104117.62647169,-0.00057599363791176,0.0032597750136294,252161214.24945,-1.1524609740371e-08,-0.00020104237145661,1.0470299748371e-05,0.00037190051923592,0.00012181538558968,3.5611283502715e-05,-7.3903269111634e-07,-7.3903269111634e-07,251998059.36033,456197.36535934,822.07282343008,152676.00920005,922.99985765849,3.4314780973423e-10,0.00037190051923592,0,-201989.47209651,139530.27160248,341519.74369899,0.00015742666909239,-1.1524609740371e-08,-0.00033802760853869,1033.5517911989,17038390.149894,1.0470299748371e-05,200,2791.289547284,-1470.2338348456,1470.2338351183,252000000,14505.533709964,150279.01972766,1962.7920926395,923.00226918142,2.0858517369009,423426.30675322,2012.0456644256,822.07281880009,0.78634660645647,135876.31984281,1962.7972699664,922.99165990491,1.9930162565826,458640.60215876,2012.0456621488,822.07282346564,0.38695127541809,407801.73916952,2012.0456470185,822.07285447021,0.43409126820266,319163.77778358,1962.7760960414,923.03504909548,0.29099741703074,340622.49022769,2012.0812579172,821.99988131722,1.0889444692484,44.220364739976,103.71434608632,25.131597158579,21.907553248735,3.3522848641644,0.39980604170659,1.259976747021e+15,3.3015738155472e+14,3.0237374813064e+14,340924.1597612,2012.0812601775,821.99987668539,1.0889444683842,0.61974231077862,129117.0096544,1963.4634108156,921.62661718106,7.19597547117e-09,1.1197423107786,965523.87625208,1771.9999998883,773.15000017563,1.5975965927293,963231.29283239,1701.1031335833,884.62306040362,1.6641796150242,345937.19377678,1962.7972728424,922.99165401152,1.6458331062769,339715.64267784,2012.0812601959,821.99987664773,1.6055200151375,135801.65121963,1962.7972706318,922.99165854133,1.9930162553143,0.94596956391244,1.0918850712603,0.89990445084096,347585.43821912,1439.701418312,209639.16958784,14550.952755152,7.5864359763341,1962.7972722944,922.99165513433,1.1162868351832,964004.03180269,1701.1031393549,884.62305132872,1.2411393666828,965535.57846237,3000.4318468743,568088.4889858,104117.62647169,4.5270409754491,1772.0000003084,773.14999951505,1.5975965905219,117191.96441278,985878.30500645,2011.628637407,822.92738236267,2.2331767192024e-321,252058858.79324
14530.504653144,-0.00033844319784105,1.2844039371819,14550.930660491,-0.00020973871795163,1033.5512567513,101616316.17569,348001.24267518,922.99727149744,341888.99972391,821.99987939325,967366.47395354,773.15011558315,965150.68628386,884.6230676567,0.00012084804200185,-34722.801654472,15500.002362175,0.00014215292890185,4071.5790404911,104117.43564553,-0.00057551497541581,0.0023621747088286,252161090.67063,-1.1058237544084e-08,-0.00020061828207486,1.0471628166203e-05,0.00037189511572828,0.00012181407508556,3.5609504539698e-05,-7.3990184137747e-07,-7.3990184137747e-07,251997918.35388,456197.19232862,822.07282750915,152676.04392326,922.9998582111,3.4225065159687e-10,0.00037189511572828,0,-201989.2635062,139530.30508891,341519.56859511,0.00015742357962526,-1.1058237544084e-08,-0.00033844319784105,1033.551255258,17039210.952206,1.0471628166203e-05,200,2794.255368722,-1470.2329290914,1470.2329287398,252000000,14530.504653144,150279.05760072,1962.7920923917,923.00226968922,2.0858506592708,423426.15788637,2012.0456623004,822.07282315487,0.78634620129565,135876.35737064,1962.7972697186,922.9916604127,1.9930152268491,458640.42863948,2012.0456601646,822.07282753146,0.38695107619275,407801.59776602,2012.0456444982,822.07285963476,0.4340910444052,319163.66733784,1962.7760956227,923.03504995351,0.29099726639362,340622.31634728,2012.081258612,821.99987989352,1.0889439074518,44.220174216003,103.71390850534,25.131491746525,21.90746088237,3.3522705648568,0.39980431691249,1.2599318613589e+15,3.30098773293e+14,3.0237374813064e+14,340923.98561508,2012.0812582259,821.99988068459,1.0889439072149,0.61974250806234,129117.04320844,1963.4634107987,921.62661721583,8.2928279621018e-09,1.1197425080623,965523.87570707,1771.9999964269,773.15000561802,1.5975956072657,963231.29482742,1701.1031259072,884.62307247291,1.6641785983285,345937.01660836,1962.7972699578,922.9916599225,1.6458322604897,339715.46978056,2012.0812585218,821.99988007838,1.6055191881163,135801.68894197,1962.7972696625,922.99166052776,1.9930152268573,0.94593586450472,1.0916912440446,0.89990058552174,347585.25934204,1439.7006794055,209638.95464807,14550.930660491,7.5864358119653,1962.7972699746,922.99165988816,1.1162862605007,964004.03279107,1701.1031303265,884.6230655244,1.2411386123248,965535.57789729,3000.4300005961,568087.78994146,104117.43564553,4.5270409116262,1771.9999984299,773.15000246865,1.597595605807,117191.9941681,985878.30500645,2011.628637407,822.92738236267,-5.0592322134144e-321,252058670.12268
14555.476419515,-0.0003388579093429,1.2843713132477,14550.908385567,-0.00020913291162114,1033.5507008239,101616263.41545,348001.05589277,922.99727037519,341888.81733562,821.99987939145,967366.47121573,773.150118007,965150.68588168,884.62307819921,0.00011990385951322,-34722.988101129,15500.001465265,0.00014267152585035,4071.5567655673,104117.24919887,-0.0005750499938173,0.001465264506084,252160957.09163,-1.0859635005589e-08,-0.00020019530167639,1.0472948268062e-05,0.00037188965589287,0.00012181278668276,3.5607725972778e-05,-7.4076543218216e-07,-7.4076543218216e-07,251997764.10884,456197.01214066,822.07283439336,152676.07944046,922.9998572413,3.4132415464223e-10,0.00037188965589287,0,-201989.04697845,139530.33933139,341519.38630984,0.00015742051265554,-1.0859635005589e-08,-0.0003388579093429,1033.5507005926,17040021.035334,1.0472948268062e-05,200,2797.264020222,-1470.2320331579,1470.232032779,252000000,14555.476419515,150279.0963945,1962.7920928349,923.00226878085,2.0858495376565,423426.0029257,2012.0456590092,822.07282989927,0.78634577970645,135876.39580289,1962.7972701387,922.99165955179,1.9930141552056,458640.24794243,2012.0456567999,822.07283442641,0.38695086870051,407801.45060401,2012.0456413479,822.07286609037,0.43409081166855,319163.55224126,1962.776096729,923.03504768646,0.29099710986832,340622.13534444,2012.0812577661,821.99988162692,1.0889433222702,44.21998587426,103.71347589071,25.131387945728,21.907370647564,3.352256814962,0.39980268725762,1.2598870034278e+15,3.3004031829045e+14,3.0237374813064e+14,340923.8042603,2012.0812582459,821.99988064364,1.088943321969,0.61974270711246,129117.07754056,1963.4634107807,921.62661725258,7.753258507588e-09,1.1197427071125,965523.87519823,1771.9999968364,773.15000497417,1.5975946316666,963231.29674166,1701.1031192195,884.62308298814,1.6641775882344,345936.83204387,1962.7972702593,922.99165930462,1.6458313770565,339715.28972408,2012.0812585893,821.99987993992,1.6055183251709,135801.72745158,1962.7972701157,922.9916595989,1.9930141551116,0.94590218591685,1.0914979236823,0.89989693572229,347585.07300686,1439.6999150227,209638.7329636,14550.908385567,7.5864353307738,1962.7972702605,922.99165930227,1.1162856612842,964004.03369176,1701.1031239145,884.62307560621,1.2411378571729,965535.57738081,3000.4281686057,568087.0961666,104117.24919887,4.5270407284919,1771.9999987112,773.15000202634,1.5975946313655,117192.02467129,985878.30500645,2011.628637407,822.92738236267,-4.8220807034106e-321,252058527.01842
14580.448236347,-0.00033927143490904,1.2843387612447,14550.886216945,-0.00020865541665256,1033.5501574327,101616209.68214,348000.87353784,922.99727198742,341888.63924709,821.99987942776,967366.46832458,773.15011496911,965150.68535838,884.62308639053,0.00012048564917677,-34723.177399026,15500.00056911,0.000142208242778,4071.5345969446,104117.05990097,-0.00057457676375679,0.00056910954234967,252160823.84817,-1.082932257041e-08,-0.00019977343960318,1.0474260301303e-05,0.00037188405702907,0.00012181144998006,3.5605916500483e-05,-7.4163862126752e-07,-7.4163862126752e-07,251997620.9813,456196.83619931,822.07283958626,152676.11462051,922.99985827037,3.4039218574618e-10,0.00037188405702907,0,-201988.83501658,139530.37326174,341519.20827832,0.00015741736648055,-1.082932257041e-08,-0.00033927143490904,1033.5501566353,17040820.669532,1.0474260301303e-05,200,2800.23163312,-1470.2311370859,1470.2311367724,252000000,14580.448236347,150279.13477691,1962.7920923467,923.0022697814,2.0858484413258,423425.85162283,2012.0456563685,822.07283531045,0.7863453672487,135876.4338335,1962.797269632,922.99166059022,1.9930131076918,458640.07150383,2012.0456542484,822.07283965494,0.38695066575513,407801.30691721,2012.0456384256,822.07287207861,0.4340905839905,319163.44004774,1962.7760964286,923.03504830205,0.29099695683867,340621.9585652,2012.0812580436,821.99988105814,1.0889427497771,44.21979989349,103.71304909267,25.13128572417,21.907281758471,3.3522431700275,0.39980104766569,1.2598421746568e+15,3.299820178381e+14,3.0237374813064e+14,340923.62718553,2012.0812581539,821.99988083217,1.0889427495404,0.61974290555678,129117.11154697,1963.4634107626,921.62661728985,8.0697136185006e-09,1.1197429055568,965523.8745665,1771.9999972497,773.15000432441,1.5975936600059,963231.29857295,1701.1031146192,884.62309022135,1.6641765816945,345936.65185949,1962.79726956,922.99166073767,1.6458305113662,339715.11392113,2012.0812584946,821.99988013412,1.605517481228,135801.76556898,1962.7972695829,922.99166069077,1.9930131077004,0.94586852922198,1.091305114443,0.89989323283378,347584.8910881,1439.6991677323,209638.51643387,14550.886216945,7.5864350622375,1962.7972697099,922.9916604306,1.1162850740642,964004.03458658,1701.1031192323,884.62308296803,1.2411371081264,965535.57673054,3000.4263385255,568086.40305905,104117.05990097,4.5270406805449,1771.999998759,773.15000195124,1.5975936590029,117192.05485901,985878.30500645,2011.628637407,822.92738236267,1.269748709812e-321,252058359.6004
14605.420911612,-0.00033968402961665,1.2843063060531,14550.86401008,-0.00020806863174204,1033.5496117756,101616157.81339,348000.68882031,922.99727107878,341888.45884142,821.99987832901,967366.46533601,773.15011188343,965150.68481728,884.62309633438,0.00012201577726501,-34723.370107554,15499.999673855,0.00014249432331326,4071.5123900804,104116.86719245,-0.00057403707402689,-0.00032614490618073,252160670.84897,-1.0567177474415e-08,-0.00019935267948873,1.0475564068681e-05,0.00037187869852901,0.00012181018593211,3.5604174809544e-05,-7.4248141143526e-07,-7.4248141143526e-07,251997475.08096,456196.65794281,822.07284268658,152676.14803148,922.99985635027,3.394712669242e-10,0.00037187869852901,0,-201988.62249379,139530.40540483,341519.02789862,0.00015741436074166,-1.0567177474415e-08,-0.00033968402961665,1033.5496117006,17041610.027194,1.0475564068681e-05,200,2803.272354121,-1470.2302263365,1470.2302264025,252000000,14605.420911612,150279.17140212,1962.7920933097,923.0022678079,2.0858473389671,423425.69808332,2012.045655106,822.07283789748,0.78634495250418,135876.47009279,1962.7972704994,922.99165881277,1.9930120542823,458639.89274956,2012.0456527634,822.07284269798,0.38695046175717,407801.16100643,2012.0456373156,822.07287435324,0.43409035501726,319163.32557754,1962.7760984237,923.03504421379,0.29099680292377,340621.77944612,2012.0812591104,821.99987887206,1.0889421742229,44.219615688921,103.71262560064,25.131184244898,21.907193791917,3.3522297805782,0.39979946062404,1.2597973735754e+15,3.2992386967414e+14,3.0237374813064e+14,340923.44779714,2012.0812592838,821.99987851685,1.0889421741952,0.61974309090677,129117.14375846,1963.4634107457,921.62661732439,7.4610807861429e-09,1.1197430909068,965523.87385563,1772.000000181,773.14999971543,1.5975926718861,963231.30040092,1701.1031108116,884.62309620818,1.6641755594268,345936.46932166,1962.797269956,922.99165992632,1.6458296427894,339714.93580715,2012.081259363,821.99987835456,1.6055166333005,135801.80191401,1962.7972705018,922.99165880788,1.9930120545283,0.94583489331597,1.0911128088466,0.89988969780056,347584.7068109,1439.6984141244,209638.29763252,14550.86401008,7.5864347189629,1962.7972702737,922.99165927514,1.1162844850082,964004.03551507,1701.1031185106,884.62308410277,1.2411363455916,965535.57599946,3000.4244884523,568085.70262488,104116.86719245,4.5270406793131,1772.0000000269,773.14999995763,1.5975926713946,117192.08350451,985878.30500645,2011.628637407,822.92738236267,-1.064217401142e-320,252058225.7432
14630.393900874,-0.00034009545955753,1.2842739304188,14550.841248958,-0.00020750429865345,1033.5490490621,101616099.19102,348000.49858941,922.99726979078,341888.27300353,821.9998798802,967366.46257985,773.15011787158,965150.6844375,884.62310431802,0.00012197133264635,-34723.560263636,15499.998779263,0.0001441751052198,4071.489628958,104116.67703636,-0.00057355263067569,-0.0012207373120858,252160551.44808,-1.0518263025643e-08,-0.00019893302573456,1.0476859780526e-05,0.00037187318802926,0.00012180887777127,3.5602387109529e-05,-7.4334566152866e-07,-7.4334566152866e-07,251997325.53154,456196.47426259,822.07284806258,152676.1827362,922.99985628225,3.3853441369381e-10,0.00037187318802926,0,-201988.40328214,139530.43881386,341518.842096,0.0001574112648808,-1.0518263025643e-08,-0.00034009545955753,1033.5490480566,17042389.210754,1.0476859780526e-05,200,2806.315942818,-1470.2293238901,1470.2293239009,252000000,14630.393900874,150279.20942598,1962.7920933301,923.00226776629,2.0858462042325,423425.53991493,2012.0456522305,822.07284379,0.78634452564104,135876.50774589,1962.7972705737,922.99165866042,1.9930109702457,458639.70855182,2012.0456501355,822.07284808294,0.38695025158009,407801.01072726,2012.0456342949,822.07288054331,0.43409011941926,319163.20772609,1962.7760983212,923.03504442379,0.29099664462856,340621.59494523,2012.0812582864,821.99988056074,1.0889415815759,44.219433866322,103.71220830698,25.131084263298,21.907106691437,3.352216462284,0.39979787388796,1.2597526012163e+15,3.2986587440684e+14,3.0237374813064e+14,340923.26300701,2012.0812579277,821.99988129574,1.0889415812891,0.61974328939609,129117.17724182,1963.4634107263,921.62661736421,8.3378651708482e-09,1.1197432893961,965523.873362,1771.9999963659,773.15000571407,1.5975916890619,963231.3023615,1701.1031027043,884.62310895558,1.6641745387748,345936.28133973,1962.797270512,922.99165878688,1.645828745223,339714.7523367,2012.0812583075,821.99988051745,1.6055157587289,135801.83961091,1962.7972705323,922.99165874538,1.9930109701919,0.94580127897417,1.0909210089048,0.89988611036417,347584.51703495,1439.6976365285,209638.07200595,14550.841248958,7.5864342835463,1962.7972706172,922.99165857129,1.1162838762157,964004.0364415,1701.1031081762,884.62310035189,1.2411355838648,965535.575502,3000.4226383287,568085.00192843,104116.67703636,4.5270405779848,1771.9999986406,773.15000213742,1.5975916883626,117192.11316883,985878.30500645,2011.628637407,822.92738236267,6.0424228486384e-321,252058068.0262
14655.36711533,-0.00034050577240649,1.2842416433854,14550.819120307,-0.00020694123434967,1033.5485111843,101616048.23333,348000.31953283,922.99727154845,341888.09816839,821.99987979321,967366.45976936,773.15011557367,965150.68400604,884.62311499832,0.00012010463456136,-34723.744684945,15499.99788526,0.00014278769265275,4071.4675003073,104116.49261506,-0.00057311219246813,-0.0021147398951536,252160417.55053,-1.0460073140658e-08,-0.00019851447652647,1.0478147622489e-05,0.00037186767927895,0.00012180757423504,3.5600599601998e-05,-7.4421187865246e-07,-7.4421187865246e-07,251997179.36145,456196.30142474,822.07285539409,152676.21885279,922.99985768282,3.3761776267014e-10,0.00037186767927895,0,-201988.19358906,139530.47369533,341518.66728439,0.00015740817383704,-1.0460073140658e-08,-0.00034050577240649,1033.5485107975,17043158.193168,1.0478147622489e-05,200,2809.397859245,-1470.2284246077,1470.2284246356,252000000,14655.36711533,150279.24871373,1962.792092633,923.00226919458,2.0858451192817,423425.39149243,2012.0456485876,822.07285125492,0.78634411794343,135876.54668262,1962.7972698394,922.99166016513,1.9930099335901,458639.53522308,2012.0456465575,822.07285541489,0.38695005089716,407800.86985662,2012.0456306617,822.07288798838,0.43408989437209,319163.09801568,1962.7760981285,923.03504481858,0.29099649322061,340621.4213754,2012.0812574863,821.99988220012,1.0889410156155,44.219253893194,103.71179456405,25.130984908281,21.907020403465,3.3522032989888,0.39979630659766,1.2597078577364e+15,3.2980803178549e+14,3.0237374813064e+14,340923.0891736,2012.0812578455,821.99988146419,1.0889410152206,0.6197434912955,129117.21218651,1963.463410707,921.62661740373,7.967673227736e-09,1.1197434912955,965523.87278182,1771.9999979295,773.15000325555,1.5975907094327,963231.30424422,1701.1030967106,884.62311837954,1.6641735243361,345936.10443129,1962.7972698018,922.99166024219,1.6458278905001,339714.57976217,2012.0812582939,821.99988054536,1.6055149239975,135801.87858907,1962.7972698047,922.99166023623,1.9930099332134,0.9457676863144,1.0907297137884,0.89988256972139,347584.3384147,1439.696887037,209637.85355043,14550.819120307,7.5864339748217,1962.7972699028,922.9916600352,1.1162832963999,964004.03733644,1701.1031016971,884.62311053918,1.2411348239652,965535.57491661,3000.4208074841,568084.30881124,104116.49261506,4.5270403019116,1771.9999994488,773.15000086666,1.5975907103422,117192.1442285,985878.30500645,2011.628637407,822.92738236267,-6.1758205730156e-321,252057912.32875
14680.340592279,-0.00034091498842272,1.2842094422031,14550.797105327,-0.00020638677409398,1033.5479718828,101615995.41654,348000.1385919,922.99727171409,341887.92149793,821.99988043515,967366.45697108,773.15011572555,965150.68357098,884.62312512832,0.00011907209034234,-34723.929807273,15499.996992012,0.00014183752705321,4071.4454853274,104116.30749273,-0.00057265433780806,-0.0030079878300018,252160288.13991,-1.025362790421e-08,-0.00019809702787743,1.0479427503661e-05,0.00037186227497045,0.00012180628504148,3.5598840324999e-05,-7.4506516833571e-07,-7.4506516833571e-07,251997035.54631,456196.12688916,822.07286053591,152676.2538068,922.9998581915,3.3668867817113e-10,0.00037186227497045,0,-201987.98326883,139530.50740885,341518.49067768,0.00015740512536648,-1.025362790421e-08,-0.00034091498842272,1033.5479716361,17043917.422288,1.0479427503661e-05,202,2812.52843011,-1470.2275298157,1470.2275294736,252000000,14680.340592279,150279.28684526,1962.7920923837,923.00226970558,2.0858440305286,423425.24140938,2012.0456461277,822.07285629566,0.7863437084802,135876.5844659,1962.7972695446,922.99166076918,1.9930088932765,458639.36019249,2012.0456440338,822.07286058651,0.38694984946889,407800.72732836,2012.0456281793,822.07289307527,0.43408966833802,319162.98668443,1962.77609844,923.03504418043,0.29099634123187,340621.2460122,2012.0812572652,821.99988265325,1.0889404473947,44.219075870445,103.71138523317,25.13088665866,21.906934857216,3.3521902039575,0.39979474462068,1.2596631430864e+15,3.2975034125909e+14,3.0237374813064e+14,340922.91350563,2012.0812577572,821.99988164515,1.088940447148,0.61974368679079,129117.24597811,1963.4634106882,921.62661744213,7.7045213245158e-09,1.1197436867908,965523.87225255,1771.9999969853,773.15000474017,1.5975897394633,963231.30616721,1701.1030896644,884.62312945851,1.6641725216082,345935.92564162,1962.7972694934,922.99166087415,1.6458270319416,339714.40535639,2012.0812580673,821.99988100964,1.6055140866438,135801.9164722,1962.7972694951,922.99166087067,1.9930088932686,0.94573411529966,1.0905389216752,0.89987906917379,347584.15790394,1439.6961467206,209637.63910155,14550.797105327,7.5864337358932,1962.7972695971,922.99166066167,1.1162827142389,964004.0382678,1701.103094921,884.6231211934,1.2411340797225,965535.57435978,3000.418980472,568083.61692271,104116.30749273,4.5270400837942,1771.9999987116,773.15000202575,1.5975897385603,117192.17425848,985878.30500645,2011.628637407,822.92738236267,5.7706867434258e-321,252057757.34932
14705.314395745,-0.00034132316927352,1.2841773233758,14550.774920531,-0.00020584591769597,1033.5474355797,101615943.48629,347999.95765421,922.9972711735,341887.74478673,821.99987947398,967366.45404233,773.15011061324,965150.6830416,884.62313381124,0.00012080751127996,-34724.120972768,15499.996099651,0.00014202925422069,4071.4233005306,104116.11632723,-0.00057212984017645,-0.0039003490487298,252160145.40209,-1.0155850058927e-08,-0.00019768067555937,1.0480699420812e-05,0.00037185683268971,0.00012180498917105,3.559708135991e-05,-7.459136586569e-07,-7.459136586569e-07,251996894.96517,456195.95233972,822.07286397832,152676.28751875,922.99985798801,3.3577411953411e-10,0.00037185683268971,0,-201987.77414552,139530.53988712,341518.31403264,0.00015740207053096,-1.0155850058927e-08,-0.00034132316927352,1033.5474353172,17044667.075857,1.0480699420812e-05,202,2815.543520715,-1470.2266339137,1470.2266340078,252000000,14705.314395745,150279.32371858,1962.7920924877,923.00226949239,2.0858429474311,423425.0911588,2012.0456445064,822.07285961805,0.78634330104588,135876.62099059,1962.7972696312,922.99166059189,1.993007858412,458639.18515352,2012.0456423549,822.07286402683,0.3869496490068,407800.58458204,2012.0456264765,822.07289656455,0.43408944341001,319162.87495162,1962.7760990379,923.03504295512,0.29099619005265,340621.07060484,2012.0812582315,821.99988067307,1.0889398819241,44.218900014733,103.71098140721,25.130789983029,21.906850813288,3.3521773567987,0.39979321268336,1.2596184571852e+15,3.2969280224332e+14,3.0237374813064e+14,340922.73779617,2012.0812584553,821.99988021462,1.0889398817961,0.61974387560132,129117.27853521,1963.4634106699,921.62661747963,7.5370724057644e-09,1.1197438756013,965523.8715574,1771.999999392,773.15000095599,1.5975887662848,963231.30795978,1701.1030862172,884.62313487856,1.6641715136611,345935.74684998,1962.797269412,922.99166104108,1.6458261779339,339714.23089739,2012.0812586555,821.99987980428,1.6055132532546,135801.95308423,1962.7972697002,922.99166045049,1.9930078584503,0.94570056586904,1.0903486306327,0.89987562489636,347583.97740417,1439.6954072449,209637.424587,14550.774920531,7.5864336025256,1962.797269632,922.99166059026,1.1162821349312,964004.03916806,1701.1030922985,884.62312531689,1.2411333270763,965535.57366416,3000.4171543919,568082.92544018,104116.11632723,4.5270401303145,1771.9999998992,773.15000015846,1.5975887662969,117192.20318244,985878.30500645,2011.628637407,822.92738236267,-2.0256691479491e-322,252057607.48996
14730.288566303,-0.00034173029053417,1.2841452860648,14550.752636203,-0.0002053245546392,1033.5468804975,101615889.82643,347999.7699683,922.99727170137,341887.56145835,821.99987878665,967366.4512775,773.15011042185,965150.68263461,884.62314267173,0.00011924655314033,-34724.305740986,15499.995207831,0.00014250821141104,4071.401016203,104115.93155901,-0.00057170081190978,-0.0047921687744513,252160006.30078,-1.0048967195094e-08,-0.00019726541472214,1.0481963417211e-05,0.0003718514247621,0.00012180370423735,3.5595325811066e-05,-7.4676193861033e-07,-7.4676193861033e-07,251996746.26674,456195.77118517,822.07286892625,152676.32164271,922.999857269,3.3484866631936e-10,0.0003718514247621,0,-201987.55802554,139530.57273134,341518.13075689,0.00015739903004842,-1.0048967195094e-08,-0.00034173029053417,1033.5468807679,17045407.277774,1.0481963417211e-05,202,2818.568814986,-1470.2257363681,1470.2257362246,252000000,14730.288566303,150279.36111234,1962.7920928456,923.00226875911,2.0858418275567,423424.93516903,2012.0456421887,822.07286436736,0.7863428796046,135876.65801815,1962.7972699551,922.99165992804,1.9930067883924,458639.00349139,2012.0456399474,822.07286896032,0.3869494416527,407800.43636411,2012.0456242409,822.07290114572,0.4340892107537,319162.75868673,1962.776099718,923.0350415614,0.29099603374829,340620.88860904,2012.0812580069,821.99988113331,1.0889392970929,44.218726200351,103.71058229342,25.130694319745,21.906767578568,3.3521646180075,0.39979169265105,1.2595737999795e+15,3.2963541406792e+14,3.0237374813064e+14,340922.55550035,2012.0812589377,821.99987922598,1.0889392970197,0.61974406721115,129117.31145317,1963.4634106507,921.62661751902,7.4377450860847e-09,1.1197440672112,965523.87104866,1772.0000001666,773.14999973798,1.5975877918131,963231.30990453,1701.1030809955,884.62314308883,1.6641705045145,345935.56137662,1962.7972697137,922.99166042274,1.6458252942702,339714.04990148,2012.0812590702,821.99987895446,1.605512391154,135801.99019095,1962.7972700488,922.99165973602,1.9930067884761,0.94566703798252,1.0901588384442,0.89987221521021,347583.79016122,1439.6946503057,209637.20589382,14550.752636203,7.5864332341148,1962.7972699911,922.99165985432,1.1162815356524,964004.04010693,1701.1030885156,884.62313126482,1.2411325755084,965535.57313627,3000.4153316788,568082.23546736,104115.93155901,4.5270399032203,1772.0000000295,773.14999995355,1.5975877913889,117192.23241365,985878.30500645,2011.628637407,822.92738236267,-1.8576868283631e-321,252057457.21285
