time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
14755.262964296,-0.00034213628704041,1.2841133390521,14550.73050941,-0.00020475202158753,1033.5463337003,101615834.95102,347999.5864282,922.99727194968,341887.38219249,821.99988054797,967366.44840948,773.15011613,965150.68214395,884.62315245324,0.00012046016945533,-34724.496215556,15499.994316925,0.00014195678556916,4071.3788894097,104115.74108444,-0.00057119011471186,-0.0056830752564076,252159888.0216,-9.9669615081848e-09,-0.00019685124428244,1.0483219708177e-05,0.00037184598740053,0.00012180241696134,3.5593558524618e-05,-7.4761823330646e-07,-7.4761823330646e-07,251996602.21294,456195.59396019,822.07287462047,152676.35680234,922.99985863967,3.3392731072456e-10,0.00037184598740053,0,-201987.34486559,139530.60662972,341517.9514953,0.00015739597548595,-9.9669615081848e-09,-0.00034213628704041,1033.5463331589,17046137.923782,1.0483219708177e-05,202,2821.583085974,-1470.2248431009,1470.2248432007,252000000,14755.262964296,150279.39949897,1962.7920921776,923.00227012782,2.0858407247045,423424.78273846,2012.0456391509,822.07287059237,0.78634246491538,135876.6960437,1962.7972693062,922.99166125781,1.9930057347285,458638.82576405,2012.0456371762,822.07287463897,0.38694923746662,407800.29160374,2012.0456208953,822.07290800135,0.43408898188704,319162.64550714,1962.7760993428,923.03504233043,0.29099587987247,340620.71061302,2012.0812573511,821.99988247727,1.0889387213519,44.218554211796,103.71018688232,25.130599309496,21.906684958364,3.3521520089311,0.39979019115574,1.2595291717205e+15,3.2957817658316e+14,3.0237374813064e+14,340922.37725597,2012.0812575119,821.99988214782,1.0889387210298,0.61974426691217,129117.34541758,1963.4634106314,921.62661755851,7.8970547271397e-09,1.1197442669122,965523.87040455,1771.9999975842,773.15000379847,1.5975868189378,963231.31171519,1701.1030729013,884.6231558156,1.6641694954239,345935.3800256,1962.7972690509,922.99166178093,1.6458244233997,339713.87294017,2012.0812579429,821.99988126462,1.6055115415699,135802.02825088,1962.7972692785,922.99166131464,1.9930057344927,0.94563353182865,1.0899695446146,0.89986881889959,347583.60706504,1439.6938839338,209636.98222756,14550.73050941,7.586432661156,1962.7972692354,922.99166140279,1.1162809448413,964004.04095877,1701.1030784841,884.62314703759,1.2411318204415,965535.57248431,3000.4135046753,568081.54360118,104115.74108444,4.5270399171176,1771.9999992503,773.15000117875,1.5975868192888,117192.26253616,985878.30500645,2011.628637407,822.92738236267,4.1254481427744e-321,252057300.87301
14780.237039623,-0.00034254127146086,1.2840814827508,14550.708924817,-0.00020415010301151,1033.5458012403,101615782.38539,347999.40855696,922.99726719863,341887.2084998,821.9998792156,967366.4456061,773.15011074686,965150.68167883,884.62315966315,0.00012021137604279,-34724.681846548,15499.993426584,0.00013974204296119,4071.357304817,104115.55545345,-0.00057073500360506,-0.0065734157381317,252159748.77513,-1.0137003600245e-08,-0.00019643816969574,1.0484468314682e-05,0.00037184042336832,0.00012180109595018,3.5591784186281e-05,-7.4846766646915e-07,-7.4846766646915e-07,251996466.37254,456195.42230263,822.07287917134,152676.39162369,922.99986129555,3.3295540253571e-10,0.00037184042336832,0,-201987.13756874,139530.64023309,341517.77780183,0.00015739288013647,-1.0137003600245e-08,-0.00034254127146086,1033.5458028892,17046859.055847,1.0484468314682e-05,202,2824.487506679,-1470.2239535103,1470.2239539498,252000000,14780.237039623,150279.4374533,1962.7920908865,923.0022727735,2.0858396502327,423424.63521919,2012.0456370605,822.07287487594,0.78634206075897,135876.73365084,1962.7972679613,922.9916640137,1.9930047081758,458638.65362055,2012.0456349423,822.07287921651,0.38694903856248,407800.15154193,2012.0456189273,822.0729120343,0.43408875893801,319162.53627673,1962.7760992222,923.03504257743,0.29099573011573,340620.53815483,2012.0812583278,821.9998804759,1.0889381598519,44.218384480665,103.70979732268,25.130505966545,21.906604015488,3.3521397658655,0.39978874559018,1.2594845734344e+15,3.2952109054299e+14,3.0237374813064e+14,340922.2045594,2012.0812600782,821.99987688888,1.0889381591684,0.61974445762514,129117.37908019,1963.4634106103,921.62661760181,6.3976440903109e-09,1.1197444576251,965523.86985416,1772.0000004971,773.14999921832,1.5975858536153,963231.31355117,1701.103069043,884.62316188212,1.6641684926212,345935.20426261,1962.7972716914,922.99165636999,1.645823571953,339713.7014876,2012.0812598342,821.99987738903,1.6055107132223,135802.06581502,1962.7972688301,922.99166223332,1.9930047071349,0.94560004817803,1.0897807516373,0.8998655388386,347583.4296185,1439.6931499823,209636.76947979,14550.708924817,7.5864323003182,1962.797270759,922.99165828071,1.1162803686977,964004.04181442,1701.1030732203,884.62315531402,1.2411310713074,965535.57192326,3000.4116895729,568080.85630752,104115.55545345,4.5270397712956,1772.0000008111,773.14999872476,1.5975858522842,117192.29253059,985878.30500645,2011.628637407,822.92738236267,-8.1323205305469e-321,252057165.37916
14805.211682091,-0.00034294506759529,1.2840496883608,14550.687207081,-0.00020374774704363,1033.5452756999,101615730.42926,347999.23170398,922.99727393965,341887.03582798,821.99988122858,967366.4427635,773.15011085463,965150.68120116,884.62317086296,0.00011877798533533,-34724.865787439,15499.992536985,0.00013974373712244,4071.3355870813,104115.37151256,-0.00057026784833499,-0.007463015020251,252159615.29078,-9.8689521557064e-09,-0.00019602617305236,1.0485709042259e-05,0.0003718351021106,0.00012179981766063,3.5590050726578e-05,-7.4930784456737e-07,-7.4930784456737e-07,251996321.2047,456195.251731,822.07288453951,152676.4253208,922.99985926062,3.3209688965387e-10,0.0003718351021106,0,-201986.93251799,139530.67271446,341517.60523245,0.00015738986838721,-9.8689521557064e-09,-0.00034294506759529,1033.5452749187,17047571.941163,1.0485709042259e-05,202,2827.472271472,-1470.2230640883,1470.2230646703,252000000,14805.211682091,150279.47424916,1962.7920918669,923.0022707645,2.0858385901197,423424.48847734,2012.0456344521,822.07288022102,0.78634166179986,135876.77010595,1962.7972688927,922.99166210518,1.9930036950917,458638.48256684,2012.0456323307,822.07288456817,0.38694884228838,407800.01216545,2012.0456162828,822.07291745326,0.4340885385274,319162.42730455,1962.7761000267,923.03504092886,0.29099558190898,340620.36679364,2012.0812571099,821.9998829715,1.0889376067865,44.218216459486,103.70941133703,25.130413675267,21.906523649193,3.3521272973882,0.399787234681,1.259440003517e+15,3.2946415347232e+14,3.0237374813064e+14,340922.03286412,2012.0812574784,821.99988221648,1.0889376065718,0.61974465189448,129117.41164891,1963.463410591,921.62661764144,8.0347134643931e-09,1.1197446518945,965523.86922224,1772.0000007088,773.14999888557,1.5975848883265,963231.31540695,1701.1030639406,884.62316990473,1.664167495857,345935.02952751,1962.7972683928,922.99166312945,1.6458227382235,339713.53102127,2012.0812577399,821.99988168059,1.6055098985737,135802.10246448,1962.797268907,922.99166207572,1.9930036948011,0.94556658582611,1.0895924513268,0.89986215674288,347583.25319205,1439.6924314426,209636.5615977,14550.687207081,7.5864322480341,1962.7972687457,922.99166240635,1.116279801831,964004.0427688,1701.1030714295,884.62315812977,1.2411303294236,965535.57126816,3000.4098736626,568080.16850105,104115.37151256,4.5270395577614,1772.0000006044,773.14999904969,1.5975848887576,117192.32135893,985878.30500645,2011.628637407,822.92738236267,-1.0884266177883e-320,252056994.99101
14830.18682642,-0.00034334793559991,1.2840179970283,14550.665095508,-0.0002031455859263,1033.5447427582,101615681.60124,347999.05203085,922.99727382912,341886.86034324,821.99987925312,967366.43993625,773.15010697959,965150.68075451,884.62318086619,0.00012004719587821,-34725.054292182,15499.991648229,0.0001406163531783,4071.3134755081,104115.18300782,-0.00056976193091955,-0.0083517707871726,252159470.86553,-9.6542216254203e-09,-0.00019561525252746,1.0486942171922e-05,0.00037182983291385,0.00012179857151499,3.5588330785391e-05,-7.5014348040713e-07,-7.5014348040713e-07,251996179.56773,456195.07831015,822.07288838352,152676.45890722,922.9998589847,3.3117623672541e-10,0.00037182983291385,0,-201986.72468706,139530.70506732,341517.42975438,0.00015738690230038,-9.6542216254203e-09,-0.00034334793559991,1033.544742882,17048275.444614,1.0486942171922e-05,202,2830.486801866,-1470.2221727081,1470.2221730299,252000000,14830.18682642,150279.51097872,1962.7920919994,923.00227049298,2.0858375131637,423424.33920784,2012.0456325673,822.07288408333,0.78634125699261,135876.80648172,1962.7972689975,922.99166189029,1.9930026660722,458638.30865756,2012.0456304613,822.07288839898,0.38694864313213,407799.87035581,2012.0456143447,822.07292142479,0.4340883150827,319162.31628574,1962.7761008044,923.03503933532,0.2909954316085,340620.19254669,2012.0812580578,821.99988102902,1.0889370449369,44.21805005746,103.7090283079,25.130321432626,21.906443346019,3.3521150782412,0.39978578871129,1.2593954620937e+15,3.2940736511896e+14,3.0237374813064e+14,340921.85837355,2012.0812587768,821.99987955584,1.0889370447937,0.61974483786265,129117.44406126,1963.4634105727,921.62661767881,7.2086569439491e-09,1.1197448378627,965523.86863829,1772.0000026847,773.14999577883,1.5975839215542,963231.31728608,1701.1030587957,884.6231779942,1.6641664967647,345934.85197996,1962.7972682985,922.99166332273,1.6458218900424,339713.35777853,2012.0812588956,821.9998793122,1.6055090704743,135802.13889981,1962.7972691596,922.99166155829,1.9930026658492,0.94553314486707,1.089404642849,0.89985892873874,347583.07394989,1439.6916934392,209636.34708104,14550.665095508,7.5864321049923,1962.7972689006,922.99166208902,1.116279226723,964004.04367816,1701.1030673721,884.62316450935,1.2411295853789,965535.570672,3000.4080564793,568079.48039359,104115.18300782,4.5270395286997,1772.000001162,773.14999817298,1.5975839211458,117192.35019323,985878.30500645,2011.628637407,822.92738236267,7.6086109459552e-321,252056855.4638
14855.162324624,-0.00034374967818325,1.2839863818818,14550.643019834,-0.00020260595285275,1033.5441833386,101615622.18749,347998.86303593,922.99727355175,341886.67572895,821.99988237269,967366.43719899,773.15011517178,965150.68035675,884.62318983223,0.00011800781749116,-34725.237264451,15499.990760043,0.00014097582447903,4071.2913998341,104115.00003555,-0.00056934559312378,-0.009239956928201,252159363.69215,-9.5762091517691e-09,-0.00019520540587312,1.0488167703354e-05,0.00037182445026513,0.0001217972943435,3.5586583319921e-05,-7.5098778468473e-07,-7.5098778468473e-07,251996032.28632,456194.89583198,822.07289387133,152676.49344055,922.99985949943,3.3026978752236e-10,0.00037182445026513,0,-201986.50687896,139530.73831314,341517.2451921,0.00015738387766342,-9.5762091517691e-09,-0.00034374967818325,1033.5441824232,17048970.206617,1.0488167703354e-05,202,2833.499475103,-1470.2212809338,1470.2212810946,252000000,14855.162324624,150279.54881102,1962.7920917667,923.00227096991,2.085836385695,423424.18209259,2012.0456297092,822.07288994012,0.78634083261711,135876.84394597,1962.7972687941,922.99166230709,1.9930015889108,458638.12566703,2012.045627776,822.07289390156,0.38694843419515,407799.72108261,2012.0456113724,822.07292751563,0.43408808084641,319162.19917513,1962.7761005794,923.03503979621,0.29099527429569,340620.00927553,2012.0812564107,821.99988440427,1.0889364559131,44.217885591099,103.70865021079,25.130230809252,21.906364489813,3.352103011588,0.39978434913445,1.2593509494609e+15,3.2935072517226e+14,3.0237374813064e+14,340921.6747989,2012.0812566282,821.99988395862,1.0889364555593,0.61974503593038,129117.47738354,1963.4634105525,921.62661772027,8.1578090382998e-09,1.1197450359304,965523.8681219,1771.9999976787,773.15000364985,1.5975829475826,963231.31919657,1701.103049124,884.62319320133,1.664165485238,345934.66522232,1962.7972687286,922.99166244146,1.6458209988302,339713.17551636,2012.081257059,821.99988307584,1.605508201362,135802.17642116,1962.7972687809,922.99166233414,1.993001588578,0.94549972552347,1.0892173251766,0.89985567092611,347582.88540607,1439.6909208166,209636.12285301,14550.643019834,7.5864313915345,1962.7972688364,922.99166222041,1.1162786221476,964004.04457631,1701.1030553451,884.62318341971,1.2411288290751,965535.57014785,3000.4062393487,568078.7925889,104115.00003555,4.5270392464782,1771.9999993739,773.15000098447,1.5975829482333,117192.37970499,985878.30500645,2011.628637407,822.92738236267,-4.3329557140277e-321,252056699.41031
14880.137789101,-0.00034415031770728,1.283954844398,14550.621301689,-0.00020213087910648,1033.5436616655,101615573.75806,347998.68803557,922.99727432367,341886.50479672,821.99987936267,967366.43439999,773.15011038912,965150.67990494,884.62319733057,0.00011941279967687,-34725.424706359,15499.989872701,0.00013995987296767,4071.2696816894,104114.81259364,-0.00056884858508536,-0.010127299346116,252159221.13492,-9.6247009459538e-09,-0.00019479663710704,1.0489385815347e-05,0.00037181897837186,0.00012179598457003,3.558481930386e-05,-7.5183794773566e-07,-7.5183794773566e-07,251995894.94925,456194.72699003,822.07289870963,152676.52735449,922.9998607142,3.2936573546033e-10,0.00037181897837186,0,-201986.30327847,139530.7710292,341517.07430767,0.00015738080387389,-9.6247009459538e-09,-0.00034415031770728,1033.54366127,17049656.355953,1.0489385815347e-05,202,2836.479922997,-1470.2203987172,1470.2203986872,252000000,14880.137789101,150279.58579916,1962.7920911673,923.00227219817,2.0858353324677,423424.03690817,2012.0456272949,822.07289488755,0.78634043659595,135876.88059711,1962.7972681981,922.99166352849,1.993000582633,458637.95634731,2012.04562542,822.07289872954,0.38694823935964,407799.58321039,2012.0456087534,822.07293288236,0.43408786223087,319162.09158978,1962.7760999462,923.03504109377,0.29099512731523,340619.8395925,2012.0812580502,821.99988104465,1.0889359062744,44.217723003463,103.70827666029,25.130141357276,21.906286632147,3.3520910410759,0.39978291156626,1.2593064663325e+15,3.2929423418745e+14,3.0237374813064e+14,340921.50484171,2012.0812583659,821.99988039773,1.0889359060187,0.619745223942,129117.51016959,1963.4634105339,921.62661775842,7.7260933891543e-09,1.119745223942,965523.86752778,1772.0000013165,773.14999793004,1.5975819896918,963231.32103424,1701.1030468519,884.62319677375,1.6641644943127,345934.49230482,1962.7972682197,922.99166348414,1.6458201691042,339713.00677626,2012.0812586225,821.99987987199,1.6055073912811,135802.21315099,1962.7972683489,922.99166321938,1.9930005823439,0.94546632833126,1.0890305001458,0.89985241474179,347582.71082653,1439.6902040257,209635.91510042,14550.621301689,7.5864313716939,1962.7972684619,922.99166298793,1.1162780593304,964004.04547321,1701.1030518301,884.62318894636,1.2411280897538,965535.56954296,3000.4044393875,568078.11095239,104114.81259364,4.5270392515221,1772.0000006899,773.14999891532,1.5975819907634,117192.40887253,985878.30500645,2011.628637407,822.92738236267,-3.2262486673433e-321,252056535.1694
14905.113834967,-0.00034455004456405,1.2839234021131,14550.599818325,-0.00020155863263139,1033.5431228612,101615517.33602,347998.5055805,922.99727332035,341886.32664523,821.99988334894,967366.43158291,773.15011674238,965150.6794547,884.62320896595,0.00011969681861501,-34725.613301931,15499.988986126,0.00013881084078093,4071.2481983251,104114.62399807,-0.0005683557602644,-0.011013874162592,252159101.26387,-9.3118759525055e-09,-0.00019438893229546,1.0490596222786e-05,0.00037181381142701,0.00012179476534772,3.5583141156916e-05,-7.5264917086588e-07,-7.5264917086588e-07,251995755.16145,456194.55098323,822.07290142946,152676.56027302,922.99985978247,3.284407666125e-10,0.00037181381142701,0,-201986.09351346,139530.80270623,341516.89621969,0.00015737790650463,-9.3118759525055e-09,-0.00034455004456405,1033.5431214596,17050333.865964,1.0490596222786e-05,202,2839.496086604,-1470.2195008104,1470.219500634,252000000,14905.113834967,150279.62189311,1962.7920916191,923.00227127241,2.0858342454618,423423.88530067,2012.0456259898,822.0728975619,0.78634002714236,135876.91633884,1962.7972685178,922.99166287335,1.9929995438457,458637.77984972,2012.0456240957,822.07290144327,0.38694803787813,407799.43913367,2012.0456074793,822.07293549329,0.43408763623681,319161.97847957,1962.7761018162,923.03503726197,0.29099497553845,340619.66275251,2012.0812573928,821.99988239181,1.0889353380102,44.217561939241,103.70790595787,25.130052378865,21.906209568036,3.352079354278,0.39978152885474,1.2592620115984e+15,3.2923789023891e+14,3.0237374813064e+14,340921.32769376,2012.0812564591,821.99988430506,1.088935337738,0.61974541095649,129117.54192499,1963.4634105151,921.62661779691,8.1937260062129e-09,1.1197454109565,965523.86698572,1771.9999964349,773.15000560553,1.5975810145735,963231.32295037,1701.1030359764,884.62321387357,1.6641634850331,345934.31200338,1962.797268496,922.99166291795,1.6458193092877,339712.83089096,2012.0812567328,821.99988374435,1.6055065534206,135802.24897186,1962.7972683575,922.99166320194,1.992999543835,0.94543295245708,1.0888441613883,0.89984932709984,347582.52880629,1439.6894592301,209635.69896685,14550.599818325,7.5864307894458,1962.7972684474,922.9916630177,1.1162774763978,964004.04639858,1701.1030429333,884.62320293502,1.2411273396016,965535.56898403,3000.402610652,568077.41863706,104114.62399807,4.5270391666251,1771.9999985998,773.15000220153,1.5975810138807,117192.43703041,985878.30500645,2011.628637407,822.92738236267,-3.6906703744341e-321,252056406.30596
14930.090057204,-0.00034494860552207,1.2838920362822,14550.577676181,-0.00020101287485872,1033.5425777551,101615468.15487,347998.32295026,922.99727519586,341886.14828278,821.99988082082,967366.42888591,773.15011169892,965150.67908188,884.62321808354,0.00011655115110898,-34725.79000556,15499.988100097,0.0001401868969424,4071.2260561811,104114.44729444,-0.00056792308316827,-0.011899902526128,252158954.25956,-9.2437748856191e-09,-0.00019398229414801,1.0491799336514e-05,0.0003718084702127,0.00012179349430067,3.5581392632384e-05,-7.535005870699e-07,-7.535005870699e-07,251995602.18581,456194.37470395,822.07291023516,152676.59565717,922.99986054514,3.2754279388394e-10,0.0003718084702127,0,-201985.88107765,139530.8368398,341516.71791745,0.00015737488693306,-9.2437748856191e-09,-0.00034494860552207,1033.5425783943,17051003.096926,1.0491799336514e-05,202,2842.539272079,-1470.2186231258,1470.2186228381,252000000,14930.090057204,150279.66048946,1962.7920912477,923.00227203345,2.0858331455797,423423.73377971,2012.045621718,822.07290631552,0.78633961410902,135876.9545826,1962.7972682165,922.99166349079,1.9929984930927,458637.60306821,2012.0456197873,822.072910272,0.38694783463082,407799.29527222,2012.045603294,822.07294406976,0.43408740819048,319161.86608837,1962.7761011175,923.03503869359,0.29099482208804,340619.48570698,2012.081256631,821.99988395291,1.0889347649413,44.21740271899,103.70753965411,25.129964145717,21.906132340732,3.352067508262,0.39978011586628,1.2592175860104e+15,3.2918169370112e+14,3.0237374813064e+14,340921.1503429,2012.0812577156,821.99988173033,1.0889347646994,0.61974560718205,129117.5761352,1963.4634104945,921.62661783906,7.318509794741e-09,1.119745607182,965523.86647184,1772.0000002173,773.14999965836,1.5975800603274,963231.32484284,1701.1030327243,884.62321898689,1.6641624973924,345934.13154466,1962.797268191,922.9916635431,1.6458184447382,339712.65481306,2012.0812579626,821.99988122423,1.6055057085549,135802.28729013,1962.7972683373,922.99166324324,1.9929984929015,0.94539959846525,1.0886583101425,0.89984615441247,347582.346614,1439.688709704,209635.48145507,14550.577676181,7.5864304759255,1962.7972684386,922.99166303575,1.1162768898044,964004.04729381,1701.1030392826,884.62320867519,1.2411266010197,965535.56846475,3000.400819564,568076.7403648,104114.44729444,4.5270387447772,1772.0000000716,773.14999988737,1.5975800610693,117192.4674645,985878.30500645,2011.628637407,822.92738236267,2.8013522119199e-321,252056246.95288
14955.066309904,-0.00034534610827866,1.2838607597165,14550.556320338,-0.00020042414899213,1033.5420652688,101615416.18998,347998.15088456,922.99727582011,341885.98024772,821.99988201959,967366.42601242,773.15011229226,965150.67855674,884.62322753969,0.00011906422491847,-34725.98009523,15499.987214902,0.00013830721468366,4071.204700338,104114.25720477,-0.00056746061979617,-0.012785097799073,252158833.71641,-9.0753240839176e-09,-0.00019357672227159,1.0492995090599e-05,0.00037180318311304,0.00012179222082937,3.557968244489e-05,-7.5432625173798e-07,-7.5432625173798e-07,251995474.64971,456194.20862672,822.07291205687,152676.62889911,922.99986244556,3.2663142937218e-10,0.00037180318311304,0,-201985.68096928,139530.86889786,341516.54986714,0.00015737190327426,-9.0753240839176e-09,-0.00034534610827866,1033.5420645864,17051664.067788,1.0492995090599e-05,202,2845.518928652,-1470.2177421037,1470.2177421839,252000000,14955.066309904,150279.69675578,1962.7920903386,923.0022738963,2.0858321097758,423423.59090252,2012.0456208799,822.07290803307,0.78633922438872,135876.99051252,1962.7972672877,922.99166539412,1.9929975033944,458637.43652376,2012.0456189046,822.07291208066,0.38694764292855,407799.15955554,2012.0456022515,822.07294620585,0.43408719308005,319161.76009093,1962.7761009182,923.035039102,0.29099467749736,340619.31883782,2012.0812576323,821.99988190099,1.0889342241035,44.217245175682,103.70717720469,25.129877135624,21.906056493758,3.3520558630015,0.3997787260152,1.2591731898308e+15,3.2912564451975e+14,3.0237374813064e+14,340920.9832635,2012.0812573829,821.99988241207,1.0889342240417,0.6197457944404,129117.60824782,1963.4634104758,921.62661787736,7.3233080509389e-09,1.1197457944404,965523.86581939,1771.9999993409,773.15000103638,1.597579105285,963231.32663241,1701.1030267067,884.62322844861,1.6641615090524,345933.96152815,1962.7972672363,922.9916654994,1.645817627171,339712.48893388,2012.0812575115,821.99988214863,1.6055049116921,135802.32329555,1962.7972674275,922.99166510753,1.9929975036013,0.94536626655273,1.0884729462288,0.89984303534501,347582.17496217,1439.6879966924,209635.2740187,14550.556320338,7.5864303363729,1962.7972674478,922.99166506606,1.1162763354803,964004.04818291,1701.1030342383,884.62321660641,1.2411258663526,965535.56779393,3000.3990232789,568076.06016048,104114.25720477,4.5270388798406,1771.9999997847,773.15000033849,1.5975791048201,117192.49597467,985878.30500645,2011.628637407,822.92738236267,-3.9969910748557e-321,252056093.34315
14980.043107199,-0.00034574265311513,1.2838295552444,14550.534849805,-0.00019995015148755,1033.5415413924,101615365.045,347997.97633431,922.99727589027,341885.80984668,821.99988331076,967366.42335865,773.15011227489,965150.67818521,884.62323836412,0.00011453879096734,-34726.153638725,15499.98633027,0.00013811820531373,4071.1832298051,104114.08366128,-0.00056703092175807,-0.01366972984805,252158702.70876,-9.0747833519618e-09,-0.00019317220433196,1.0494183388797e-05,0.00037179783546181,0.00012179096310062,3.5577958595638e-05,-7.5515788312241e-07,-7.5515788312241e-07,251995326.58852,456194.04017581,822.07292019753,152676.66359712,922.99986136419,3.2573175703405e-10,0.00037179783546181,0,-201985.47712264,139530.9023885,341516.37951114,0.00015736892169626,-9.0747833519618e-09,-0.00034574265311513,1033.5415416681,17052316.862903,1.0494183388797e-05,202,2848.534439949,-1470.2168734487,1470.2168732494,252000000,14980.043107199,150279.73453819,1962.7920908464,923.00227285578,2.0858310544929,423423.44624117,2012.0456168908,822.0729162074,0.78633882750232,135877.02794729,1962.7972677364,922.99166447462,1.9929964950453,458637.26759168,2012.0456149251,822.07292023538,0.3869474475512,407799.02225263,2012.0455984702,822.07295395446,0.43408697397461,319161.65305302,1962.7761017945,923.03503730635,0.29099453020851,340619.14969444,2012.0812554184,821.99988643763,1.0889336733215,44.217089453363,103.70681936025,25.129791573506,21.905982418422,3.3520445970724,0.39977738544965,1.2591288221723e+15,3.2906974099023e+14,3.0237374813064e+14,340920.8138382,2012.0812564557,821.99988431212,1.0889336731235,0.6197459898454,129117.64180882,1963.4634104562,921.62661791769,7.4038460158711e-09,1.1197459898454,965523.86533494,1771.9999997664,773.15000036724,1.5975781587413,963231.32850502,1701.1030195687,884.6232396718,1.6641605287537,345933.78906565,1962.797267502,922.9916649549,1.6458167945129,339712.32073265,2012.0812567151,821.99988378043,1.6055040992154,135802.36078004,1962.7972677384,922.99166447048,1.9929964949167,0.94533295605347,1.0882880640098,0.89984000646947,347582.00083344,1439.6872748945,209635.06454304,14550.534849805,7.5864301114949,1962.797267692,922.9916645655,1.1162757706606,964004.04907087,1701.1030271248,884.62322779122,1.241125133563,965535.56729894,3000.3972428252,568075.38583569,104114.08366128,4.5270383723871,1772.0000000195,773.14999996933,1.5975781591842,117192.52577515,985878.30500645,2011.628637407,822.92738236267,-5.2914430669598e-321,252055955.11234
15005.020073305,-0.00034613810269976,1.2837984376933,14550.513245274,-0.00019941486338707,1033.5410063718,101615313.07187,347997.79456477,922.99727573986,341885.63225626,821.99988215848,967366.42052689,773.15011368069,965150.6776812,884.62324601171,0.00011757064203266,-34726.341390554,15499.985446624,0.00013811162193633,4071.1616252738,104113.89590945,-0.00056648907680341,-0.014553375621829,252158576.39492,-8.9241823607571e-09,-0.0001927687439113,1.0495364474973e-05,0.00037179257477748,0.0001217897136342,3.5576251762205e-05,-7.5598222015124e-07,-7.5598222015124e-07,251995192.22818,456193.86478203,822.07292217751,152676.69600047,922.99986216002,3.248201694851e-10,0.00037179257477748,0,-201985.26842684,139530.93355976,341516.2019866,0.0001573659653964,-8.9241823607571e-09,-0.00034613810269976,1033.541005877,17052961.680287,1.0495364474973e-05,202,2851.547791038,-1470.2159969524,1470.2159964863,252000000,15005.020073305,150279.77009875,1962.7920904859,923.00227359443,2.0858299742004,423423.29506833,2012.0456156247,822.07291880177,0.78633842098494,135877.06315921,1962.7972673795,922.99166520597,1.9929954629045,458637.09171022,2012.0456139534,822.07292222662,0.38694724744498,407798.87856509,2012.0455968375,822.07295730029,0.43408674962151,319161.54022982,1962.7761016373,923.03503762843,0.29099437946879,340618.97340502,2012.0812569718,821.99988325452,1.0889331089494,44.216935220128,103.70646432495,25.129706213364,21.905908215036,3.3520332777333,0.39977603720609,1.259084483692e+15,3.290139836076e+14,3.0237374813064e+14,340920.63724725,2012.0812568487,821.99988350681,1.0889331086125,0.61974617143132,129117.67305786,1963.4634104375,921.62661795604,7.6384585770971e-09,1.1197461714313,965523.86468945,1771.9999986494,773.15000212363,1.5975772051662,963231.3302669,1701.1030135672,884.62324910825,1.6641595409311,345933.60943796,1962.7972674079,922.99166514778,1.6458159416353,339712.1453976,2012.0812571849,821.9998828178,1.6055032667093,135802.39605214,1962.7972673527,922.99166526086,1.9929954625835,0.94529966746066,1.0881036651228,0.89983696757849,347581.81949472,1439.6865302503,209634.84785744,14550.513245274,7.5864296020256,1962.7972675202,922.99166491757,1.1162751920767,964004.04994111,1701.1030173643,884.62324313792,1.2411243955944,965535.56664631,3000.3954722335,568074.71593015,104113.89590945,4.5270384962295,1771.999999465,773.15000084115,1.5975772058809,117192.55353028,985878.30500645,2011.628637407,822.92738236267,7.5987296330384e-321,252055806.28816
15029.997355819,-0.0003465326216045,1.2837674001182,14550.491858799,-0.00019889599119989,1033.540476974,101615257.20545,347997.61767953,922.99727180774,341885.45954096,821.99988421443,967366.4176739,773.15011319207,965150.67714635,884.62325368382,0.00011654791308047,-34726.522699857,15499.98456341,0.00013751829737885,4071.1402387991,104113.71460014,-0.00056608297152093,-0.015436590310237,252158453.41581,-9.2633045676899e-09,-0.00019236633430257,1.0496538247651e-05,0.00037178705315008,0.00012178841347312,3.5574502732407e-05,-7.5681500076207e-07,-7.5681500076207e-07,251995052.28238,456193.6939735,822.07292800881,152676.73018008,922.99986275339,3.238743822611e-10,0.00037178705315008,0,-201985.06272547,139530.9665208,341516.02924627,0.00015736291620553,-9.2633045676899e-09,-0.0003465326216045,1033.5404773245,17053598.677176,1.0496538247651e-05,202,2854.524952412,-1470.2151255017,1470.2151259558,252000000,15029.997355819,150279.80739029,1962.7920902007,923.00227417884,2.0858289079269,423423.14826808,2012.0456128242,822.07292454063,0.78633801958582,135877.10009572,1962.7972670733,922.99166583344,1.9929944442491,458636.92041485,2012.0456111137,822.07292804568,0.3869470497801,407798.73918748,2012.0455941527,822.07296280187,0.43408652818119,319161.4314244,1962.7761019799,923.03503692635,0.29099423086999,340618.80189211,2012.0812557298,821.99988579951,1.0889325513708,44.216783033422,103.7061152833,25.129623292759,21.905836717437,3.3520224253484,0.39977474859619,1.2590401741684e+15,3.2895837144498e+14,3.0237374813064e+14,340920.46552236,2012.081256744,821.9998837214,1.0889325504968,0.61974636501112,129117.70607318,1963.4634104164,921.62661799923,7.6076229265544e-09,1.1197463650111,965523.86404714,1771.9999994178,773.1500009154,1.5975762608393,963231.33199616,1701.1030085356,884.62325701943,1.6641585574288,345933.43465708,1962.7972695939,922.9916606682,1.6458150935448,339711.97491382,2012.081256906,821.99988338939,1.6055024435135,135802.43293022,1962.797267656,922.99166463933,1.9929944428826,0.94526640060807,1.0879197465023,0.89983403507082,347581.64303332,1439.6858099892,209634.64031516,14550.491858799,7.5864293398398,1962.7972690903,922.99166170012,1.1162746179192,964004.05074367,1701.1030138401,884.62324867912,1.2411236613203,965535.56598666,3000.3936859371,568074.039276,104113.71460014,4.5270383053704,1772.0000003674,773.14999942233,1.5975762593545,117192.58282269,985878.30500645,2011.628637407,822.92738236267,-1.2040379789151e-320,252055677.42671
15054.974562042,-0.00034692589735921,1.2837364454472,14550.470793631,-0.00019837793438733,1033.539961786,101615209.54225,347997.4441123,922.99727794148,341885.29005907,821.99988470798,967366.41513195,773.1501145185,965150.67689271,884.62326606378,0.00011607356555032,-34726.703476146,15499.983681007,0.00013592619120573,4071.1191736308,104113.53382385,-0.00056561760608639,-0.016318992944095,252158331.68934,-8.7310763105097e-09,-0.00019196497930676,1.0497704848299e-05,0.00037178202663174,0.0001217872015985,3.5572841198698e-05,-7.5762868756683e-07,-7.5762868756683e-07,251994917.42399,456193.5266845,822.07293180758,152676.76348212,922.99986375356,3.2301098770491e-10,0.00037178202663174,0,-201984.86126218,139530.99864444,341515.85990662,0.0001573600427972,-8.7310763105097e-09,-0.00034692589735921,1033.5399608074,17054227.799888,1.0497704848299e-05,202,2857.550991828,-1470.2142597016,1470.2142589729,252000000,15054.974562042,150279.84373634,1962.7920897006,923.0022752037,2.0858278669993,423423.00432802,2012.0456108118,822.07292866432,0.78633762818459,135877.13612269,1962.797266491,922.99166702673,1.9929934494229,458636.75265558,2012.0456092414,822.07293188229,0.38694685726137,407798.60245996,2012.0455919186,822.07296737995,0.43408631200672,319161.32450274,1962.7761020474,923.03503678804,0.29099408535951,340618.63373895,2012.0812558611,821.99988553056,1.0889320086523,44.216631993146,103.70576704723,25.129538902843,21.905762738177,3.3520110430017,0.39977338524471,1.2589958942706e+15,3.2890290502765e+14,3.0237374813064e+14,340920.29699647,2012.0812554605,821.99988635141,1.0889320081971,0.61974655202061,129117.73828946,1963.4634103954,921.62661804224,7.8116438912935e-09,1.1197465520206,965523.8636688,1771.9999968159,773.1500050065,1.5975753168519,963231.33400626,1701.1029991716,884.62327174272,1.6641575858697,345933.26315512,1962.7972666679,922.99166666423,1.6458142779749,339711.80759117,2012.0812558807,821.99988549031,1.6055016441298,135802.46914713,1962.7972663356,922.99166734504,1.9929934489852,0.94523315599798,1.0877363098857,0.89983099482212,347581.4698834,1439.6850956996,209634.43233834,14550.470793631,7.5864290305877,1962.797266636,922.99166672951,1.1162740637989,964004.05171213,1701.1030036176,884.6232647522,1.2411229382867,965535.56559677,3000.3919177669,568073.36977952,104113.53382385,4.52703816003,1771.9999986389,773.15000214002,1.5975753169391,117192.61143876,985878.30500645,2011.628637407,822.92738236267,-7.0157321709457e-321,252055512.55326
15079.952282026,-0.00034731827295817,1.2837055701381,14550.449215697,-0.00019785077467273,1033.5394284547,101615154.86079,347997.26396118,922.99727602568,341885.11407791,821.99988529526,967366.41239421,773.15011715577,965150.6764189,884.62327346687,0.00011713928449808,-34726.886603315,15499.982799419,0.00013728132512369,4071.0975956971,104113.35069668,-0.0005651078712259,-0.017200580591178,252158202.18715,-8.7080071966704e-09,-0.00019156466555378,1.0498864240711e-05,0.00037177674280204,0.00012178594509516,3.5571131831589e-05,-7.5845346474762e-07,-7.5845346474762e-07,251994773.65841,456193.35272598,822.07293689969,152676.79645037,922.99986302381,3.2211119614389e-10,0.00037177674280204,0,-201984.65355295,139531.03037928,341515.68393224,0.00015735707692675,-8.7080071966704e-09,-0.00034731827295817,1033.5394275311,17054849.541036,1.0498864240711e-05,202,2860.589533257,-1470.2133963326,1470.2133961267,252000000,15079.952282026,150279.87984735,1962.7920900439,923.00227450028,2.0858267908344,423422.85455243,2012.0456083802,822.07293364709,0.78633722329447,135877.17187761,1962.7972668956,922.99166619758,1.9929924213384,458636.57820818,2012.0456067757,822.07293693504,0.38694665806707,407798.46015521,2012.0455894048,822.07297253113,0.43408608849651,319161.21294425,1962.7761023078,923.03503625454,0.29099393520318,340618.45899309,2012.0812560994,821.9998850422,1.0889314468616,44.216482851058,103.70542422439,25.129456826125,21.90569126109,3.3520000895474,0.39977207857457,1.2589516430031e+15,3.2884758250789e+14,3.0237374813064e+14,340920.12201057,2012.0812553208,821.99988663774,1.0889314464891,0.61974673807322,129117.77008596,1963.463410374,921.62661808603,8.0217992222716e-09,1.1197467380732,965523.86309048,1771.9999963517,773.15000573635,1.5975743800921,963231.33579622,1701.1029946787,884.62327880715,1.6641566138843,345933.08513818,1962.7972672529,922.99166546531,1.6458134281972,339711.63385212,2012.0812556856,821.99988589024,1.6055008160884,135802.50497203,1962.797266887,922.99166621525,1.9929924211191,0.94519993288312,1.0875533491621,0.8998280556814,347581.29016584,1439.6843614586,209634.21949767,14550.449215697,7.5864286619631,1962.7972671798,922.99166561507,1.1162734875029,964004.05258952,1701.1029991993,884.6232716992,1.2411222142232,965535.5650084,3000.3901534406,568072.70156729,104113.35069668,4.5270381421502,1771.999998647,773.15000212737,1.597574379817,117192.63965582,985878.30500645,2011.628637407,822.92738236267,8.4732258261774e-321,252055366.70378
15104.930056785,-0.00034770956705293,1.283674769891,14550.42809307,-0.00019739115473394,1033.5389171357,101615104.01236,347997.09279572,922.99727710627,341884.94695602,821.99988547925,967366.4095823,773.15011270569,965150.67593046,884.62328218752,0.00011593053034176,-34727.06525145,15499.981918302,0.00013613641851862,4071.0764730702,104113.17204855,-0.00056471208481618,-0.018081698097009,252158071.32774,-8.6886286407815e-09,-0.00019116539703946,1.0500016576353e-05,0.00037177143791176,0.00012178467369938,3.5569423027989e-05,-7.5927575172936e-07,-7.5927575172936e-07,251994639.53326,456193.18759721,822.07294150687,152676.8299425,922.99986425927,3.212259765699e-10,0.00037177143791176,0,-201984.45415523,139531.06269757,341515.5168528,0.00015735409672737,-8.6886286407815e-09,-0.00034770956705293,1033.5389162241,17055463.652909,1.0500016576353e-05,202,2863.590474574,-1470.2125309206,1470.2125309565,252000000,15104.930056785,150279.91635064,1962.792089453,923.00227571098,2.0858257586873,423422.71260565,2012.0456063867,822.07293773224,0.7863368348932,135877.20805273,1962.7972662664,922.99166748689,1.9929914350865,458636.41261056,2012.0456045333,822.07294153009,0.38694646706548,407798.32536655,2012.0455874439,822.07297654936,0.43408587405834,319161.10778563,1962.7761021554,923.03503656679,0.29099379110731,340618.29309198,2012.0812561766,821.99988488392,1.0889309081038,44.216335310582,103.7050850639,25.129375578043,21.905620573664,3.3519892182978,0.3997707719026,1.2589074211654e+15,3.2879240443792e+14,3.0237374813064e+14,340919.95583538,2012.081255745,821.99988576848,1.0889309080439,0.61974692601459,129117.80247493,1963.463410355,921.62661812501,7.8053830971486e-09,1.1197469260146,965523.86245691,1771.9999985624,773.15000226039,1.5975734425102,963231.33757729,1701.1029913537,884.62328403509,1.6641556434476,345932.91601364,1962.7972666693,922.99166666121,1.6458126143889,339711.46887034,2012.0812558243,821.99988560595,1.6055000226445,135802.54125323,1962.7972663838,922.99166724623,1.9929914353251,0.94516673186366,1.0873708661578,0.89982510764513,347581.11941246,1439.6836587739,209634.015857,14550.42809307,7.5864285546858,1962.7972666367,922.99166672804,1.1162729356018,964004.05346536,1701.1029979933,884.62327359545,1.2411214923394,965535.56435466,3000.3883889519,568072.03333704,104113.17204855,4.5270379268031,1771.9999994692,773.15000083461,1.597573441787,117192.6684281,985878.30500645,2011.628637407,822.92738236267,7.5394417555374e-321,252055210.90184
15129.908284813,-0.00034809992846539,1.2836440633434,14550.407037676,-0.00019681811870581,1033.5383904253,101615053.48913,347996.91534136,922.99727841168,341884.77364163,821.99988635504,967366.4069094,773.15011579046,965150.67551066,884.62329270382,0.00011581982641928,-34727.244522748,15499.981038063,0.00013552424695717,4071.055417676,104112.99277725,-0.00056421787970066,-0.018961936625552,252157948.68026,-8.5104708034489e-09,-0.0001907671643524,1.0501161785945e-05,0.00037176629262152,0.00012178346050283,3.5567752141975e-05,-7.6008470528668e-07,-7.6008470528668e-07,251994499.5639,456193.01630432,822.0729462112,152676.86299794,922.99986394936,3.2032715520559e-10,0.00037176629262152,0,-201984.24903683,139531.09453749,341515.34357432,0.0001573512126448,-8.5104708034489e-09,-0.00034809992846539,1033.5383894378,17056070.256302,1.0501161785945e-05,202,2866.631766402,-1470.2116731914,1470.2116731737,252000000,15129.908284813,150279.95251218,1962.7920895937,923.00227542278,2.0858246964791,423422.565188,2012.0456038508,822.07294292859,0.78633643533709,135877.24386497,1962.7972663501,922.99166731544,1.992990420146,458636.24083693,2012.0456022365,822.07294623664,0.38694627030958,407798.18533273,2012.0455848413,822.07298188268,0.43408565352708,319160.99808723,1962.7761029691,923.03503489929,0.29099364287378,340618.12103229,2012.081255481,821.9998863095,1.0889303534325,44.216189094618,103.70474826224,25.129294584877,21.90555029221,3.3519785552055,0.3997695116921,1.2588632280492e+15,3.287373695171e+14,3.0237374813064e+14,340919.78350706,2012.0812547927,821.99988771985,1.0889303530837,0.61974711212214,129117.83438251,1963.4634103344,921.62661816731,7.9695380153907e-09,1.1197471121221,965523.86192192,1771.999996952,773.15000479247,1.5975725076063,963231.33936553,1701.1029830403,884.62329710651,1.6641546749728,345932.74066372,1962.7972663765,922.99166726121,1.6458117759456,339711.29777779,2012.081255159,821.99988696924,1.6054992040022,135802.57709364,1962.7972662542,922.99166751195,1.992990419874,0.94513355240776,1.0871888565715,0.89982228403101,347580.94238127,1439.6829280551,209633.80336719,14550.407037676,7.5864279774109,1962.7972663698,922.99166727496,1.1162723668225,964004.05431796,1701.1029879973,884.62328931235,1.2411207674813,965535.56381714,3000.386640248,568071.37131711,104112.99277725,4.5270377994449,1771.9999989898,773.15000158838,1.5975725077786,117192.69675504,985878.30500645,2011.628637407,822.92738236267,4.9060718632036e-321,252055080.0857
15154.886624174,-0.00034848916710062,1.2836134336632,14550.385901586,-0.00019627647854941,1033.5378632111,101615003.49424,347996.73872971,922.9972787812,341884.60118743,821.99988593071,967366.40415108,773.15011495281,965150.6750212,884.62330198074,0.00011357774201315,-34727.417939035,15499.980158257,0.00013522590461434,4071.0342815859,104112.81936097,-0.00056384082689881,-0.019841742810256,252157819.7159,-8.3775073052186e-09,-0.00019036996932884,1.050230008408e-05,0.00037176109082364,0.00012178222009894,3.5566055874844e-05,-7.6090795935434e-07,-7.6090795935434e-07,251994357.45407,456192.84587729,822.07295285646,152676.89733265,922.99986551775,3.1944069255391e-10,0.00037176109082364,0,-201984.04350485,139531.12766775,341515.17117259,0.00015734827597378,-8.3775073052186e-09,-0.00034848916710062,1033.5378632478,17056669.527969,1.050230008408e-05,202,2869.672198566,-1470.2108220621,1470.2108221364,252000000,15154.886624174,150279.98995266,1962.7920888176,923.00227701305,2.0858236324426,423422.41868501,2012.0456007411,822.07294930104,0.7863360353617,135877.28097062,1962.7972655964,922.99166885976,1.9929894035354,458636.06992549,2012.045598991,822.0729528873,0.38694607355007,407798.04622493,2012.0455818099,822.07298809439,0.43408543271322,319160.88942731,1962.7761024544,923.03503595406,0.29099349438728,340617.9498477,2012.0812547453,821.99988781691,1.0889297985657,44.216044393838,103.70441489651,25.129214246787,21.905480105318,3.3519678059273,0.39976822993491,1.2588190642881e+15,3.2868247799919e+14,3.0237374813064e+14,340919.61203245,2012.0812552881,821.99988670479,1.0889297983636,0.61974730352817,129117.86758638,1963.4634103166,921.6266182036,7.3164512100919e-09,1.1197473035282,965523.86129355,1771.9999985008,773.15000235719,1.597571584054,963231.34110087,1701.1029785454,884.62330417395,1.6641537189464,345932.56615198,1962.7972657642,922.99166851599,1.6458109384472,339711.12753385,2012.0812555147,821.99988624038,1.6054983863531,135802.61428843,1962.7972656975,922.99166865273,1.9929894035083,0.94510039499123,1.0870073212423,0.89981940947215,347580.76619485,1439.6822050055,209633.59384302,14550.385901586,7.5864275546824,1962.7972658359,922.99166836909,1.1162717987998,964004.05516811,1701.1029844279,884.62329492467,1.2411200547155,965535.56317266,3000.384906287,568070.71473586,104112.81936097,4.5270374908007,1771.9999995412,773.15000072136,1.5975715843411,117192.72627598,985878.30500645,2011.628637407,822.92738236267,3.9179405715211e-321,252054928.63304
15179.865073025,-0.00034887744496731,1.2835828835943,14550.365266545,-0.00019575856112263,1033.5373735524,101614958.17013,347996.57545225,922.99728261707,341884.44177353,821.99988556509,967366.4015006,773.15010970668,965150.67459944,884.62331266257,0.00011331861014696,-34727.595270002,15499.979279268,0.00013350460130823,4071.0136465453,104112.64203,-0.00056339777183362,-0.020720732200646,252157685.27929,-8.2400276503339e-09,-0.00018997380904141,1.0503431378214e-05,0.00037175591823085,0.00012178098283888,3.5564391251701e-05,-7.61709718571e-07,-7.61709718571e-07,251994231.75505,456192.68829336,822.07295559242,152676.93004507,922.99986643061,3.1854560159793e-10,0.00037175591823085,0,-201983.85249319,139531.15924621,341515.0117394,0.00015734537409058,-8.2400276503339e-09,-0.00034887744496731,1033.5373734785,17057261.626064,1.0503431378214e-05,200,2872.882319125,-1470.2099760913,1470.2099763937,252000000,15179.865073025,150280.02555348,1962.7920883902,923.00227788884,2.0858226432722,423422.28327866,2012.0455995108,822.07295182204,0.78633566327408,135877.31624587,1962.7972650822,922.99166991363,1.9929884582676,458635.91189468,2012.0455976654,822.07295560378,0.38694589047933,407797.9176633,2012.0455805533,822.07299066942,0.43408522731177,319160.7892853,1962.7761030554,923.03503472245,0.29099335627314,340617.79154155,2012.0812548446,821.99988761362,1.0889292822263,44.215901287491,103.70408552821,25.129135236082,21.905411473253,3.3519573380118,0.39976698364011,1.2587749298917e+15,3.2862772947965e+14,3.0237374813064e+14,340919.45353202,2012.0812557128,821.99988583434,1.0889292821228,0.61974748608139,129117.89921257,1963.4634102985,921.62661824078,6.8862348104754e-09,1.1197474860814,965523.86076584,1772.0000019286,773.1499969676,1.5975706675764,963231.3428788,1701.1029744625,884.62331059348,1.6641527717099,345932.40483086,1962.7972645826,922.99167093723,1.6458101584814,339710.97017991,2012.0812558268,821.99988560085,1.6054976253711,135802.64961183,1962.7972652153,922.99166964085,1.9929884581007,0.94506725962123,1.0868262588323,0.89981661799438,347580.60331211,1439.6815223489,209633.39499018,14550.365266545,7.5864275223621,1962.7972650319,922.99167001661,1.116271269837,964004.05603955,1701.1029831154,884.62329698839,1.2411193487704,965535.56263396,3000.3831813996,568070.06149844,104112.64203,4.5270373976479,1772.0000008832,773.14999861133,1.5975706674745,117192.75438951,985878.30500645,2011.628637407,822.92738236267,4.036516326523e-321,252054791.70439
15204.843792854,-0.00034926466137675,1.2835524019475,14550.344106395,-0.00019531701322347,1033.5368528491,101614902.18378,347996.39995923,922.9972797869,341884.27035405,821.99988708704,967366.39890612,773.15011385056,965150.67425136,884.62331883531,0.00011262094847098,-34727.771009129,15499.978400954,0.00013474923650847,4070.9924863948,104112.46629087,-0.00056295869289551,-0.021599046061004,252157577.98167,-8.4047044544822e-09,-0.00018957867723008,1.0504555707488e-05,0.00037175054304478,0.0001217797009488,3.5562669705153e-05,-7.6253550383772e-07,-7.6253550383772e-07,251994092.41817,456192.51895029,822.0729610526,152676.96282645,922.99986600158,3.1764207526309e-10,0.00037175054304478,0,-201983.64957615,139531.19082892,341514.84040506,0.00015734237065395,-8.4047044544822e-09,-0.00034926466137675,1033.5368516317,17057847.034543,1.0504555707488e-05,200,2875.883648239,-1470.2091344714,1470.2091346199,252000000,15204.843792854,150280.06140492,1962.7920885935,923.00227747243,2.0858215940311,423422.13755014,2012.0455964934,822.07295800529,0.78633526846891,135877.35175452,1962.7972653697,922.99166932431,1.9929874559726,458635.74207507,2012.045594994,822.07296107782,0.38694569604667,407797.77924233,2012.0455773055,822.07299732474,0.43408500940558,319160.68098904,1962.7761023781,923.03503611037,0.29099320993284,340617.6214132,2012.0812541662,821.9998890036,1.0889287341538,44.21576002005,103.70376139157,25.129057994209,21.905344289604,3.3519469895219,0.39976573985878,1.2587308245926e+15,3.2857312309334e+14,3.0237374813064e+14,340919.28308291,2012.0812542081,821.9998889179,1.0889287337233,0.61974767431491,129117.93087867,1963.4634102782,921.62661828238,8.1710492523894e-09,1.1197476743149,965523.86026953,1771.9999985769,773.15000223756,1.5975697492739,963231.34470163,1701.1029676358,884.62332132729,1.6641518168731,345932.23142691,1962.7972654542,922.99166915125,1.6458093277733,339710.80095511,2012.0812546736,821.99988796392,1.6054968163057,135802.68516865,1962.797265418,922.99166922538,1.9929874553399,0.94503414609702,1.0866456664805,0.89981377503557,347580.428243,1439.6808073978,209633.18809272,14550.344106395,7.5864272370021,1962.7972656195,922.99166881251,1.1162707061922,964004.05690444,1701.1029717057,884.6233149282,1.2411186345589,965535.56212844,3000.381457251,568069.40859576,104112.46629087,4.527037236154,1771.9999997037,773.15000046595,1.5975697499736,117192.78243338,985878.30500645,2011.628637407,822.92738236267,-7.677780136373e-321,252054634.64125
