time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
15229.822558425,-0.00034965088355081,1.2835220197006,14550.323739705,-0.00019471820661021,1033.5363468144,101614856.93987,347996.2305077,922.99728372087,341884.10491352,821.9998866753,967366.39623507,773.15011219,965150.67381962,884.62333030534,0.00011261148802078,-34727.947067569,15499.977523299,0.00013234963046216,4070.9721197055,104112.29023243,-0.00056251980265464,-0.022476701242753,252157446.72059,-8.1268092287168e-09,-0.00018918457469331,1.0505673203007e-05,0.00037174548517705,0.00012177849078523,3.5561019716598e-05,-7.6333744700223e-07,-7.6333744700223e-07,251993960.25262,456192.35547121,822.07296534274,152676.99601602,922.99986758543,3.167433881889e-10,0.00037174548517705,0,-201983.45213048,139531.22285544,341514.67498592,0.00015733951050183,-8.1268092287168e-09,-0.00034965088355081,1033.5363459883,17058425.081768,1.0505673203007e-05,200,2878.894844603,-1470.2082884247,1470.208288624,252000000,15229.822558425,150280.09757976,1962.7920878455,923.00227900517,2.0858205718972,423421.99700881,2012.0455944039,822.07296228705,0.78633488422753,135877.38760188,1962.7972645407,922.99167102326,1.9929864792271,458635.5781322,2012.0455929031,822.07296536257,0.38694550699873,407797.64578815,2012.0455751335,822.0730017757,0.43408479729991,319160.5768085,1962.7761026904,923.03503547058,0.29099306723132,340617.45716132,2012.0812545608,821.99988819511,1.088928200965,44.215619804718,103.70343812608,25.128979857444,21.905276104714,3.3519365734286,0.39976450398474,1.2586867487618e+15,3.2851865895061e+14,3.0237374813064e+14,340919.11858412,2012.0812545488,821.99988821958,1.0889282005966,0.61974785885691,129117.96296822,1963.4634102593,921.62661832118,7.3706394545948e-09,1.1197478588569,965523.85972951,1772.0000002235,773.1499996486,1.5975688334442,963231.34647921,1701.1029618213,884.62333046965,1.6641508713002,345932.06399391,1962.7972635682,922.99167301593,1.6458085230983,339710.63763836,2012.0812549841,821.99988732776,1.6054960303945,135802.72108168,1962.7972645207,922.99167106406,1.9929864785876,0.94500105469706,1.0864655445518,0.89981102993159,347580.25919722,1439.6801081686,209632.98496878,14550.323739705,7.5864267961501,1962.7972642261,922.99167166785,1.1162701604463,964004.05776049,1701.1029688056,884.623319488,1.2411179304583,965535.56157239,3000.3797398479,568068.75840019,104112.29023243,4.5270371121501,1772.000000123,773.14999980659,1.5975688331878,117192.81097293,985878.30500645,2011.628637407,822.92738236267,4.7479708565344e-321,252054495.77278
15254.801933186,-0.00035003618311208,1.2834917015912,14550.302829343,-0.00019425221263245,1033.5358345517,101614804.30339,347996.05773369,922.99728030817,341883.93616901,821.99988727297,967366.39347612,773.15010905591,965150.67330479,884.62333841056,0.0001130558244995,-34728.124761547,15499.97664644,0.00013337233644961,4070.9512093433,104112.11253845,-0.00056204390133279,-0.023353559880237,252157317.3718,-8.0474987817808e-09,-0.00018879148932192,1.0506783737509e-05,0.00037174033771123,0.00012177727549465,3.5559362267356e-05,-7.6413427552707e-07,-7.6413427552707e-07,251993822.95041,456192.18868687,822.07296908401,152677.02790963,922.9998661181,3.1588180099716e-10,0.00037174033771123,0,-201983.25268946,139531.25356254,341514.506252,0.00015733663776201,-8.0474987817808e-09,-0.00035003618311208,1033.5358344997,17058996.412429,1.0506783737509e-05,201,2881.934234367,-1470.2074452985,1470.2074457186,252000000,15254.801933186,150280.13248768,1962.7920885589,923.00227754318,2.0858195379203,423421.85343861,2012.045592875,822.07296542014,0.78633449490451,135877.42216964,1962.7972652169,922.99166963741,1.9929854912525,458635.41087872,2012.0455910735,822.0729691117,0.38694531556497,407797.5093799,2012.0455737102,822.07300469228,0.43408458235957,319160.46994901,1962.776103928,923.03503293452,0.29099292288909,340617.28960915,2012.0812547187,821.99988787147,1.0889276609634,44.215481149246,103.70311904068,25.128903533645,21.905210018774,3.3519265194965,0.39976330782342,1.2586427014403e+15,3.28464335378e+14,3.0237374813064e+14,340918.95079292,2012.0812549818,821.99988733236,1.0889276609302,0.6197480369148,129117.99373458,1963.4634102416,921.62661835732,7.0752308329739e-09,1.1197480369148,965523.85908921,1772.0000002197,773.14999965457,1.5975679162688,963231.34817466,1701.1029570114,884.62333803246,1.6641499211243,345931.89325994,1962.7972650945,922.99166988842,1.6458077080885,339710.47103914,2012.0812550418,821.99988720948,1.6054952352186,135802.75574729,1962.7972653187,922.99166942893,1.9929854913813,0.94496798470146,1.0862858875116,0.89980833709188,347580.0868365,1439.6793984049,209632.77858408,14550.302829343,7.5864264745485,1962.7972652404,922.99166958926,1.1162696078997,964004.05862621,1701.1029640634,884.62332694432,1.2411172229368,965535.56092134,3000.3780190825,568068.10683471,104112.11253845,4.5270370484473,1772.0000003476,773.1499994535,1.5975679164359,117192.8383132,985878.30500645,2011.628637407,822.92738236267,5.1531046861242e-321,252054363.83716
15279.781454099,-0.00035042044084636,1.2834614648015,14550.281836225,-0.00019373974495509,1033.535316158,101614754.00787,347995.88221869,922.99728083379,341883.7647078,821.99988657665,967366.39087407,773.15011037656,965150.67291284,884.62334623141,0.0001144632044543,-34728.304550635,15499.975770344,0.00013385673730681,4070.930216225,104111.93274936,-0.00056154467683775,-0.024229655838111,252157191.12256,-7.9898630570832e-09,-0.00018839942505699,1.0507887497933e-05,0.00037173518062501,0.000121776047046,3.5557697157089e-05,-7.649362857308e-07,-7.649362857308e-07,251993689.32439,456192.01935463,822.07297232861,152677.05979263,922.99986642054,3.150014298821e-10,0.00037173518062501,0,-201983.05062475,139531.28425437,341514.33487911,0.00015733374420308,-7.9898630570832e-09,-0.00035042044084636,1033.5353155248,17059561.020855,1.0507887497933e-05,201,2884.972160531,-1470.2066036979,1470.2066043335,252000000,15279.781454099,150280.16742854,1962.7920884029,923.00227786282,2.0858184919236,423421.70759206,2012.0455910752,822.07296910826,0.78633410137109,135877.45677157,1962.7972650689,922.9916699407,1.9929844918827,458635.24107382,2012.0455894833,822.07297237035,0.38694512178946,407797.37079538,2012.04557179,822.07300862704,0.43408436513811,319160.36125853,1962.7761039721,923.035032844,0.29099277695683,340617.11943505,2012.0812549647,821.9998873674,1.0889271147257,44.21534399177,103.70280346909,25.128827780939,21.905144083855,3.3519164428906,0.39976210651756,1.2585986834488e+15,3.2841015292016e+14,3.0237374813064e+14,340918.78029987,2012.0812548784,821.99988754417,1.0889271144593,0.61974821713815,129118.02450888,1963.463410225,921.62661839138,7.4472334496586e-09,1.1197482171382,965523.85857929,1772.0000004837,773.14999923946,1.5975670000459,963231.34995008,1701.1029520793,884.62334578734,1.6641489707359,345931.71981978,1962.7972648281,922.99167043428,1.6458068819929,339710.30176469,2012.0812551632,821.99988696059,1.6054944291498,135802.79040252,1962.7972651743,922.99166972477,1.9929844915352,0.94493493672631,1.0861066971614,0.89980562875833,347579.9117393,1439.678684837,209632.57179771,14550.281836225,7.5864261274999,1962.7972650887,922.99166990013,1.1162690473979,964004.0594658,1701.1029581004,884.62333632016,1.2411165116367,965535.56039903,3000.3762976906,568067.454923,104111.93274936,4.5270370780331,1772.0000006777,773.1499989344,1.5975670014277,117192.86561948,985878.30500645,2011.628637407,822.92738236267,-4.7133862613255e-321,252054221.13292
15304.761135104,-0.00035080368565744,1.2834313053755,14550.261130078,-0.00019324950378782,1033.5348184287,101614705.99236,347995.71616819,922.99728074149,341883.60260148,821.99988689548,967366.38830424,773.15011214486,965150.67256152,884.62335636512,0.00011285534799299,-34728.477552578,15499.974894752,0.00013318422008979,4070.9095100781,104111.75974742,-0.00056112237198864,-0.025105247762651,252157063.54393,-7.9163071460466e-09,-0.00018800837811376,1.0508984530703e-05,0.00037173004302519,0.00012177482156186,3.5556036913989e-05,-7.6573856769355e-07,-7.6573856769355e-07,251993553.98979,456191.85915789,822.07297829957,152677.09294803,922.99986682241,3.1411054553772e-10,0.00037173004302519,0,-201982.85655469,139531.31626642,341514.17282111,0.00015733085847585,-7.9163071460466e-09,-0.00035080368565744,1033.5348188113,17060118.915143,1.0508984530703e-05,201,2888.013984066,-1470.2057593681,1470.2057592049,252000000,15304.761135104,150280.20351563,1962.7920882091,923.00227825997,2.0858174876282,423421.56997798,2012.0455883025,822.07297478989,0.78633372363066,135877.4925378,1962.7972648429,922.99167040393,1.9929835322684,458635.08042059,2012.0455865764,822.07297832704,0.3869449360027,407797.24015797,2012.0455690059,822.07301433212,0.43408415660506,319160.25946757,1962.7761043196,923.03503213201,0.2909926367549,340616.95852397,2012.0812544906,821.99988833886,1.0889265907246,44.215208220441,103.70249094823,25.128752731157,21.905078770338,3.3519064471425,0.39976091339025,1.2585546947637e+15,3.2835611105405e+14,3.0237374813064e+14,340918.61911862,2012.0812550107,821.99988727311,1.0889265906403,0.61974840249333,129118.05659107,1963.4634102052,921.62661843196,6.8894640956691e-09,1.1197484024933,965523.85814423,1771.9999995618,773.150000689,1.5975660830556,963231.35183489,1701.1029445717,884.6233575917,1.6641480241337,345931.55575073,1962.7972648441,922.99167040141,1.6458060910884,339710.1417428,2012.0812551332,821.99988702213,1.6054936571127,135802.82626303,1962.7972649265,922.99167023267,1.9929835323829,0.94490191075393,1.0859279717712,0.89980294242603,347579.74608816,1439.6779979313,209632.37226725,14550.261130078,7.5864260584359,1962.7972649412,922.99167020238,1.1162685111769,964004.06035453,1701.1029520118,884.62334589346,1.2411158088026,965535.5599518,3000.3745809333,568066.80508024,104111.75974742,4.5270368191872,1771.9999998665,773.15000020992,1.5975660829599,117192.89413593,985878.30500645,2011.628637407,822.92738236267,7.9001096770015e-321,252054077.46042
15329.741007771,-0.0003511859101902,1.2834012295543,14550.240440909,-0.00019272160203531,1033.534303264,101614653.40506,347995.54300637,922.99728034282,341883.43348061,821.99988825786,967366.38560705,773.1501136379,965150.67210574,884.62336484994,0.00011112269180558,-34728.649460932,15499.974019782,0.00013273422746352,4070.8888209095,104111.58783907,-0.00056074066147634,-0.025980217735187,252156950.22845,-7.8022521821141e-09,-0.00018761834481766,1.0510074907761e-05,0.00037172493199735,0.00012177360566621,3.5554379604725e-05,-7.6653942037046e-07,-7.6653942037046e-07,251993418.38868,456191.6919956,822.07298307911,152677.12576823,922.9998676402,3.1322588681428e-10,0.00037172493199735,0,-201982.65582509,139531.34789982,341514.00372491,0.00015732798527093,-7.8022521821141e-09,-0.0003511859101902,1033.5343032277,17060670.1335,1.0510074907761e-05,201,2891.052533875,-1470.2049213346,1470.2049214237,252000000,15329.741007771,150280.23937345,1962.7920878062,923.00227908559,2.0858164482466,423421.42616943,2012.0455859252,822.07297966142,0.78633333265657,135877.52805752,1962.7972644338,922.9916712422,1.9929825391992,458634.91278552,2012.0455842495,822.07298309529,0.3869447435752,407797.10356547,2012.0455667003,822.07301905674,0.43408394079837,319160.1525992,1962.7761041319,923.03503251668,0.29099249172224,340616.79061672,2012.0812536889,821.99988998183,1.0889260481737,44.215073687911,103.70218086866,25.128678103138,21.905013800552,3.351896521009,0.39975973155408,1.2585107353236e+15,3.2830220927183e+14,3.0237374813064e+14,340918.45095901,2012.081254304,821.99988872126,1.088926048022,0.61974858724196,129118.08828737,1963.4634101857,921.626618472,7.1220993899594e-09,1.119748587242,965523.85754219,1771.9999988292,773.15000184087,1.5975651720449,963231.35353959,1701.1029387963,884.6233666725,1.664147078792,345931.38464858,1962.7972647315,922.99167063227,1.6458052702964,339709.97478944,2012.0812544523,821.99988841752,1.60549285701,135802.86183321,1962.7972645296,922.9916710459,1.992982539237,0.94486890673819,1.0857497096617,0.89980028278234,347579.57334121,1439.6772836956,209632.16467958,14550.240440909,7.5864255496324,1962.7972647225,922.9916706506,1.1162679544578,964004.06118541,1701.1029446756,884.62335742829,1.2411151026863,965535.55933697,3000.3728675795,568066.15620833,104111.58783907,4.527036542699,1771.9999997153,773.15000044769,1.597565172315,117192.92227653,985878.30500645,2011.628637407,822.92738236267,-5.1333420602906e-321,252053934.08203
15354.721087204,-0.00035156715108551,1.2833712286601,14550.219846032,-0.00019222702224446,1033.5338002163,101614604.60989,347995.37353944,922.99728285919,341883.26795065,821.99988791377,967366.38299617,773.15011325083,965150.67168556,884.62337332503,0.00011289526833025,-34728.827893028,15499.973145667,0.00013233934896562,4070.8682260321,104111.40940697,-0.00056026637182832,-0.026854333059617,252156828.37117,-7.7405645587344e-09,-0.00018722932225144,1.051115860271e-05,0.00037171980326953,0.00012177238179382,3.5552725425486e-05,-7.6733631915176e-07,-7.6733631915176e-07,251993288.66712,456191.52844299,822.07298599217,152677.15761252,922.99986798472,3.1234277991317e-10,0.00037171980326953,0,-201982.45963583,139531.37858339,341513.83821921,0.00015732510721931,-7.7405645587344e-09,-0.00035156715108551,1033.5337999748,17061215.015556,1.051115860271e-05,201,2894.089207219,-1470.2040863882,1470.2040863149,252000000,15354.721087204,150280.2741834,1962.7920876361,923.00227943423,2.0858154325886,423421.28540315,2012.0455844238,822.0729827381,0.7863329504715,135877.56253729,1962.7972642542,922.99167161035,1.9929815687743,458634.74877482,2012.0455828185,822.07298602776,0.38694455551927,407796.9698384,2012.0455649596,822.07302262379,0.43408372983911,319160.04797779,1962.776104312,923.03503214744,0.29099234997129,340616.62627334,2012.0812544455,821.99988843135,1.0889255178271,44.214940566032,103.70187434224,25.12860462422,21.904949889818,3.3518867334188,0.39975856266505,1.2584668051166e+15,3.2824844717036e+14,3.0237374813064e+14,340918.28636648,2012.0812545104,821.99988829831,1.0889255177108,0.61974876609032,129118.11903254,1963.4634101663,921.62661851178,7.0649704211701e-09,1.1197487660903,965523.85702956,1771.9999985774,773.15000223685,1.5975642652469,963231.35530458,1701.1029331788,884.62337550504,1.6641461403798,345931.21718932,1962.7972645099,922.99167108622,1.6458044690425,339709.81137485,2012.0812546343,821.99988804457,1.6054920751721,135802.89637904,1962.7972643588,922.99167139587,1.992981568893,0.94483592467013,1.0855719094995,0.89979765152765,347579.40427936,1439.6765903045,209631.96356523,14550.219846032,7.5864253164038,1962.7972645064,922.99167109336,1.11626741105,964004.06205117,1701.102938392,884.62336730816,1.2411144037189,965535.55881151,3000.371165034,568065.51155625,104111.40940697,4.5270365930288,1771.9999994944,773.15000079495,1.5975642650278,117192.94958097,985878.30500645,2011.628637407,822.92738236267,4.7529115129928e-321,252053791.78145
15379.701380556,-0.00035194748160069,1.2833413081745,14550.199431016,-0.00019171947059557,1033.5333013188,101614552.41935,347995.20697162,922.99727600674,341883.10530333,821.99988935181,967366.38041323,773.15011723225,965150.67129953,884.62338065316,0.00011187770860488,-34729.000351856,15499.972272137,0.00013144770673534,4070.8478110163,104111.23694814,-0.00055982414168801,-0.027727863191094,252156717.77878,-7.9675848874312e-09,-0.00018684130653203,1.0512235665919e-05,0.00037171452914573,0.00012177113988611,3.5551051580806e-05,-7.6813573072814e-07,-7.6813573072814e-07,251993156.86824,456191.36767609,822.07299158994,152677.19021583,922.99986859428,3.1142218683408e-10,0.00037171452914573,0,-201982.26554994,139531.41004015,341513.67559009,0.00015732219146691,-7.9675848874312e-09,-0.00035194748160069,1033.5333016313,17061753.457556,1.0512235665919e-05,201,2897.097043369,-1470.203258703,1470.203258357,252000000,15379.701380556,150280.30972437,1962.7920873594,923.00228000115,2.0858144279549,423421.14726068,2012.0455813335,822.07298907061,0.78633257247402,135877.59774469,1962.7972639451,922.99167224364,1.9929806090073,458634.58754891,2012.0455800882,822.07299162263,0.38694436926073,407796.83869662,2012.0455618385,822.07302901944,0.43408352135638,319159.94571641,1962.7761044611,923.03503184207,0.29099220997886,340616.46480354,2012.0812535333,821.99989030058,1.0889249925372,44.214808980317,103.70157191621,25.128532519255,21.904887735111,3.3518773395845,0.39975745177452,1.2584229041475e+15,3.2819482421301e+14,3.0237374813064e+14,340918.12465651,2012.0812540689,821.99988920315,1.0889249916219,0.6197489498513,129118.1505511,1963.463410145,921.62661855532,7.2498746757077e-09,1.1197489498513,965523.85654147,1771.9999960706,773.15000617828,1.5975633638929,963231.35705206,1701.1029247838,884.62338870478,1.6641452028189,345931.05260866,1962.7972668608,922.9916662688,1.6458036700435,339709.650838,2012.0812542691,821.99988879289,1.6054912987868,135802.93151699,1962.7972643185,922.99167147854,1.9929806078838,0.94480296455351,1.0853945695099,0.89979511572193,347579.23811444,1439.6759070629,209631.76617929,14550.199431016,7.5864251405766,1962.7972660191,922.99166799375,1.1162668700327,964004.06284165,1701.1029267167,884.62338566556,1.2411137028533,965535.55831021,3000.3694690705,568064.8693711,104111.23694814,4.5270364146212,1771.9999987321,773.15000199361,1.5975633617392,117192.97756456,985878.30500645,2011.628637407,822.92738236267,1.0044354579953e-320,252053667.96842
15404.681725766,-0.00035232668779252,1.2833114649568,14550.179074851,-0.00019122116164235,1033.5328023669,101614507.90407,347995.03889598,922.99728323492,341882.94117876,821.99988842506,967366.37772668,773.15011035389,965150.67083364,884.62339181386,0.00011204821907995,-34729.173928524,15499.971399318,0.00013078385245535,4070.8274548507,104111.06337148,-0.00055936367313777,-0.028600681509033,252156576.84008,-7.5721326806433e-09,-0.00018645429747755,1.0513306145985e-05,0.00037170962432346,0.00012176996020078,3.5549441918612e-05,-7.6891945145417e-07,-7.6891945145417e-07,251993024.27376,456191.20553724,822.07299538599,152677.22212972,922.99986883637,3.1060991668905e-10,0.00037170962432346,0,-201982.07072389,139531.44080274,341513.51152663,0.0001573194021194,-7.5721326806433e-09,-0.00035232668779252,1033.5328022235,17062285.611499,1.0513306145985e-05,201,2900.142310734,-1470.202427628,1470.202427803,252000000,15404.681725766,150280.34458203,1962.7920872391,923.00228024774,2.0858134195237,423421.00773863,2012.0455797609,822.07299229327,0.78633219317476,135877.63228321,1962.7972637727,922.99167259692,1.9929796452552,458634.4249541,2012.0455782466,822.07299539628,0.38694418281647,407796.70615745,2012.0455602579,822.07303225844,0.43408331180358,319159.84199351,1962.776104933,923.03503087493,0.29099206900611,340616.30188441,2012.0812540228,821.99988929751,1.0889244669567,44.214678374342,103.70127052952,25.128459611686,21.904823909228,3.3518675210523,0.39975627523518,1.2583790326754e+15,3.2814134037464e+14,3.0237374813064e+14,340917.96145548,2012.0812540854,821.99988916926,1.0889244667743,0.61974912814674,129118.18138703,1963.4634101255,921.62661859533,7.0191100335902e-09,1.1197491281467,965523.85591521,1771.9999997516,773.15000039049,1.5975624627751,963231.35876146,1701.1029222979,884.62339261342,1.664144273986,345930.88653179,1962.7972635772,922.99167299746,1.6458028806861,339709.4887997,2012.081254298,821.99988873358,1.6054905255843,135802.96624477,1962.7972637695,922.99167260339,1.9929796452158,0.94477002658269,1.0852176896097,0.89979250786699,347579.07044323,1439.6752161595,209631.56506284,14550.179074851,7.5864248309228,1962.7972637506,922.99167264222,1.1162663337027,964004.06371339,1701.1029281802,884.62338336447,1.2411130111075,965535.55767069,3000.3677771836,568064.2286086,104111.06337148,4.5270363087879,1772.0000001322,773.14999979213,1.5975624629059,117193.00496871,985878.30500645,2011.628637407,822.92738236267,-5.4643660430042e-321,252053519.05085
15429.662458991,-0.0003527050089928,1.2832816951049,14550.158279356,-0.00019073615322368,1033.532298371,101614457.62548,347994.86884575,922.99728278093,341882.77509218,821.99988828212,967366.37506075,773.15010851771,965150.67037041,884.62339967451,0.00011113969708276,-34729.346802039,15499.970527105,0.00013216491822732,4070.8066593558,104110.89049796,-0.00055896617050937,-0.029472894788255,252156447.32761,-7.5507580402502e-09,-0.00018606828652511,1.0514370010774e-05,0.00037170453320103,0.00012176874448866,3.5547803574277e-05,-7.6970651486172e-07,-7.6970651486172e-07,251992892.32596,456191.04133505,822.07299803021,152677.2534841,922.9998679888,3.0970883422209e-10,0.00037170453320103,0,-201981.87442276,139531.47099053,341513.34541328,0.00015731654806293,-7.5507580402502e-09,-0.0003527050089928,1033.5322983097,17062811.767199,1.0514370010774e-05,201,2903.210950218,-1470.2015908939,1470.2015913772,252000000,15429.662458991,150280.37890453,1962.7920876289,923.00227944903,2.0858124015661,423420.86636218,2012.0455786847,822.07299449867,0.78633181006855,135877.66626987,1962.7972641817,922.99167175873,1.9929786727058,458634.26029183,2012.0455769398,822.07299807428,0.386943994365,407796.57182126,2012.0455592508,822.07303432208,0.43408310030618,319159.73675727,1962.7761055466,923.03502961753,0.29099192695694,340616.13693428,2012.0812540244,821.99988929417,1.0889239355198,44.214549382959,103.70097385673,25.128388613801,21.904762086652,3.3518580416957,0.39975514340224,1.2583351901531e+15,3.2808799447187e+14,3.0237374813064e+14,340917.79630283,2012.08125462,821.99988807375,1.0889239355062,0.6197493048445,129118.21162442,1963.4634101057,921.62661863582,6.9129928900494e-09,1.1197493048445,965523.85535646,1772.0000019313,773.14999696334,1.5975615572772,963231.36049804,1701.1029193516,884.62339724593,1.6641433355849,345930.71849419,1962.7972639923,922.99167214698,1.6458020768676,339709.32482701,2012.0812546319,821.99988804942,1.605489742578,135803.00029144,1962.7972644847,922.99167113796,1.9929786727662,0.94473711034688,1.0850412658855,0.89978996899777,347578.90079828,1439.6745213139,209631.36359326,14550.158279356,7.5864246785113,1962.7972643674,922.99167137835,1.1162657886841,964004.06456465,1701.1029281172,884.6233834635,1.2411123129239,965535.55710041,3000.3660796798,568063.5859712,104110.89049796,4.5270361355171,1772.0000009445,773.14999851495,1.597561556335,117193.03180642,985878.30500645,2011.628637407,822.92738236267,-6.0078382534296e-321,252053382.15145
15454.643275265,-0.00035308227205233,1.2832520059341,14550.137798201,-0.00019022381159546,1033.5317757077,101614405.23,347994.692322,922.9972827415,341882.60265966,821.99988940383,967366.37249907,773.15011419161,965150.66999223,884.62340803177,0.0001109550835281,-34729.520136033,15499.969655676,0.00013158609363018,4070.7861782008,104110.71716397,-0.00055851052235195,-0.030344323733541,252156341.51615,-7.4793877461897e-09,-0.00018568327508373,1.0515427462531e-05,0.00037169945416461,0.00012176753597697,3.5546154339866e-05,-7.7050419565985e-07,-7.7050419565985e-07,251992755.17567,456190.87102846,822.07300332833,152677.28606451,922.99986901613,3.0884031768779e-10,0.00037169945416461,0,-201981.6707177,139531.50237426,341513.17309196,0.00015731369031684,-7.4793877461897e-09,-0.00035308227205233,1033.531775149,17063331.664115,1.0515427462531e-05,201,2906.252058512,-1470.2007641067,1470.2007642299,252000000,15454.643275265,150280.41456926,1962.7920871433,923.00228044396,2.0858113480628,423420.71975601,2012.0455757472,822.07300051805,0.78633141372221,135877.70159675,1962.7972637102,922.99167272507,1.9929776661695,458634.08950475,2012.045574361,822.07300335856,0.38694379918783,407796.43255025,2012.0455561119,822.07304075424,0.4340828815519,319159.62758187,1962.7761049443,923.03503085189,0.29099177996909,340615.96582085,2012.0812532342,821.99989091362,1.0889233853971,44.214421561253,103.7006793166,25.12831765117,21.904700202991,3.3518485670693,0.39975401334965,1.2582913770899e+15,3.2803478669943e+14,3.0237374813064e+14,340917.62484944,2012.0812533751,821.99989062469,1.0889233850649,0.61974948945034,129118.24309434,1963.4634100845,921.62661867922,7.446140036516e-09,1.1197494894503,965523.85484374,1771.9999981963,773.15000283602,1.597560653329,963231.36223689,1701.1029106833,884.6234108753,1.6641423977427,345930.5440637,1962.7972638924,922.99167235158,1.6458012454147,339709.15459719,2012.08125372,821.99988991799,1.6054889305198,135803.03567498,1962.7972637539,922.99167263541,1.992977665876,0.9447042162285,1.0848652989811,0.89978740896443,347578.7246988,1439.6738006867,209631.15450504,14550.137798201,7.5864239559508,1962.7972639166,922.99167230212,1.116265224457,964004.0653839,1701.1029154249,884.62340341997,1.2411116099269,965535.55658363,3000.3643873758,568062.94521397,104110.71716397,4.5270360098837,1771.9999995581,773.15000069484,1.5975606542195,117193.05972419,985878.30500645,2011.628637407,822.92738236267,-3.5918572452659e-321,252053233.46601
15479.624318044,-0.00035345858704239,1.2832223949586,14550.117694469,-0.00018973002270205,1033.531289635,101614358.51805,347994.52985353,922.99728327731,341882.44404368,821.99988966172,967366.3699845,773.15011394444,965150.66966362,884.62341804321,0.00010922406534064,-34729.689173899,15499.968784741,0.00013001673744384,4070.7660744687,104110.5481261,-0.00055812302385739,-0.031215258552056,252156214.96427,-7.3199332261808e-09,-0.0001852992578447,1.0516478485776e-05,0.0003716944528304,0.00012176634290144,3.5544536615594e-05,-7.7128587935422e-07,-7.7128587935422e-07,251992626.33659,456190.7143296,822.07300781481,152677.31821023,922.99986976687,3.0796872946192e-10,0.0003716944528304,0,-201981.48112452,139531.53340244,341513.01452697,0.00015731087951704,-7.3199332261808e-09,-0.00035345858704239,1033.5312896043,17063845.483518,1.0516478485776e-05,201,2909.290707926,-1470.1999395675,1470.1999392489,252000000,15479.624318044,150280.44957855,1962.7920867814,923.00228118559,2.0858103667608,423420.58509711,2012.0455736847,822.07300474441,0.78633104457074,135877.73629306,1962.7972632642,922.99167363897,1.9929767284081,458633.93236105,2012.045572177,822.0730078341,0.38694361763084,407796.30469708,2012.045554128,822.07304481968,0.43408267775604,319159.52789479,1962.7761053646,923.03502999066,0.29099164295057,340615.80837909,2012.0812532841,821.9998908112,1.088922873318,44.21429482067,103.70038690549,25.128247318728,21.904639069534,3.3518392319041,0.39975290157244,1.2582475932349e+15,3.2798171632366e+14,3.0237374813064e+14,340917.46713713,2012.0812536423,821.99989007733,1.0889228731959,0.61974966798609,129118.27418993,1963.4634100639,921.62661872158,6.8971816598747e-09,1.1197496679861,965523.854417,1771.9999985554,773.15000227136,1.5975597588966,963231.36408475,1701.1029045082,884.62342058467,1.664141474019,345930.38352959,1962.79726348,922.99167319677,1.6458004723777,339708.99801924,2012.0812537579,821.99988984033,1.6054881761409,135803.07046461,1962.7972632739,922.99167361896,1.9929767285173,0.9446713440391,1.0846897864702,0.89978491979717,347578.56261845,1439.6731344336,209630.96154205,14550.117694469,7.5864238927205,1962.7972634686,922.99167322007,1.1162647003329,964004.06627161,1701.1029103693,884.623411369,1.2411109239854,965535.55613743,3000.3627068974,568062.30892963,104110.5481261,4.5270357512086,1771.9999993848,773.15000096728,1.5975597584969,117193.08738403,985878.30500645,2011.628637407,822.92738236267,-7.2331210551158e-321,252053097.21056
15504.605601176,-0.00035383395862451,1.2831928569953,14550.097170169,-0.000189249446272,1033.5307857598,101614312.14809,347994.35930313,922.99728379417,341882.27742685,821.99988717483,967366.36724984,773.15010686508,965150.66913415,884.62342554207,0.00011172664005699,-34729.866952035,15499.967914777,0.00013085180330563,4070.7455501688,104110.37034796,-0.00055761079547235,-0.032085222522842,252156078.14354,-7.3186160863699e-09,-0.0001849162321486,1.0517523027266e-05,0.00037168937953141,0.00012176513322494,3.554290536702e-05,-7.7206899361881e-07,-7.7206899361881e-07,251992496.02233,456190.54966298,822.07301036116,152677.34905052,922.99986937357,3.0709508452709e-10,0.00037168937953141,0,-201981.28483834,139531.5630769,341512.84791524,0.00015730803859196,-7.3186160863699e-09,-0.00035383395862451,1033.5307860853,17064353.592289,1.0517523027266e-05,201,2912.329628599,-1470.1991135949,1470.1991137829,252000000,15504.605601176,150280.48338885,1962.792086979,923.00228078067,2.0858093494185,423420.44324851,2012.0455725001,822.07300717186,0.78633066172671,135877.76976723,1962.7972634888,922.99167317864,1.9929757564655,458633.76723436,2012.0455709379,822.07301037325,0.38694342922109,407796.16989626,2012.0455528115,822.07304751733,0.43408246641757,319159.42216067,1962.7761057501,923.03502920066,0.29099150100719,340615.64292719,2012.0812541625,821.9998890112,1.0889223421036,44.214169549857,103.70009863466,25.12817834137,21.90457907531,3.3518300455745,0.39975180431566,1.2582038385854e+15,3.2792878297705e+14,3.0237374813064e+14,340917.30146032,2012.0812549755,821.99988734526,1.0889223419734,0.61974984095676,129118.30392609,1963.4634100437,921.62661876289,6.7000088154055e-09,1.1197498409568,965523.85374281,1772.0000023726,773.14999626944,1.5975588639644,963231.36568852,1701.1029028552,884.62342318362,1.664140546785,345930.21499341,1962.7972631665,922.99167383919,1.6457996697524,339708.83352225,2012.0812550746,821.99988714226,1.6054873929321,135803.10398588,1962.797263728,922.9916726885,1.9929757562741,0.94463849377678,1.0845147271374,0.89978245265355,347578.39247562,1439.6724338787,209630.75770666,14550.097170169,7.5864235171052,1962.7972636047,922.99167294125,1.1162641558727,964004.06706994,1701.1029103348,884.6234114232,1.2411102310646,965535.5554565,3000.3610225796,568061.67101789,104110.37034796,4.527035863132,1772.0000009992,773.14999842897,1.5975588640128,117193.11379269,985878.30500645,2011.628637407,822.92738236267,-7.0453761096962e-321,252052960.9962
15529.587126554,-0.00035420836545553,1.2831633960421,14550.076823864,-0.00018876442653388,1033.5302869782,101614258.23199,347994.19049604,922.99728368174,341882.11256177,821.99989022835,967366.36472958,773.15011610701,965150.6688046,884.62343424034,0.00011173705865986,-34730.04233891,15499.967045392,0.00013059669697668,4070.7252038638,104110.19496109,-0.00055716458368131,-0.03295460826823,252155970.19583,-7.1995765195919e-09,-0.0001845341939524,1.0518561127972e-05,0.00037168439327179,0.00012176394553921,3.5541300367534e-05,-7.7284047508965e-07,-7.7284047508965e-07,251992368.76615,456190.38683749,822.07301263997,152677.37981881,922.99986912812,3.062219548859e-10,0.00037168439327179,0,-201981.09043528,139531.59269686,341512.68313214,0.00015730524590674,-7.1995765195919e-09,-0.00035420836545553,1033.5302857479,17064855.782181,1.0518561127972e-05,201,2915.367849249,-1470.1982800582,1470.198279872,252000000,15529.587126554,150280.51709844,1962.7920871028,923.00228052695,2.0858083433454,423420.30300751,2012.0455712007,822.07300983458,0.78633028273863,135877.80315195,1962.7972635697,922.99167301284,1.9929747951332,458633.60395263,2012.0455698117,822.07301268101,0.3869432426936,407796.03662744,2012.0455514437,822.07305032036,0.43408225724155,319159.3176573,1962.7761063244,923.03502802375,0.29099136057355,340615.47929847,2012.0812538822,821.99988958558,1.0889218161837,44.214045502192,103.69981302863,25.128109836975,21.904519605871,3.3518209744638,0.39975072437824,1.2581601131333e+15,3.2787598610084e+14,3.0237374813064e+14,340917.1375271,2012.0812531873,821.99989100971,1.0889218159811,0.61975001655479,129118.33362105,1963.4634100228,921.62661880575,7.6312364540011e-09,1.1197500165548,965523.85332352,1771.9999972491,773.15000432536,1.5975579563522,963231.36754822,1701.1028933777,884.62343808544,1.664139606249,345930.04818227,1962.7972636452,922.99167285817,1.6457988735154,339708.67075769,2012.0812534018,821.99989057002,1.6054866172802,135803.13744688,1962.7972635149,922.99167312529,1.9929747951865,0.94460566543531,1.0843401191348,0.89978001431313,347578.22407171,1439.6717487037,209630.55940024,14550.076823864,7.5864232792464,1962.7972636692,922.99167280893,1.1162636158954,964004.06794899,1701.1029000569,884.62342758354,1.2411095314865,965535.55502279,3000.3593198048,568061.02634657,104110.19496109,4.5270357771071,1771.9999988787,773.15000176305,1.5975579553756,117193.14010857,985878.30500645,2011.628637407,822.92738236267,-4.1106261733992e-321,252052826.38526
15554.56870991,-0.00035458177818599,1.2831340127631,14550.056331829,-0.00018825887391918,1033.5297845321,101614212.89615,347994.02232004,922.99728470163,341881.94834138,821.9998881977,967366.36207196,773.15010719405,965150.66835352,884.6234430133,0.00010982997343945,-34730.211207713,15499.966176592,0.0001308592723035,4070.7047118288,104110.02609229,-0.00055675622355257,-0.033823408362212,252155828.51028,-7.1967245647542e-09,-0.00018415314330238,1.0519592993294e-05,0.00037167935262276,0.00012176274482956,3.5539665610236e-05,-7.7363129203659e-07,-7.7363129203659e-07,251992230.76332,456190.22449917,822.0730192322,152677.41248486,922.99986963696,3.0535410497341e-10,0.00037167935262276,0,-201980.89472072,139531.62420809,341512.51892881,0.00015730241043979,-7.1967245647542e-09,-0.00035458177818599,1033.5297849954,17065352.170029,1.0519592993294e-05,201,2918.414800035,-1470.197455085,1470.1974553004,252000000,15554.56870991,150280.55272314,1962.7920868348,923.00228107628,2.0858073292658,423420.16347372,2012.0455681401,822.07301610639,0.7863299016762,135877.83844754,1962.7972633088,922.99167354758,1.9929738262646,458633.44115478,2012.0455665975,822.0730192675,0.38694305520797,407795.90414416,2012.0455485219,822.07305630768,0.434082046861,319159.21420374,1962.7761062073,923.03502826381,0.29099121909367,340615.31625317,2012.0812534885,821.99989039237,1.0889212875582,44.21392267961,103.69953003007,25.128041642552,21.904460048412,3.3518118520408,0.39974963650389,1.2581164172077e+15,3.2782332570145e+14,3.0237374813064e+14,340916.97423864,2012.0812545756,821.99988816475,1.0889212874045,0.61975019760262,129118.36519444,1963.4634100017,921.62661884906,6.7203029419146e-09,1.1197501976026,965523.85273036,1772.0000025738,773.14999595321,1.5975570631622,963231.36923333,1701.1028918758,884.62344044683,1.6641386814442,345929.88200868,1962.7972631083,922.99167395843,1.6457980749792,339708.50864393,2012.0812546397,821.99988803349,1.6054858380813,135803.17279528,1962.7972636059,922.9916729387,1.9929738260389,0.94457285926184,1.0841659624836,0.89977757834834,347578.05629808,1439.6710575317,209630.35891588,14550.056331829,7.5864230277366,1962.7972635995,922.99167295184,1.1162630743256,964004.06876902,1701.1029012503,884.62342570711,1.2411088408392,965535.55441452,3000.3576378613,568060.38932081,104110.02609229,4.5270355130312,1772.0000010254,773.14999838766,1.597557062421,117193.16819837,985878.30500645,2011.628637407,822.92738236267,5.7608054305089e-321,252052686.59269
15579.550512734,-0.00035495420787335,1.2831047054343,14550.036200015,-0.00018777635987401,1033.5292881329,101614161.10328,347993.85509281,922.99728398965,341881.78503769,821.99989064352,967366.35947981,773.15011086031,965150.66794881,884.62345223642,0.00010946953648272,-34730.383582976,15499.965308488,0.00012982247415039,4070.6845800152,104109.85371702,-0.00055634768377202,-0.034691511987933,252155725.21466,-7.0892267718062e-09,-0.00018377307444604,1.0520618564965e-05,0.00037167436514208,0.00012176155498511,3.5538058492602e-05,-7.7440409213923e-07,-7.7440409213923e-07,251992104.80699,456190.06312634,822.07302170951,152677.44385267,922.99987027399,3.0450132712469e-10,0.00037167436514208,0,-201980.70122021,139531.65443249,341512.35565269,0.00015729961347771,-7.0892267718062e-09,-0.00035495420787335,1033.529287595,17065842.866864,1.0520618564965e-05,201,2921.452511544,-1470.1966273351,1470.1966273256,252000000,15579.550512734,150280.58701753,1962.7920865271,923.00228170667,2.0858063275497,423420.02457861,2012.0455669662,822.0730185119,0.7863295244071,135877.87241924,1962.7972629691,922.99167424373,1.9929728691004,458633.27932783,2012.0455653916,822.07302173862,0.38694286958241,407795.7721894,2012.0455472245,822.07305896628,0.43408183859986,319159.11089674,1962.7761064534,923.03502775933,0.29099107924722,340615.15412462,2012.0812530798,821.99989122987,1.0889207642088,44.213800925083,103.69924929191,25.127974291453,21.904401592733,3.3518029095277,0.39974856850399,1.2580727505154e+15,3.2777080098388e+14,3.0237374813064e+14,340916.81186002,2012.0812532874,821.99989080455,1.0889207641718,0.61975037565642,129118.39548137,1963.4634099815,921.62661889046,7.1257327548207e-09,1.1197503756564,965523.8522167,1771.9999994017,773.15000094066,1.5975561608997,963231.37099118,1701.1028837063,884.62345329199,1.6641377471621,345929.71676519,1962.7972630796,922.99167401722,1.6457972844978,339708.34742609,2012.0812533623,821.99989065103,1.6054850667458,135803.2068507,1962.7972630949,922.99167398591,1.9929728692827,0.94454007503629,1.0839922545546,0.89977516911201,347577.88947241,1439.6703686546,209630.15858468,14550.036200015,7.5864226308746,1962.7972631403,922.99167389281,1.1162625381881,964004.06961161,1701.1028912197,884.62344147853,1.241108144766,965535.55389186,3000.3559508345,568059.75070287,104109.85371702,4.5270353632833,1771.9999998058,773.15000030536,1.5975561604816,117193.19505968,985878.30500645,2011.628637407,822.92738236267,1.4327903729396e-322,252052548.08956
15604.532429293,-0.00035532563771051,1.2830754769179,14550.016010147,-0.00018726918934797,1033.5287840452,101614110.86297,347993.68607664,922.99728470298,341881.61995511,821.9998917153,967366.35693199,773.15011578541,965150.6675479,884.6234606643,0.00010851036847725,-34730.551989674,15499.964440998,0.00012951994199284,4070.6643901473,104109.68531033,-0.00055593463541865,-0.035559001944807,252155616.6036,-7.083379384887e-09,-0.00018339398580257,1.052163795199e-05,0.00037166931748011,0.00012176035580374,3.5536423660912e-05,-7.7519476305915e-07,-7.7519476305915e-07,251991969.6769,456189.89994405,822.07302801177,152677.47640771,922.99987131361,3.0362969335707e-10,0.00037166931748011,0,-201980.50477472,139531.68582793,341512.19060265,0.00015729677946465,-7.083379384887e-09,-0.00035532563771051,1033.528783266,17066327.958309,1.052163795199e-05,201,2924.49101786,-1470.1958150523,1470.1958150989,252000000,15604.532429293,150280.62254616,1962.7920860259,923.00228273387,2.0858053114562,423419.88426794,2012.0455635407,822.07302553143,0.78632914240027,135877.90761638,1962.7972625044,922.99167519598,1.9929718983615,458633.11568374,2012.0455623194,822.073028034,0.38694268145507,407795.63895743,2012.0455435977,822.07306639812,0.43408162777263,319159.00678174,1962.7761057828,923.03502913352,0.29099093751148,340614.99023955,2012.0812520942,821.99989324962,1.0889202339479,44.21368036404,103.69897134179,25.127907427033,21.904343289923,3.3517939912221,0.39974750604214,1.2580291132489e+15,3.2771841172967e+14,3.0237374813064e+14,340916.64771844,2012.0812521446,821.99989314624,1.0889202335643,0.61975055999249,129118.4269421,1963.4634099614,921.62661893165,7.5357714290013e-09,1.1197505599925,965523.85168483,1771.9999974656,773.15000398493,1.5975552755418,963231.37267459,1701.1028766099,884.62346444985,1.6641368281716,345929.54976765,1962.7972627369,922.99167471953,1.6457964820427,339708.18446742,2012.0812525439,821.99989232816,1.6054842839496,135803.24206965,1962.7972625337,922.9916751358,1.9929718979858,0.94450731290315,1.0838189946253,0.89977276391335,347577.72086593,1439.6696711481,209629.95597033,14550.016010147,7.5864221251286,1962.7972627474,922.99167469789,1.1162619937323,964004.07041847,1701.1028809498,884.62345762608,1.2411074560176,965535.5533553,3000.3542936339,568059.12328743,104109.68531033,4.5270351801762,1771.9999992179,773.15000122968,1.5975552761606,117193.2229735,985878.30500645,2011.628637407,822.92738236267,4.0315756700646e-321,252052405.03552
15629.514358594,-0.00035569612442461,1.2830463264203,14549.996462798,-0.00018677654045118,1033.5283082488,101614068.81689,347993.52704957,922.99728671392,341881.46470239,821.99989007028,967366.35443389,773.15010945626,965150.66718064,884.62347095963,0.00010830032158538,-34730.720364409,15499.963574141,0.0001270385139378,4070.6448427984,104109.51693559,-0.00055551317387053,-0.036425859164756,252155479.4975,-6.860187924348e-09,-0.00018301587646827,1.0522651163809e-05,0.00037166442378238,0.00012175918571252,3.5534840036328e-05,-7.7595999008554e-07,-7.7595999008554e-07,251991845.39212,456189.74659931,822.0730318233,152677.50792999,922.9998726476,3.0277754808434e-10,0.00037166442378238,0,-201980.31914196,139531.71626009,341512.03540205,0.00015729402574885,-6.860187924348e-09,-0.00035569612442461,1033.5283087321,17066807.376482,1.0522651163809e-05,201,2927.496235563,-1470.1950096087,1470.1950094765,252000000,15629.514358594,150280.65687096,1962.7920853725,923.00228407275,2.0858043502831,423419.75249204,2012.0455619422,822.07302880696,0.78632878085027,135877.94163915,1962.7972617333,922.99167677597,1.9929709797728,458632.96190337,2012.0455604671,822.07303182975,0.38694250368833,407795.51383942,2012.0455421135,822.07306943953,0.4340814281481,319158.90922899,1962.7761063427,923.03502798629,0.29099080327418,340614.83613422,2012.0812529806,821.99989143327,1.0889197325258,44.213560784423,103.69869516629,25.127840802436,21.90428535568,3.3517851715414,0.39974645736276,1.2579855055733e+15,3.2766615781393e+14,3.0237374813064e+14,340916.49335014,2012.0812536809,821.99988999822,1.0889197324748,0.61975073244107,129118.45744025,1963.4634099425,921.6266189702,6.3109565832905e-09,1.1197507324411,965523.851217,1772.0000008453,773.1499986709,1.5975544029286,963231.37442498,1701.1028726733,884.62347063952,1.664135928309,345929.3926325,1962.797261736,922.99167677041,1.6457957266573,339708.03120773,2012.0812536869,821.99988998596,1.6054835456333,135803.27619384,1962.7972618289,922.99167658007,1.992970979834,0.94447457298637,1.0836461822828,0.8997704264172,347577.5622181,1439.6690171877,209629.76624536,14549.996462798,7.5864219702829,1962.797261881,922.99167647329,1.1162614815654,964004.07127641,1701.1028796268,884.62345970633,1.2411067873554,965535.5528692,3000.3526488918,568058.50035266,104109.51693559,4.5270350628799,1772.0000003214,773.14999949463,1.5975544029515,117193.25015297,985878.30500645,2011.628637407,822.92738236267,7.6728394799146e-321,252052273.9895
15654.496714043,-0.00035606567614661,1.2830172459576,14549.976261083,-0.0001862985992471,1033.5278109427,101614015.44866,347993.35886553,922.99728545377,341881.3004173,821.99989219277,967366.35177883,773.1501158014,965150.66668483,884.62347810467,0.00010948637952879,-34730.893180807,15499.962708143,0.00012840955332649,4070.6246410827,104109.34411919,-0.00055502119370699,-0.03729185725675,252155372.65616,-6.8781014970999e-09,-0.00018263873677428,1.0523658083738e-05,0.0003716593953816,0.00012175798581118,3.5533228298621e-05,-7.7673275574816e-07,-7.7673275574816e-07,251991715.42622,456189.58427269,822.07303510001,152677.53856594,922.99987182143,3.0190877909118e-10,0.0003716593953816,0,-201980.1254192,139531.74574787,341511.87116707,0.0001572912141098,-6.8781014970999e-09,-0.00035606567614661,1033.5278102759,17067281.809237,1.0523658083738e-05,201,2930.534389845,-1470.1941929161,1470.1941928991,252000000,15654.496714043,150280.69043925,1962.792085777,923.00228324386,2.0858033474089,423419.61269177,2012.0455601752,822.07303242779,0.78632840327948,135877.97487688,1962.7972621965,922.99167582676,1.9929700217195,458632.79912077,2012.0455588558,822.07303513152,0.38694231779751,407795.38100008,2012.0455402273,822.07307330466,0.43408121975251,319158.80508475,1962.7761064588,923.03502774839,0.29099066337555,340614.67305031,2012.081252425,821.99989257182,1.0889192085468,44.213442665647,103.69842349634,25.127776006142,21.904229001603,3.3517765240255,0.39974542462697,1.257941926795e+15,3.2761403790044e+14,3.0237374813064e+14,340916.32999663,2012.0812522049,821.99989302281,1.0889192083017,0.61975090823146,129118.48699766,1963.463409923,921.62661901029,7.3161050380221e-09,1.1197509082315,965523.85060978,1771.9999973276,773.15000420189,1.5975535140727,963231.37605256,1701.1028655562,884.62348182989,1.6641350053956,345929.2264398,1962.7972625283,922.99167514692,1.6457949327531,339707.86901996,2012.0812524422,821.99989253643,1.6054827725157,135803.30948257,1962.7972622352,922.9916757475,1.9929700216572,0.94444185476517,1.0834738131079,0.89976808826278,347577.39443717,1439.6683309266,209629.56730154,14549.976261083,7.5864216437711,1962.7972624675,922.99167527155,1.116260943026,964004.07207727,1701.1028703824,884.6234742415,1.2411060986921,965535.55225133,3000.350986188,568057.87094799,104109.34411919,4.5270350423507,1771.9999990595,773.15000147871,1.5975535139271,117193.27632839,985878.30500645,2011.628637407,822.92738236267,6.9959695451121e-321,252052137.78616
15679.479206991,-0.00035643426889415,1.2829882416614,14549.956406321,-0.00018582239407876,1033.5273267623,101613968.93819,347993.19624331,922.9972860868,341881.14161855,821.99989196229,967366.34924335,773.15011448432,965150.66628834,884.62348707399,0.00010867795140257,-34731.060814912,15499.961842614,0.00012769163186022,4070.6047863211,104109.17648509,-0.00055461701542735,-0.038157386122076,252155249.79634,-6.7987707440872e-09,-0.00018226256800318,1.0524658920221e-05,0.00037165444338685,0.00012175680578933,3.5531631996608e-05,-7.7750196642028e-07,-7.7750196642028e-07,251991587.99454,456189.42745241,822.07303918792,152677.56977061,922.9998722482,3.0105306799262e-10,0.00037165444338685,0,-201979.93661285,139531.77584453,341511.71245738,0.00015728843778594,-6.7987707440872e-09,-0.00035643426889415,1033.5273263362,17067750.62921,1.0524658920221e-05,203,2933.670449362,-1470.193385123,1470.1933849653,252000000,15679.479206991,150280.72449766,1962.7920855679,923.00228367227,2.0858023703364,423419.47782239,2012.0455581179,822.0730366436,0.78632803571528,135878.00862513,1962.797261942,922.99167634832,1.9929690880966,458632.64185875,2012.0455568584,822.07303922469,0.38694213691767,407795.25291606,2012.0455381565,822.07307754806,0.4340810168501,319158.70500929,1962.7761067078,923.03502723806,0.2909905270033,340614.51545858,2012.0812525681,821.9998922785,1.0889186985504,44.213325583343,103.69815369667,25.127711132882,21.904172602955,3.3517679131374,0.39974439854548,1.2578983774047e+15,3.2756205216646e+14,3.0237374813064e+14,340916.1720957,2012.081252341,821.99989274394,1.0889186982965,0.61975108270548,129118.517173,1963.4634099037,921.62661904972,7.1188257153241e-09,1.1197510827055,965523.85009393,1771.9999981149,773.15000296404,1.5975526355318,963231.37775289,1701.1028602094,884.62349023683,1.6641340962505,345929.06575013,1962.7972622395,922.9916757388,1.6457941623997,339707.7122537,2012.0812525565,821.9998923022,1.6054820205453,135803.34330661,1962.7972619536,922.99167632453,1.9929690879706,0.94440915860799,1.0833018876868,0.89976577938142,347577.23220396,1439.6676628224,209629.37337309,14549.956406321,7.5864214266586,1962.7972621949,922.99167583002,1.1162604204943,964004.07288638,1701.1028650157,884.62348267979,1.241105420095,965535.55172944,3000.3493337847,568057.24515585,104109.17648509,4.5270348562266,1771.9999993566,773.15000101157,1.5975526358263,117193.30314614,985878.30500645,2011.628637407,822.92738236267,3.9031186021458e-322,252052003.61502
