time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
15704.461857803,-0.00035680191024839,1.2829593125783,14549.93649398,-0.00018533978908669,1033.5268324166,101613920.79199,347993.03000197,922.9972870847,341880.97927246,821.99989220507,967366.34665906,773.15011321931,965150.66584979,884.62349573251,0.00010773700262234,-34731.22732506,15499.960977788,0.00012756154126237,4070.5848739801,104109.00997494,-0.00055419125690716,-0.039022211964143,252155129.45207,-6.751010487617e-09,-0.00018188736669586,1.05256536692e-05,0.00037164948643304,0.00012175562442938,3.5530033251882e-05,-7.7827184973958e-07,-7.7827184973958e-07,251991457.41239,456189.26701312,822.0730437425,152677.60117297,922.99987264695,3.0019861030716e-10,0.00037164948643304,0,-201979.74404441,139531.8061073,341511.55015171,0.00015728565768126,-6.751010487617e-09,-0.00035680191024839,1033.5268322179,17068214.218265,1.05256536692e-05,203,2936.711505969,-1470.1925777503,1470.1925777746,252000000,15704.461857803,150280.75881281,1962.7920853863,923.00228404446,2.0858013731501,423419.33979288,2012.0455559291,822.07304112883,0.78632766047549,135878.04261567,1962.7972617597,922.99167672197,1.9929681353211,458632.48096623,2012.0455546374,822.07304377578,0.38694195226348,407795.12180915,2012.0455359561,822.07308205727,0.4340808097047,319158.60242621,1962.776106815,923.03502701846,0.29099038784078,340614.35429166,2012.0812520349,821.9998933711,1.088918177985,44.213209663058,103.69788659724,25.127646960074,21.904116749547,3.351759372492,0.39974337996197,1.257854857368e+15,3.2751020013394e+14,3.0237374813064e+14,340916.01067592,2012.0812522058,821.99989302085,1.0889181777268,0.619751259485,129118.54749925,1963.4634098828,921.62661909261,7.0878877828184e-09,1.119751259485,965523.84952679,1771.9999988166,773.15000186063,1.5975517582602,963231.37940868,1701.1028553447,884.62349788576,1.6641331872693,345928.90148408,1962.7972619538,922.99167632428,1.645793375806,339707.55198839,2012.0812524463,821.99989252805,1.60548125303,135803.37735715,1962.7972618025,922.99167663428,1.9929681351353,0.94437648448906,1.0831304044385,0.89976348925671,347577.06636228,1439.6669817523,209629.17580799,14549.93649398,7.586421032937,1962.7972619719,922.99167628719,1.116259886923,964004.07369517,1701.1028606448,884.62348955224,1.241104741257,965535.55114827,3000.3476983796,568056.62621119,104109.00997494,4.5270346795041,1771.9999997189,773.15000044199,1.5975517590314,117193.33007137,985878.30500645,2011.628637407,822.92738236267,5.6965768965496e-321,252051869.11149
15729.444674906,-0.00035716861783356,1.2829304576263,14549.916654697,-0.00018486075456983,1033.5263565179,101613874.62548,347992.86975092,922.99728719149,341880.82273936,821.99989131161,967366.34405952,773.15011032754,965150.66540577,884.62350363471,0.00011023782656139,-34731.401660979,15499.960113766,0.00012732164248064,4070.5650346967,104108.83563902,-0.00055370986261623,-0.03988623432827,252155000.3833,-6.6681107568629e-09,-0.00018151313034106,1.0526642350097e-05,0.0003716445690814,0.00012175444855099,3.5528451827366e-05,-7.7903174597668e-07,-7.7903174597668e-07,251991336.35311,456189.11222392,822.07304519692,152677.6312532,922.99987276385,2.9934520189368e-10,0.0003716445690814,0,-201979.55845697,139531.8350799,341511.39353686,0.00015728290037835,-6.6681107568629e-09,-0.00035716861783356,1033.5263562606,17068672.636424,1.0526642350097e-05,203,2939.75300142,-1470.1917681759,1470.1917684513,252000000,15729.444674906,150280.79169765,1962.7920853287,923.00228416249,2.0858004112793,423419.20654419,2012.0455553855,822.0730422429,0.78632729845473,135878.07518062,1962.7972616748,922.99167689583,1.9929672162584,458632.32574248,2012.0455539298,822.07304522583,0.38694177423124,407794.99520642,2012.0455352977,822.07308340627,0.43408060985188,319158.50337938,1962.7761072741,923.03502607775,0.29099025357399,340614.19877566,2012.0812534559,821.99989045927,1.088917675832,44.213094833113,103.69762195075,25.127583430902,21.904061503641,3.3517509192405,0.39974237140211,1.2578113666706e+15,3.2745848145583e+14,3.0237374813064e+14,340915.85502049,2012.0812531906,821.99989100282,1.088917675855,0.61975142707834,129118.57650756,1963.4634098641,921.62661913103,6.6934920850234e-09,1.1197514270783,965523.84897039,1772.0000005849,773.14999908034,1.5975508818032,963231.38109961,1701.1028521685,884.62350287971,1.6641322807002,345928.74313172,1962.7972617639,922.99167671329,1.6457926174888,339707.39744641,2012.0812531484,821.99989108932,1.6054805135088,135803.40998349,1962.7972618822,922.99167647096,1.9929672164714,0.94434383239747,1.0829593622154,0.89976122817085,347576.90649488,1439.6663203469,209628.98337554,14549.916654697,7.5864209191153,1962.7972618806,922.9916764741,1.116259372809,964004.07453172,1701.1028592426,884.62349175687,1.2411040675664,965535.55057685,3000.3460428279,568055.99910685,104108.83563902,4.527034776045,1772.0000003705,773.14999941748,1.5975508815281,117193.35585508,985878.30500645,2011.628637407,822.92738236267,4.3280150575693e-321,252051737.02089
15754.427664789,-0.00035753440408934,1.2829016736537,14549.896709481,-0.00018440094839303,1033.5258738239,101613827.15951,347992.70735199,922.99728672214,341880.66415033,821.99989121885,967366.34160168,773.15010787341,965150.66507973,884.62351222933,0.00010773429107758,-34731.566344239,15499.959250229,0.00012761654420501,4070.545089481,104108.67095576,-0.00055332280145884,-0.040749771336301,252154873.73138,-6.6148762104803e-09,-0.00018113985504472,1.0527624937635e-05,0.00037163966022583,0.0001217532762998,3.5526873485527e-05,-7.7979069093799e-07,-7.7979069093799e-07,251991206.66513,456188.95555612,822.07304959529,152677.66187426,922.99987195209,2.9849335722378e-10,0.00037163966022583,0,-201979.37043595,139531.86458873,341511.23502468,0.00015728014978533,-6.6148762104803e-09,-0.00035753440408934,1033.5258739812,17069125.973612,1.0527624937635e-05,203,2942.792584616,-1470.1909613562,1470.1909612648,252000000,15754.427664789,150280.82516283,1962.7920857275,923.00228334521,2.0857994376702,423419.07176078,2012.0455532639,822.07304659027,0.78632693206787,135878.10832796,1962.797262039,922.99167614966,1.992966285955,458632.16863379,2012.0455517821,822.07304962693,0.38694159392492,407794.86718301,2012.045533383,822.07308732995,0.43408040758688,319158.40322943,1962.7761078933,923.03502480881,0.29099011768844,340614.04137777,2012.08125285,821.99989170084,1.0889171675312,44.212981268217,103.69736055067,25.12752072821,21.904006910753,3.3517425738307,0.39974137744958,1.2577679053052e+15,3.2740689559398e+14,3.0237374813064e+14,340915.69733065,2012.0812532316,821.99989091893,1.0889171675235,0.61975159896255,129118.60608895,1963.4634098431,921.62661917396,6.722061822098e-09,1.1197515989626,965523.8485315,1772.0000010734,773.14999831227,1.5975500038616,963231.38286558,1701.1028466272,884.62351159242,1.6641313718171,345928.58265899,1962.7972622073,922.99167580478,1.6457918492728,339707.2408849,2012.0812531722,821.99989104059,1.6054797639879,135803.44320005,1962.7972621804,922.99167585978,1.9929662861267,0.94431120232799,1.0827887592375,0.89975898779904,347576.7444843,1439.6656561766,209628.79082087,14549.896709481,7.5864208086644,1962.797262294,922.99167562698,1.1162588517138,964004.07536173,1701.102854909,884.6234985707,1.2411033891449,965535.55012415,3000.3443946428,568055.37500387,104108.67095576,4.5270344766055,1772.0000004517,773.14999928975,1.5975500039643,117193.38212867,985878.30500645,2011.628637407,822.92738236267,-7.4208660005355e-321,252051605.25904
15779.410757596,-0.00035789919454823,1.2828729686535,14549.876784462,-0.00018390265700328,1033.5253675653,101613776.82043,347992.5364856,922.99728694459,341880.49728257,821.9998925839,967366.33894528,773.15011214083,965150.66455766,884.62352078374,0.00010798256107591,-34731.735524382,15499.958387443,0.00012744402965836,4070.5251644618,104108.50177562,-0.0005528977590297,-0.041612557037922,252154764.92437,-6.5634972903732e-09,-0.00018076753895504,1.0528601647417e-05,0.00037163474304047,0.00012175210532946,3.5525279784709e-05,-7.8055979606852e-07,-7.8055979606852e-07,251991075.5728,456188.79071173,822.07305395843,152677.6934922,922.99987325169,2.9764290707768e-10,0.00037163474304047,0,-201979.17319256,139531.89504993,341511.06824249,0.00015727738511417,-6.5634972903732e-09,-0.00035789919454823,1033.5253673534,17069574.108061,1.0528601647417e-05,203,2945.834075418,-1470.1901552896,1470.1901556858,252000000,15779.410757596,150280.8597652,1962.7920850886,923.00228465448,2.0857984165412,423418.92986318,2012.0455510694,822.07305108726,0.78632654780665,135878.14260803,1962.7972614287,922.9916774003,1.9929653103695,458632.00332461,2012.0455496449,822.07305400636,0.38694140479157,407794.73237777,2012.0455310306,822.07309215049,0.4340801954751,319158.29756232,1962.7761074814,923.03502565278,0.29098997521585,340613.87576574,2012.0812520126,821.99989341671,1.0889166344341,44.212868614631,103.69710059821,25.127458028221,21.903952255671,3.351734204649,0.39974037825722,1.2577244733925e+15,3.2735544229248e+14,3.0237374813064e+14,340915.53141068,2012.0812523311,821.99989276405,1.0889166343493,0.61975177835846,129118.63663239,1963.4634098227,921.62661921584,6.9383178036708e-09,1.1197517783585,965523.8478894,1771.9999999162,773.15000013171,1.5975491280963,963231.3844466,1701.1028407267,884.62352087001,1.6641304633993,345928.41381754,1962.7972615931,922.99167706339,1.6457910431201,339707.07614914,2012.0812524197,821.99989258256,1.6054789777432,135803.47755172,1962.7972616186,922.99167701112,1.992965310422,0.94427859437105,1.0826185946587,0.89975674346812,347576.57402642,1439.6649632664,209628.59038447,14549.876784462,7.5864202274819,1962.797261693,922.99167685856,1.1162583048739,964004.07616217,1701.102848132,884.62350922637,1.241102711234,965535.54947076,3000.3427540229,568054.75387323,104108.50177562,4.5270344020412,1772.0000002299,773.14999963848,1.5975491283914,117193.40922095,985878.30500645,2011.628637407,822.92738236267,4.9455971148709e-321,252051467.26048
15804.394008367,-0.00035826303345892,1.2828443383837,14549.857305114,-0.00018342153343239,1033.5248953584,101613731.4932,347992.37862242,922.99728792628,341880.34311943,821.99989247504,967366.33661047,773.15011276338,965150.66430302,884.62352978656,0.00010769147206702,-34731.902133487,15499.957525259,0.00012597144336723,4070.5056851137,104108.33516651,-0.00055247091436046,-0.042474741264055,252154650.23353,-6.490739816662e-09,-0.00018039617860936,1.0529572484874e-05,0.00037162983638411,0.00012175093776205,3.5523697689026e-05,-7.8132299158569e-07,-7.8132299158569e-07,251990951.76392,456188.6383567,822.07305833616,152677.72464426,922.99987429167,2.9678840850863e-10,0.00037162983638411,0,-201978.98897792,139531.92511411,341510.91409203,0.00015727463545107,-6.490739816662e-09,-0.00035826303345892,1033.5248951603,17070017.216516,1.0529572484874e-05,203,2948.873730786,-1470.1893588954,1470.1893586125,252000000,15804.394008367,150280.89370297,1962.7920845865,923.00228568338,2.0857974638219,423418.79891531,2012.0455487076,822.07305592712,0.78632618951481,135878.17623599,1962.7972608922,922.99167849949,1.9929644000402,458631.85053769,2012.0455475136,822.07305837383,0.38694122842195,407794.60804833,2012.0455285424,822.07309724922,0.43407999772242,319158.20061212,1962.776107244,923.03502613934,0.29098984225727,340613.72270429,2012.0812521577,821.99989311947,1.0889161371882,44.212756844863,103.69684241113,25.127395923003,21.903898317746,3.3517259780452,0.39973939922244,1.2576810708138e+15,3.2730412107279e+14,3.0237374813064e+14,340915.37812735,2012.0812521372,821.99989316152,1.0889161369726,0.6197519522788,129118.66675128,1963.4634098032,921.62661925575,6.8630971926267e-09,1.1197519522788,965523.84755271,1771.9999988837,773.15000175522,1.5975482604372,963231.38624981,1701.1028335211,884.62353219951,1.6641295659475,345928.25783834,1962.7972611886,922.99167789222,1.6457902918639,339706.92397274,2012.0812523153,821.99989279661,1.6054782442365,135803.51121754,1962.7972609339,922.99167841405,1.9929643999012,0.94424600843759,1.0824488668963,0.89975453054247,347576.41654376,1439.6643068912,209628.39932188,14549.857305114,7.5864200066887,1962.7972611706,922.99167792905,1.1162577953373,964004.07699036,1701.1028388861,884.623523764,1.241102041216,965535.54912821,3000.3411233589,568054.13637002,104108.33516651,4.5270342672653,1771.9999996103,773.15000061278,1.5975482608197,117193.43599276,985878.30500645,2011.628637407,822.92738236267,6.6550642494816e-321,252051332.43777
15829.377457095,-0.00035862596664476,1.2828157791515,14549.837795992,-0.0001829684791269,1033.5244227802,101613685.39399,347992.21965131,922.99728857153,341880.18791475,821.99989273181,967366.33401927,773.15011028631,965150.66385489,884.62353894004,0.00010746616544566,-34732.069257772,15499.956663704,0.00012542767365176,4070.4861759919,104108.16804223,-0.00055206385473354,-0.043336296071141,252154526.46327,-6.3843023274685e-09,-0.0001800257704558,1.053053734606e-05,0.00037162497735952,0.00012174977441208,3.5522136742708e-05,-7.8207306213844e-07,-7.8207306213844e-07,251990828.17327,456188.48515245,822.07306141199,152677.75491432,922.99987417807,2.9593984262479e-10,0.00037162497735952,0,-201978.80470934,139531.95430301,341510.75901235,0.00015727191115478,-6.3843023274685e-09,-0.00035862596664476,1033.5244228884,17070455.524651,1.053053734606e-05,203,2951.913000683,-1470.1885564432,1470.1885560687,252000000,15829.377457095,150280.92675579,1962.7920846389,923.00228557598,2.0857965097521,423418.66712558,2012.0455473801,822.07305864733,0.78632583039171,135878.20898856,1962.7972608946,922.99167849467,1.9929634883906,458631.6969007,2012.0455460122,822.07306145046,0.38694105177786,407794.4828695,2012.0455272504,822.07309989678,0.43407979946192,319158.10277427,1962.7761080096,923.03502457056,0.29098970906904,340613.56871688,2012.0812523981,821.99989262686,1.0889156390726,44.212646222114,103.6965873793,25.127334840313,21.903845230328,3.3517178548009,0.39973842908474,1.257637697523e+15,3.2725293144405e+14,3.0237374813064e+14,340915.22380536,2012.0812524203,821.99989258136,1.0889156390243,0.61975212186165,129118.69602633,1963.463409783,921.62661929705,6.554854957031e-09,1.1197521218617,965523.84697776,1771.9999998319,773.15000026435,1.5975473904814,963231.38790934,1701.1028285489,884.62354001749,1.6641286668035,345928.10075475,1962.7972611078,922.99167805781,1.6457895395348,339706.77075333,2012.0812524074,821.99989260784,1.6054775103149,135803.54407762,1962.7972609928,922.99167829342,1.9929634885777,0.94421344449294,1.0822795743269,0.89975235624482,347576.25795288,1439.6636535907,209628.20958771,14549.837795992,7.5864198448514,1962.797261146,922.99167797949,1.1162572851165,964004.07781742,1701.1028359393,884.6235283973,1.241101372297,965535.54853892,3000.339494759,568053.51986821,104108.16804223,4.5270341542699,1771.9999997842,773.15000033935,1.5975473902107,117193.46200513,985878.30500645,2011.628637407,822.92738236267,-2.8408774635872e-321,252051202.9029
15854.361083325,-0.00035898795686832,1.282787293992,14549.817916839,-0.00018248746550509,1033.5239224247,101613632.85026,347992.05073142,922.99728751751,341880.02291528,821.99989503361,967366.33143661,773.1501161349,965150.66338572,884.62354657258,0.00010690799672375,-34732.236105092,15499.955802877,0.00012644077014556,4070.4662968393,104108.00119491,-0.00055164203692675,-0.044197123082655,252154422.8041,-6.393294841125e-09,-0.00017965631129283,1.0531496329711e-05,0.00037162006003434,0.00012174860314671,3.552055099154e-05,-7.8283563598652e-07,-7.8283563598652e-07,251990697.99748,456188.32199037,822.07306518116,152677.78585984,922.99987432972,2.950889012787e-10,0.00037162006003434,0,-201978.60990723,139531.98408885,341510.59399608,0.00015726915413825,-6.393294841125e-09,-0.00035898795686832,1033.5239216832,17070889.035794,1.0531496329711e-05,203,2954.95396454,-1470.1877579612,1470.1877580697,252000000,15854.361083325,150280.96065151,1962.7920845749,923.00228570707,2.0857955006732,423418.526635,2012.0455454842,822.07306253247,0.78632545050753,135878.24254842,1962.7972608776,922.99167852957,1.9929625243367,458631.53328254,2012.0455441733,822.07306521864,0.38694086479593,407794.34938494,2012.0455252793,822.07310393584,0.43407958977683,319157.99808801,1962.7761078173,923.03502496456,0.29098956828546,340613.40485451,2012.0812511392,821.99989520654,1.0889151120477,44.212536767068,103.69633528987,25.127274326614,21.903792460417,3.3517097646313,0.3997374632155,1.2575943535471e+15,3.2720187296381e+14,3.0237374813064e+14,340915.05973917,2012.0812510153,821.99989546042,1.0889151119072,0.61975229885518,129118.72586441,1963.4634097604,921.62661934343,7.254543732946e-09,1.1197522988552,965523.84639747,1771.9999978098,773.15000344373,1.5975465225054,963231.38951882,1701.1028225794,884.62354940354,1.6641277649419,345927.93383637,1962.7972612979,922.99167766823,1.6457887414893,339706.60785923,2012.0812511569,821.99989517029,1.6054767329997,135803.577678,1962.7972609879,922.99167830347,1.9929625244375,0.94418090255746,1.0821107154873,0.89975017798131,347576.08943802,1439.6629660017,209628.01049795,14549.817916839,7.5864193263454,1962.7972612306,922.99167780617,1.1162567438443,964004.07860535,1701.1028290402,884.62353924501,1.24110069955,965535.54793958,3000.3378610134,568052.90113438,104108.00119491,4.5270340188524,1771.999999269,773.15000114943,1.5975465222147,117193.48843791,985878.30500645,2011.628637407,822.92738236267,-3.9920504183973e-321,252051067.5353
15879.344796158,-0.00035934898301678,1.2827588856971,14549.79862398,-0.00018200065581841,1033.5234505629,101613587.56795,347991.89362901,922.99728944749,341879.86952296,821.99989550069,967366.32902662,773.1501130317,965150.66305522,884.62355596749,0.0001047409681405,-34732.396522228,15499.954942533,0.00012484729222706,4070.4470039802,104107.84077777,-0.00055126629809482,-0.045057467489625,252154308.86566,-6.3355274270089e-09,-0.00017928779960907,1.0532449609666e-05,0.00037161517971486,0.00012174744162816,3.5518973927736e-05,-7.8359778199938e-07,-7.8359778199938e-07,251990571.73703,456188.17035671,822.07307077342,152677.81757703,922.99987564607,2.9424702279508e-10,0.00037161517971486,0,-201978.42588939,139532.01472083,341510.44061022,0.00015726641555589,-6.3355274270089e-09,-0.00035934898301678,1033.5234502043,17071317.557665,1.0532449609666e-05,203,2958.003350393,-1470.1869728808,1470.1869729442,252000000,15879.344796158,150280.99514994,1962.7920839324,923.00228702379,2.0857945486334,423418.39640704,2012.0455426786,822.07306828153,0.78632509259427,135878.27673956,1962.7972601993,922.99167991938,1.9929616146456,458631.38121662,2012.0455414584,822.07307078194,0.38694068867044,407794.22577378,2012.0455223781,822.07310988086,0.43407939220579,319157.90183196,1962.7761075241,923.03502556541,0.29098943541565,340613.25255742,2012.0812506026,821.99989630613,1.0889146154812,44.212428112078,103.69608435842,25.127213826496,21.903739825315,3.3517017284752,0.39973650648414,1.2575510390347e+15,3.2715094542322e+14,3.0237374813064e+14,340914.90722173,2012.0812507437,821.99989601694,1.0889146153389,0.61975247597616,129118.75655053,1963.4634097385,921.62661938833,6.9195153332701e-09,1.1197524759762,965523.84595813,1771.9999981936,773.15000284023,1.5975456691289,963231.39122618,1701.1028168052,884.62355848243,1.6641268817221,345927.77861525,1962.7972605145,922.99167927362,1.6457879913163,339706.45644706,2012.0812508998,821.99989569705,1.6054760008745,135803.61191893,1962.7972602627,922.99167978963,1.9929616147078,0.94414838274276,1.0819422896868,0.89974802355683,347575.93271578,1439.6623159531,209627.82185975,14549.79862398,7.5864191013799,1962.7972604752,922.9916793541,1.1162562350889,964004.07942163,1701.1028227087,884.62354920018,1.2411000407127,965535.547495,3000.3362594119,568052.29470325,104107.84077777,4.5270337433775,1771.9999994388,773.15000088243,1.5975456688647,117193.51571587,985878.30500645,2011.628637407,822.92738236267,-5.7113988659248e-321,252050933.40426
15904.328693192,-0.00035970911579019,1.2827305471598,14549.779332709,-0.0001815510550433,1033.5229874164,101613544.93371,347991.73769376,922.99728924508,341879.71723832,821.9998934487,967366.32659135,773.15010986645,965150.66270125,884.62356414543,0.00010592499415907,-34732.563098066,15499.954082942,0.00012420727568951,4070.4277127093,104107.67420193,-0.00055083680321915,-0.045917058498045,252154180.37253,-6.2344260245853e-09,-0.00017892023184314,1.0533397052629e-05,0.00037161034826121,0.00012174628568956,3.551742408913e-05,-7.8434188522078e-07,-7.8434188522078e-07,251990452.29096,456188.01997141,822.07307288116,152677.84707507,922.99987549982,2.9340693709773e-10,0.00037161034826121,0,-201978.24522867,139532.04315214,341510.2883808,0.00015726370977869,-6.2344260245853e-09,-0.00035970911579019,1033.5229876496,17071741.511873,1.0533397052629e-05,203,2961.042630731,-1470.1861872209,1470.1861869787,252000000,15904.328693192,150281.02737716,1962.7920840037,923.00228687761,2.085793613128,423418.26699759,2012.0455417094,822.07307026768,0.7863247405406,135878.3086646,1962.7972602207,922.99167987555,1.9929607207331,458631.23040719,2012.045540418,822.07307291389,0.3869405154781,407794.10284068,2012.0455213799,822.07311192647,0.43407919785451,319157.80573371,1962.7761081834,923.03502421441,0.29098930482386,340613.10139666,2012.0812519329,821.99989358005,1.088914127088,44.212320511824,103.69583619322,25.127154351158,21.9036881813,3.3516938387034,0.39973556583737,1.2575077538204e+15,3.2710014833008e+14,3.0237374813064e+14,340914.75580046,2012.0812521151,821.99989320685,1.0889141270762,0.61975263921355,129118.7850466,1963.4634097218,921.6266194226,6.3675561913314e-09,1.1197526392135,965523.84548977,1772.0000006728,773.1499989421,1.5975448160064,963231.39291912,1701.1028132154,884.62356412671,1.6641260003381,345927.62453095,1962.7972604074,922.99167949294,1.6457872546095,339706.30610767,2012.0812520737,821.99989329154,1.6054752811832,135803.64392083,1962.7972603548,922.99167960083,1.9929607208977,0.94411588492449,1.0817742952976,0.89974591101563,347575.77715374,1439.6616748916,209627.63554255,14549.779332709,7.5864190212229,1962.7972604721,922.99167936053,1.1162557354022,964004.08021237,1701.1028195015,884.6235542429,1.2410993834013,965535.5470181,3000.3346564572,568051.68769713,104107.67420193,4.5270337324563,1772.0000002127,773.14999966556,1.5975448159825,117193.54107072,985878.30500645,2011.628637407,822.92738236267,-2.3369305048291e-321,252050805.64388
15929.3127741,-0.00036006833087932,1.2827022819507,14549.759826027,-0.00018108065684246,1033.5225021331,101613494.2311,347991.57436427,922.99728897077,341879.55772167,821.99989573641,967366.32394983,773.15011302166,965150.66216913,884.62357229853,0.00010491786565581,-34732.726219307,15499.953224006,0.00012456211459266,4070.4082060265,104107.51108069,-0.00055041018925394,-0.0467759943828,252154070.95817,-6.2303958592237e-09,-0.00017855360394336,1.053433868175e-05,0.00037160547477506,0.00012174512363986,3.5515859910382e-05,-7.8509258022896e-07,-7.8509258022896e-07,251990324.18413,456187.86231255,822.07307734809,152677.87765518,922.9998755059,2.9256514506138e-10,0.00037160547477506,0,-201978.05629478,139532.07261709,341510.12891187,0.00015726098355024,-6.2303958592237e-09,-0.00036006833087932,1033.5225017056,17072160.859195,1.053433868175e-05,203,2964.110871092,-1470.1853959849,1470.1853962488,252000000,15929.3127741,150281.06081793,1962.7920839936,923.00228689827,2.0857926349193,423418.13133564,2012.0455394894,822.07307481673,0.78632437229696,135878.34178696,1962.7972602258,922.99167986521,1.9929597861396,458631.07230522,2012.0455382378,822.07307738146,0.38694033419932,407793.97397657,2012.0455191946,822.0731164046,0.43407899458503,319157.70484223,1962.7761083028,923.03502396961,0.2909891683396,340612.94304868,2012.081250603,821.9998963054,1.0889136161938,44.212214105121,103.69559121778,25.127095646014,21.903637109259,3.3516860315588,0.39973463490845,1.2574644979198e+15,3.2704948112447e+14,3.0237374813064e+14,340914.59718979,2012.0812506585,821.99989619155,1.0889136160344,0.61975281400839,129118.81458014,1963.4634097033,921.62661946037,7.0330103996155e-09,1.1197528140084,965523.84481993,1771.9999990179,773.15000154415,1.597543955205,963231.39443111,1701.1028070905,884.62357375704,1.664125106437,345927.46314295,1962.7972604551,922.99167939532,1.6457864810861,339706.14863239,2012.081250812,821.99989587713,1.605474527499,135803.67709286,1962.7972603082,922.99167969628,1.9929597860803,0.94408340911451,1.0816067304679,0.89974381067251,347575.61421837,1439.6610041105,209627.44085651,14549.759826027,7.5864185801413,1962.797260444,922.99167941812,1.1162552106459,964004.08097272,1701.1028135704,884.62356356862,1.2410987150878,965535.54633671,3000.3330515233,568051.08027434,104107.51108069,4.5270335472302,1771.9999998759,773.15000019505,1.5975439557712,117193.56724144,985878.30500645,2011.628637407,822.92738236267,2.7321830215021e-321,252050676.46227
15954.296949543,-0.00036042659136123,1.2826740905185,14549.740504576,-0.0001806081936501,1033.5220261356,101613449.52103,347991.41409861,922.99729064272,341879.40118401,821.99989451375,967366.3215947,773.15011173728,965150.66186027,884.6235800762,0.00010510435140532,-34732.890086542,15499.952365625,0.00012404461381266,4070.3888845757,104107.34721346,-0.00055001855772393,-0.04763437466857,252153955.16198,-6.1402814233451e-09,-0.00017818791504466,1.0535274680883e-05,0.0003716006568997,0.00012174397434868,3.5514303257558e-05,-7.8584306236335e-07,-7.8584306236335e-07,251990201.77594,456187.70764817,822.07308038351,152677.90789762,922.9998764313,2.9172673336997e-10,0.0003716006568997,0,-201977.87063758,139532.10176218,341509.97239976,0.00015725827760624,-6.1402814233451e-09,-0.00036042659136123,1033.5220259717,17072575.499719,1.0535274680883e-05,203,2967.155760617,-1470.184619643,1470.1846195989,252000000,15954.296949543,150281.09386657,1962.7920835589,923.00228778924,2.0857916737804,423417.99823796,2012.0455379552,822.07307796075,0.78632401068921,135878.37452585,1962.7972597809,922.9916807768,1.9929588677807,458630.91720445,2012.0455367475,822.07308043538,0.38694015628563,407793.84754069,2012.0455175632,822.07311974746,0.4340787949714,319157.60592342,1962.7761081417,923.03502429984,0.29098903419893,340612.78763496,2012.0812512527,821.99989497392,1.0889131145498,44.21210849098,103.69534736689,25.127036822268,21.903585873607,3.3516781978967,0.39973370109831,1.2574212714637e+15,3.2699894368684e+14,3.0237374813064e+14,340914.44153799,2012.0812513623,821.99989474932,1.0889131144644,0.61975298231745,129118.84378442,1963.4634096836,921.62661950079,6.6804416115815e-09,1.1197529823174,965523.84441995,1771.9999997069,773.15000046088,1.5975431121244,963231.39615363,1701.1028024899,884.62358099066,1.6641242342417,345927.30477247,1962.7972600351,922.99168025589,1.6457857236998,339705.99409566,2012.0812514376,821.99989459515,1.6054737880896,135803.70989697,1962.7972599194,922.991680493,1.9929588678401,0.94405095541101,1.0814395948024,0.89974171467148,347575.45432996,1439.6603536742,209627.25274642,14549.740504576,7.5864183563037,1962.7972600791,922.99168016574,1.1162546970482,964004.08180382,1701.1028078248,884.62357260253,1.2410980660427,965535.54592226,3000.3314613486,568050.47797667,104107.34721346,4.5270334823841,1771.9999999784,773.15000003391,1.5975431121783,117193.59320683,985878.30500645,2011.628637407,822.92738236267,-3.5029254290144e-321,252050543.70785
15979.281335186,-0.00036078396010402,1.2826459697341,14549.721278541,-0.00018015043042174,1033.5215536445,101613401.15847,347991.25519573,922.9972897355,341879.24600701,821.99989622336,967366.3190583,773.15011397117,965150.66140912,884.62358857011,0.0001055173494251,-34733.055443692,15499.951507972,0.00012363555708816,4070.3696585413,104107.18185631,-0.00054958672550661,-0.048492028038563,252153844.62665,-6.1004907939491e-09,-0.0001778231602059,1.0536204934137e-05,0.00037159582677262,0.00012174282018595,3.551275431813e-05,-7.8658639171354e-07,-7.8658639171354e-07,251990078.50949,456187.55429187,822.07308371212,152677.93792002,922.99987632926,2.9088680290759e-10,0.00037159582677262,0,-201977.68654633,139532.13069506,341509.81724139,0.00015725557450408,-6.1004907939491e-09,-0.00036078396010402,1033.521552996,17072985.731467,1.0536204934137e-05,203,2970.19473016,-1470.1838376561,1470.1838378859,252000000,15979.281335186,150281.12667257,1962.7920836054,923.0022876938,2.0857907206481,423417.86628803,2012.0455363519,822.07308124603,0.78632365183357,135878.40702144,1962.7972597991,922.99168073964,1.9929579570736,458630.76341539,2012.0455351419,822.07308372557,0.38693997969273,407793.72220292,2012.045515882,822.07312319258,0.43407859688712,319157.50787978,1962.7761085808,923.03502340003,0.2909889011716,340612.63357019,2012.0812508511,821.99989579694,1.0889126167067,44.212003978244,103.69510653034,25.126979155678,21.903535760736,3.3516705296876,0.39973278606375,1.2573780742638e+15,3.2694853533433e+14,3.0237374813064e+14,340914.28724134,2012.0812505009,821.99989651463,1.0889126166117,0.61975315260723,129118.87277758,1963.4634096634,921.62661954214,7.0012201716494e-09,1.1197531526072,965523.84384837,1771.9999982857,773.15000269539,1.5975422628534,963231.39773944,1701.1027963431,884.62359065554,1.6641233539984,345927.14776047,1962.7972600144,922.99168029828,1.6457849706236,339705.84090509,2012.081250604,821.99989630337,1.6054730540668,135803.74245263,1962.7972598474,922.99168064057,1.9929579571977,0.94401852367253,1.0812728860427,0.8997396518387,347575.29581203,1439.6596915246,209627.05954198,14549.721278541,7.5864179177321,1962.7972599724,922.99168038441,1.1162541863015,964004.08256843,1701.1028025906,884.62358083231,1.2410974098726,965535.54534078,3000.3298618561,568049.87220541,104107.18185631,4.5270334376791,1771.9999995142,773.15000076384,1.597542262597,117193.6189239,985878.30500645,2011.628637407,822.92738236267,-4.4070655609039e-321,252050415.20693
16004.26578426,-0.00036114039878951,1.2826179228281,14549.702064334,-0.00017967865104952,1033.5210867158,101613357.6367,347991.09878558,922.99729239309,341879.09327463,821.99989538897,967366.31651885,773.15011062055,965150.66095009,884.62359732302,0.00010575327235074,-34733.218677888,15499.950650977,0.0001232509074498,4070.3504443344,104107.01862211,-0.00054913456353119,-0.049349023367188,252153718.26308,-6.0778457001412e-09,-0.00017745933881987,1.0537129612141e-05,0.00037159099744604,0.00012174166858798,3.5511199587556e-05,-7.8733547003649e-07,-7.8733547003649e-07,251989955.04523,456187.40339455,822.07308821051,152677.96839177,922.99987704441,2.9005361668929e-10,0.00037159099744604,0,-201977.50446235,139532.16009282,341509.66455517,0.00015725286817554,-6.0778457001412e-09,-0.00036114039878951,1033.521086303,17073391.421598,1.0537129612141e-05,203,2973.214856548,-1470.1830500441,1470.1830504697,252000000,16004.26578426,150281.15989916,1962.7920832623,923.00228839689,2.0857897784737,423417.73656294,2012.0455339789,822.07308610882,0.78632329762508,135878.43994151,1962.7972594564,922.99168144189,1.9929570568965,458630.61209015,2012.0455329398,822.0730882381,0.38693980531094,407793.59902622,2012.0455133893,822.07312830059,0.43407840137426,319157.41175301,1962.7761084604,923.03502364678,0.29098876972576,340612.48196141,2012.0812509121,821.99989567196,1.088912125164,44.211900379485,103.6948675266,25.126921622446,21.903485677437,3.3516628809695,0.39973187499509,1.257334906561e+15,3.2689825598303e+14,3.0237374813064e+14,340914.13538103,2012.081250671,821.99989616594,1.0889121248985,0.61975332322407,129118.90223808,1963.4634096434,921.62661958314,6.8659438383384e-09,1.1197533232241,965523.84326867,1772.0000004923,773.14999922599,1.59754140735,963231.39931087,1701.1027922754,884.62359705133,1.6641224682775,345926.99321609,1962.797259252,922.99168186074,1.6457842274344,339705.69013947,2012.0812509104,821.99989567536,1.6054723288478,135803.77540621,1962.7972595765,922.99168119572,1.9929570565716,0.94398611407995,1.0811066039114,0.89973760225971,347575.13977909,1439.6590515595,209626.87430668,14549.702064334,7.5864178056265,1962.7972595516,922.99168124667,1.1162536820619,964004.08334271,1701.1027988307,884.62358674415,1.2410967471035,965535.54475428,3000.328267625,568049.26885396,104107.01862211,4.5270333050232,1772.0000004883,773.14999923226,1.5975414077489,117193.64510129,985878.30500645,2011.628637407,822.92738236267,4.8418433292442e-321,252050285.62577
16029.250388046,-0.00036149591414146,1.2825899471222,14549.682972055,-0.00017922019384312,1033.5206161573,101613309.43614,347990.9407695,922.99729091975,341878.93897451,821.99989682103,967366.31424232,773.15011538657,965150.66071246,884.62360579923,0.00010287630288985,-34733.37618067,15499.949794389,0.00012267904617147,4070.3313520548,104106.86111933,-0.00054880802403092,-0.050205610667049,252153617.41161,-5.9645976533502e-09,-0.00017709644645472,1.0538048654868e-05,0.00037158622862342,0.00012174052755392,3.5509664663522e-05,-7.8807349720537e-07,-7.8807349720537e-07,251989832.46625,456187.25093435,822.07309163234,152677.99860115,922.99987737106,2.8921459870327e-10,0.00037158622862342,0,-201977.32108675,139532.18922103,341509.51030778,0.00015725019221744,-5.9645976533502e-09,-0.00036149591414146,1033.5206157973,17073792.717911,1.0538048654868e-05,203,2976.234356296,-1470.1822764629,1470.1822761586,252000000,16029.250388046,150281.19288009,1962.7920830743,923.0022887822,2.085788828971,423417.60542263,2012.0455324328,822.07308927714,0.786322940144,135878.47261918,1962.797259233,922.9916818996,1.9929561496093,458630.45920016,2012.0455312655,822.07309166905,0.38693962945072,407793.47446671,2012.0455119925,822.07313116291,0.43407820403231,319157.31437187,1962.7761086922,923.03502317171,0.29098863718838,340612.32880125,2012.08125004,821.99989745896,1.0889116293558,44.211797691256,103.69463055374,25.126864651563,21.903436085406,3.3516552930961,0.39973097034232,1.25729176819e+15,3.2684810502046e+14,3.0237374813064e+14,340913.98195719,2012.0812502061,821.99989711857,1.088911629203,0.61975349311665,129118.93143374,1963.4634096213,921.6266196285,6.8090281945307e-09,1.1197534931166,965523.84294146,1771.9999980386,773.1500030839,1.5975405655774,963231.40111035,1701.1027846999,884.62360896239,1.6641215972024,345926.83707583,1962.7972597477,922.99168084485,1.6457834784262,339705.53781493,2012.0812503072,821.99989691144,1.6054715981806,135803.80817013,1962.7972592994,922.99168176351,1.9929561496935,0.94395372650919,1.0809407463828,0.89973556661706,347574.98214166,1439.658404815,209626.68686147,14549.682972055,7.5864175256028,1962.7972596275,922.99168109124,1.1162531742362,964004.08418652,1701.1027905648,884.62359974085,1.2410960995481,965535.54441276,3000.3266835537,568048.66898661,104106.86111933,4.5270329856958,1771.9999991821,773.15000128603,1.597540565176,117193.67102782,985878.30500645,2011.628637407,822.92738236267,-4.5256413159058e-321,252050155.29043
16054.235155515,-0.00036185054648923,1.2825620431136,14549.663777626,-0.00017875659426983,1033.5201486165,101613267.24013,347990.78330514,922.99729287327,341878.78516901,821.99989438314,967366.31170371,773.15010809063,965150.66023702,884.62361327672,0.000104980713445,-34733.542328551,15499.948938739,0.00012283670776014,4070.3121576261,104106.69497145,-0.00054832431947504,-0.051061260825324,252153483.14011,-5.9582635275265e-09,-0.00017673448062436,1.0538962146332e-05,0.00037158142123725,0.00012173938240296,3.5508119298028e-05,-7.888162345027e-07,-7.888162345027e-07,251989711.20126,456187.09890757,822.07309438956,152678.02811617,922.99987752275,2.8837791305036e-10,0.00037158142123725,0,-201977.13883074,139532.21765408,341509.35648481,0.00015724750170099,-5.9582635275265e-09,-0.00036185054648923,1033.5201487747,17074189.705269,1.0538962146332e-05,203,2979.255046993,-1470.1815051412,1470.1815054506,252000000,16054.235155515,150281.22515213,1962.7920830242,923.00228888476,2.0857878846986,423417.47457593,2012.0455310541,822.07309210217,0.78632258496665,135878.50457882,1962.7972591936,922.99168198035,1.9929552474423,458630.30674578,2012.0455299143,822.07309443782,0.3869394546755,407793.35016283,2012.045510464,822.07313429509,0.43407800797459,319157.21711196,1962.7761088158,923.03502291852,0.2909885054401,340612.17605802,2012.0812511072,821.99989527204,1.0889111365694,44.211695952421,103.69439581783,25.126808234445,21.903387010203,3.3516477998301,0.39973007789344,1.257248659143e+15,3.2679808210305e+14,3.0237374813064e+14,340913.82902245,2012.081251586,821.99989429092,1.0889111364262,0.61975365722108,129118.95991701,1963.4634096007,921.62661967067,6.3680179524677e-09,1.1197536572211,965523.84234398,1772.0000021442,773.14999662865,1.5975397312237,963231.40264196,1701.102783324,884.62361112575,1.6641207331443,345926.68147612,1962.7972591189,922.99168213333,1.6457827335897,339705.38597533,2012.0812516258,821.99989420939,1.605470871698,135803.84016491,1962.7972594692,922.99168141556,1.9929552472292,0.94392136095444,1.0807753123208,0.89973356446834,347574.82505307,1439.6577602451,209626.49990301,14549.663777626,7.5864173349831,1962.7972595096,922.99168133274,1.1162526691356,964004.08494428,1701.1027908054,884.6235993626,1.2410954552441,965535.54380159,3000.3251037745,568048.07045363,104106.69497145,4.5270330749707,1772.0000009458,773.14999851283,1.5975397303794,117193.69635357,985878.30500645,2011.628637407,822.92738236267,-3.4831628031808e-321,252050029.39347
16079.220065603,-0.0003622042749688,1.282534208063,14549.644734516,-0.00017831360150863,1033.5196881667,101613217.94423,347990.62834635,922.99729115057,341878.63385285,821.99989703955,967366.30930364,773.15011241836,965150.65990631,884.62362203175,0.00010412477331556,-34733.704835603,15499.948083559,0.00012241030356108,4070.2931145159,104106.5324644,-0.00054794716614825,-0.05191644103901,252153382.36111,-5.8737305249669e-09,-0.00017637343825525,1.0539870018307e-05,0.00037157667119645,0.00012173824450946,3.5506598804874e-05,-7.8954503556233e-07,-7.8954503556233e-07,251989592.19444,456186.94947143,822.07309694643,152678.05744921,922.99987717497,2.8755162517991e-10,0.00037157667119645,0,-201976.95931542,139532.24592945,341509.20524487,0.00015724484331433,-5.8737305249669e-09,-0.0003622042749688,1033.5196873187,17074582.448763,1.0539870018307e-05,203,2982.290069549,-1470.180721006,1470.1807209249,252000000,16079.220065603,150281.25719906,1962.7920831859,923.00228855356,2.0857869558288,423417.34599425,2012.0455298053,822.07309466132,0.78632223513833,135878.53632735,1962.7972593014,922.99168175949,1.9929543598569,458630.15688773,2012.0455286757,822.07309697597,0.38693928251938,407793.22801971,2012.0455092614,822.07313675946,0.43407781485723,319157.12159285,1962.7761094548,923.03502160898,0.29098837576422,340612.02588134,2012.0812504874,821.99989654229,1.0889106513069,44.211595247703,103.69416377242,25.126752653313,21.903338724093,3.3516404156937,0.39972919694534,1.25720557945e+15,3.2674818680605e+14,3.0237374813064e+14,340913.67856213,2012.0812500716,821.9998973943,1.0889106511739,0.61975382423288,129118.98826375,1963.4634095806,921.62661971194,6.9687258152423e-09,1.1197538242329,965523.84189993,1771.999998718,773.15000201578,1.5975388751273,963231.40434792,1701.1027749895,884.62362423041,1.6641198464817,345926.52836362,1962.7972595606,922.99168122819,1.6457820001331,339705.23659246,2012.0812501748,821.99989718282,1.6054701562026,135803.87199698,1962.7972593365,922.99168168749,1.9929543598422,0.94388901743824,1.0806103003206,0.89973157482832,347574.6704675,1439.6571196822,209626.31349104,14549.644734516,7.5864171362605,1962.7972595093,922.9916813335,1.1162521715411,964004.08575308,1701.1027817075,884.62361366745,1.2410947932714,965535.54335006,3000.3235106037,568047.46755632,104106.5324644,4.52703291318,1771.9999996109,773.15000061185,1.5975388751259,117193.72148664,985878.30500645,2011.628637407,822.92738236267,-4.7874961082017e-321,252049902.51943
16104.205074824,-0.00036255706490606,1.2825064460519,14549.625409354,-0.0001778456273229,1033.5191997,101613171.42726,347990.46358851,922.99729316002,341878.47291536,821.99989671734,967366.30688333,773.15011261001,965150.65952251,884.62362970566,0.00010306395483894,-34733.864240845,15499.947229038,0.00012309314240611,4070.2737893537,104106.37305916,-0.00054754572673781,-0.052770962271136,252153270.38978,-5.8803660501583e-09,-0.00017601331704253,1.0540772466095e-05,0.0003715718733238,0.00012173710243738,3.5505046895344e-05,-7.9029354008162e-07,-7.9029354008162e-07,251989462.86002,456186.79039728,822.07310191814,152678.08792454,922.99987770771,2.8671075516003e-10,0.0003715718733238,0,-201976.76905828,139532.27528159,341509.04433987,0.00015724214933272,-5.8803660501583e-09,-0.00036255706490606,1033.5191989001,17074970.924607,1.0540772466095e-05,203,2985.328498651,-1470.1799481321,1470.1799480127,252000000,16104.205074824,150281.2905551,1962.792082922,923.0022890943,2.0857859709112,423417.20906897,2012.0455271772,822.07310004665,0.78632186463227,135878.56936269,1962.7972590953,922.99168218177,1.9929534189217,458629.99736675,2012.0455262533,822.07310194005,0.38693910011126,407793.0979446,2012.0455064814,822.0731424562,0.43407761034526,319157.01965644,1962.776108946,923.0350226516,0.29098823837227,340611.86610401,2012.0812497768,821.9998979984,1.0889101372579,44.211495414029,103.69393340595,25.126697101257,21.903290213811,3.3516329794486,0.39972830914989,1.2571625291864e+15,3.2669841881092e+14,3.0237374813064e+14,340913.5185371,2012.0812497389,821.99989807601,1.0889101369415,0.61975399659579,129119.01767776,1963.4634095606,921.62661975291,7.2273569046441e-09,1.1197539965958,965523.84141846,1771.999998731,773.15000199526,1.597538036395,963231.40597214,1701.1027700422,884.62363200907,1.6641189769465,345926.36555658,1962.7972588879,922.99168260679,1.6457812224672,339705.07771354,2012.0812500932,821.99989734994,1.6054693977444,135803.90507125,1962.7972591534,922.99168206278,1.9929534185571,0.94385669601705,1.0804457093287,0.89972957524982,347574.50610296,1439.6564538312,209626.12117976,14549.625409354,7.5864166672768,1962.7972591897,922.99168198832,1.1162516439545,964004.08652423,1701.1027758795,884.62362283102,1.2410941445992,965535.54285704,3000.3219304323,568046.8690955,104106.37305916,4.5270326974686,1771.9999994902,773.15000080159,1.597538035964,117193.74758416,985878.30500645,2011.628637407,822.92738236267,-2.228236062744e-321,252049768.78219
16129.190217268,-0.00036290894878814,1.2824787571846,14549.606691412,-0.00017738702290101,1033.5187363433,101613125.69632,347990.30764636,922.99729268856,341878.32062545,821.99989710105,967366.30449417,773.15011496368,965150.65916054,884.62363811196,0.00010378285207935,-34734.027106263,15499.946375177,0.00012133631730649,4070.2550714123,104106.21019374,-0.00054712194352576,-0.053624823184761,252153157.91925,-5.7405201784049e-09,-0.0001756541140342,1.0541669494603e-05,0.00037156716709726,0.00012173597891323,3.5503530373107e-05,-7.9102357604515e-07,-7.9102357604515e-07,251989344.27326,456186.64000893,822.07310469054,152678.11747141,922.99987857136,2.8588742245048e-10,0.00037156716709726,0,-201976.58835846,139532.30376293,341508.89212139,0.00015723950928634,-5.7405201784049e-09,-0.00036290894878814,1033.5187356842,17075355.115362,1.0541669494603e-05,203,2988.375290754,-1470.1791782419,1470.1791777926,252000000,16129.190217268,150281.32283159,1962.7920825151,923.002289928,2.0857850356024,423417.07967224,2012.0455258073,822.0731028539,0.78632151256464,135878.60134156,1962.7972586172,922.99168316149,1.992952525139,458629.84655521,2012.0455248927,822.07310472806,0.3869389269041,407792.97502984,2012.0455050491,822.07314539112,0.43407741601192,319156.92352486,1962.7761092364,923.03502205659,0.29098810781018,340611.71495494,2012.0812504935,821.9998965298,1.0889096488367,44.211396230242,103.69370400349,25.126641833935,21.903242233164,3.351625662497,0.39972743800308,1.2571195082685e+15,3.2664877770972e+14,3.0237374813064e+14,340913.36711377,2012.0812498969,821.99989775232,1.088909648585,0.6197541607837,129119.04622997,1963.4634095414,921.62661979224,6.9015078160324e-09,1.1197541607837,965523.84096252,1771.9999973116,773.15000422702,1.5975371987518,963231.40762115,1701.1027634735,884.62364233721,1.6641181105148,345926.21146275,1962.7972589969,922.99168238344,1.6457804851564,339704.92736919,2012.0812500724,821.99989739261,1.6054686778417,135803.93712957,1962.7972585987,922.99168319937,1.9929525250717,0.94382439662819,1.080281537996,0.89972761609581,347574.35053334,1439.6558102078,209625.93387511,14549.606691412,7.5864162506608,1962.7972589135,922.99168255427,1.1162511439985,964004.08732433,1701.1027683398,884.62363468586,1.241093498963,965535.54239179,3000.3203575135,568046.27350819,104106.21019374,4.5270326593022,1771.9999988028,773.15000188236,1.5975371982755,117193.77297709,985878.30500645,2011.628637407,822.92738236267,-5.8744405290524e-321,252049641.31719
16154.175502391,-0.000363259961888,1.2824511376806,14549.587737194,-0.00017693460149222,1033.5182820308,101613083.77437,347990.15630735,922.99729445833,341878.17285733,821.99989619951,967366.30195687,773.15010773859,965150.65868649,884.62364695782,0.00010302054442946,-34734.186971117,15499.945521879,0.0001213307823491,4070.2361171943,104106.05032888,-0.00054673715453233,-0.054478120934002,252153026.61385,-5.7673661614695e-09,-0.00017529582601933,1.0542561062783e-05,0.00037156238354545,0.00012173483693607,3.5501998035405e-05,-7.9175903853302e-07,-7.9175903853302e-07,251989222.8215,456186.49382335,822.07310911198,152678.14768446,922.99987894033,2.8507095354217e-10,0.00037156238354545,0,-201976.41136406,139532.33292395,341508.74428801,0.00015723683497147,-5.7673661614695e-09,-0.000363259961888,1033.5182822952,17075735.306508,1.0542561062783e-05,203,2991.415304854,-1470.178406844,1470.1784072184,252000000,16154.175502391,150281.35572032,1962.7920823222,923.00229032343,2.0857841184119,423416.95408278,2012.0455239425,822.07310667518,0.78632116760113,135878.63392657,1962.7972584218,922.99168356181,1.9929516487991,458629.6999543,2012.0455227489,822.07310912121,0.38693875721957,407792.85580355,2012.0455032578,822.07314906179,0.43407722554863,319156.83062328,1962.7761094806,923.03502155617,0.29098797980908,340611.56816759,2012.0812501293,821.999897276,1.0889091704699,44.211298102412,103.69347769015,25.126587611668,21.903195070495,3.3516184520013,0.39972657823344,1.2570765167011e+15,3.2659926305869e+14,3.0237374813064e+14,340913.22018866,2012.0812507088,821.99989608847,1.0889091704018,0.61975432984266,129119.07542599,1963.4634095207,921.62661983462,6.281119099555e-09,1.1197543298427,965523.84035542,1772.000002423,773.14999619033,1.5975363640099,963231.40915753,1701.1027622416,884.62364427429,1.664117246446,345926.06193371,1962.7972582114,922.99168399306,1.6457797625714,339704.78150731,2012.0812507343,821.99989603633,1.6054679731109,135803.96975521,1962.7972586824,922.9916830279,1.9929516487052,0.94379211927518,1.080117784855,0.89972568591115,347574.19956176,1439.6551850489,209625.75256222,14549.587737194,7.5864162417776,1962.7972585935,922.99168321007,1.1162506540016,964004.08809517,1701.1027712474,884.62363011417,1.2410928545316,965535.54177322,3000.3187859796,568045.67832473,104106.05032888,4.5270325024183,1772.0000011308,773.14999822194,1.5975363636001,117193.79892095,985878.30500645,2011.628637407,822.92738236267,-5.8398559338435e-321,252049517.41826
