time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
16179.16085882,-0.00036361004918384,1.2824235880232,14549.56887889,-0.00017648693218008,1033.5178216306,101613036.93197,347990.00117515,922.99729277298,341878.02138381,821.99989709792,967366.29952951,773.15010990493,965150.65831146,884.62365527712,0.00010203032024947,-34734.346413367,15499.94466928,0.00012104008942515,4070.2172588899,104105.89088663,-0.00054632933783531,-0.055330719726461,252152918.86366,-5.6732664508613e-09,-0.0001749384513157,1.0543447221232e-05,0.00037155767362373,0.00012173370697661,3.5500485104618e-05,-7.924856930993e-07,-7.924856930993e-07,251989104.18199,456186.34428434,822.07311165614,152678.17695013,922.99987896919,2.8425101866886e-10,0.00037155767362373,0,-201976.23180119,139532.36113436,341508.59293555,0.00015723419208123,-5.6732664508613e-09,-0.00036361004918384,1033.5178216077,17076111.486054,1.0543447221232e-05,205,2994.552764324,-1470.1776308834,1470.1776307043,252000000,16179.16085882,150281.38770101,1962.7920823122,923.00229034384,2.0857831892122,423416.82539832,2012.0455226857,822.07310925072,0.78632081779075,135878.66561163,1962.797258387,922.99168363318,1.9929507609339,458629.54999339,2012.0455215205,822.07311163823,0.38693858508393,407792.73355741,2012.0455020264,822.07315158523,0.43407703245082,319156.73499891,1962.7761096503,923.03502120847,0.29098785011169,340611.41787722,2012.0812497812,821.99989798939,1.088908685218,44.21120086081,103.69325338211,25.126533712606,21.903148110264,3.3516112535823,0.39972571868664,1.2570335545928e+15,3.2654987462535e+14,3.0237374813064e+14,340913.06957114,2012.0812502659,821.99989699613,1.0889086851596,0.61975449451218,129119.10371855,1963.4634095001,921.62661987682,6.4281060143816e-09,1.1197544945122,965523.83986655,1772.0000008707,773.14999863093,1.5975355176373,963231.41079539,1701.1027553286,884.62365514377,1.6641163706299,345925.90864432,1962.7972586869,922.99168301858,1.6457790297097,339704.63196579,2012.081250263,821.999897002,1.6054672576623,135804.00153216,1962.7972585197,922.99168336134,1.9929507610431,0.94375986403954,1.0799544491367,0.89972374723038,347574.04480197,1439.6545467441,209625.56699531,14549.56887889,7.5864159801864,1962.7972587185,922.9916829538,1.116250156832,964004.08888849,1701.1027625636,884.62364376798,1.2410922006708,965535.54127335,3000.3172080572,568045.08111748,104105.89088663,4.5270322802792,1772.0000003896,773.14999938735,1.5975355180718,117193.82404451,985878.30500645,2011.628637407,822.92738236267,3.8290087552697e-321,252049387.28887
16204.14641669,-0.00036395926580267,1.282396109643,14549.549939841,-0.00017603066551739,1033.5173529385,101612988.08297,347989.84302086,922.99729268458,341877.86690369,821.99989882353,967366.29717841,773.1501154974,965150.65797551,884.62366279995,0.00010238436027521,-34734.507702577,15499.943817328,0.00012118067252231,4070.1983198414,104105.72959742,-0.00054591498907804,-0.056182672453899,252152818.37549,-5.6451638374717e-09,-0.00017458198506007,1.0544328008461e-05,0.00037155294643329,0.00012173258132309,3.5498965695396e-05,-7.932157613357e-07,-7.932157613357e-07,251988982.94422,456186.19164172,822.07311475795,152678.20622505,922.99987902526,2.8342246964212e-10,0.00037155294643329,0,-201976.04915832,139532.38932849,341508.43848682,0.00015723154701849,-5.6451638374717e-09,-0.00036395926580267,1033.5173519509,17076483.603593,1.0544328008461e-05,205,2997.60585108,-1470.1768657288,1470.1768656371,252000000,16204.14641669,150281.41974038,1962.7920822932,923.00229038283,2.0857822438641,423416.69398866,2012.045520924,822.07311286056,0.78632046195771,135878.69734106,1962.7972583758,922.9916836562,1.992949857726,458629.39692219,2012.0455199823,822.07311479032,0.38693840990764,407792.60871194,2012.0455001114,822.07315550938,0.43407683605383,319156.63720341,1962.7761097299,923.03502104531,0.29098771821368,340611.26451245,2012.0812495111,821.99989854278,1.0889081914709,44.211104490528,103.69303103562,25.12648027594,21.90310164423,3.3516041595851,0.39972487403982,1.2569906217113e+15,3.2650061173762e+14,3.0237374813064e+14,340912.91596849,2012.0812490243,821.99989954044,1.0889081912501,0.61975466102787,129119.13197239,1963.4634094797,921.62661991865,7.0767894315549e-09,1.1197546610279,965523.83943854,1771.9999980145,773.15000312185,1.5975346852405,963231.41245007,1701.1027484366,884.62366598019,1.6641155068123,345925.75236438,1962.7972587905,922.99168280637,1.6457782819546,339704.47946136,2012.0812492214,821.99989913654,1.6054665292112,135804.03330258,1962.7972584118,922.99168358234,1.9929498576358,0.94372763074691,1.0797915286185,0.89972184300824,347573.88702621,1439.6539007496,209625.37975345,14549.549939841,7.5864156323671,1962.7972586971,922.99168299775,1.1162496496985,964004.0896623,1701.1027537629,884.62365760548,1.2410915566862,965535.54083255,3000.3156456299,568044.48954212,104105.72959742,4.5270322193183,1771.9999993796,773.15000097547,1.5975346852389,117193.8490945,985878.30500645,2011.628637407,822.92738236267,4.8764279244531e-321,252049262.09675
16229.132081001,-0.00036430756502671,1.2823687014158,14549.531147488,-0.00017558065033598,1033.5168883484,101612944.27359,347989.68686967,922.99729321328,341877.71441056,821.99989805537,967366.29477431,773.15011343773,965150.65758122,884.62367082745,0.00010183275730924,-34734.665327542,15499.942965927,0.00012071575611117,4070.1795274884,104105.57197246,-0.00054551588673932,-0.057034073215987,252152702.9769,-5.5802349638876e-09,-0.00017422642582015,1.0545203516257e-05,0.00037154824481364,0.00012173145874164,3.5497449618772e-05,-7.9394607841296e-07,-7.9394607841296e-07,251988859.89179,456186.04102182,822.0731191791,152678.23598162,922.99987956852,2.8260581566441e-10,0.00037154824481364,0,-201975.86804126,139532.418022,341508.28606326,0.00015722890836041,-5.5802349638876e-09,-0.00036430756502671,1033.5168881327,17076851.757639,1.0545203516257e-05,205,3000.647179681,-1470.1761098191,1470.17610948,252000000,16229.132081001,150281.45223342,1962.792082033,923.00229091605,2.0857813064494,423416.56443587,2012.0455188064,822.07311719993,0.78632010927088,135878.72953805,1962.797258101,922.99168421926,1.9929489620441,458629.24587755,2012.0455178324,822.07311919592,0.38693823638859,407792.48566928,2012.0454979661,822.07315990557,0.43407664135437,319156.54100699,1962.7761097502,923.03502100363,0.29098758738589,340611.11316394,2012.0812496039,821.99989835267,1.0889077022843,44.211008883419,103.69281017843,25.126427080171,21.903055313116,3.351597066692,0.39972402713987,1.2569477182167e+15,3.2645147419755e+14,3.0237374813064e+14,340912.76433526,2012.0812495712,821.99989841965,1.0889077021253,0.61975482691312,129119.16073957,1963.4634094602,921.62661995855,6.6606215615628e-09,1.1197548269131,965523.83893135,1771.9999986174,773.15000217388,1.597533864442,963231.4140262,1701.1027436981,884.62367343072,1.6641146577579,345925.59806614,1962.7972584995,922.99168340267,1.6457775435705,339704.32891484,2012.0812496809,821.99989819491,1.6054658081489,135804.06558072,1962.7972581654,922.99168408728,1.9929489620691,0.94369541951746,1.0796290226458,0.89971994058586,347573.73124351,1439.653257633,209625.19277498,14549.531147488,7.5864152604593,1962.7972584411,922.99168352235,1.1162491488719,964004.09043533,1701.1027491282,884.62366489271,1.2410909237093,965535.54030939,3000.3141012193,568043.90466339,104105.57197246,4.5270320863284,1771.9999994043,773.15000093668,1.5975338643819,117193.87466995,985878.30500645,2011.628637407,822.92738236267,4.0414569829814e-321,252049133.41116
16254.117846632,-0.00036465497739452,1.2823413647393,14549.512531925,-0.00017512588121785,1033.5164287938,101612899.51416,347989.53274008,922.99729412569,341877.56387715,821.99989834408,967366.29240041,773.15011480593,965150.65721975,884.62367911479,0.0001013924830886,-34734.823347349,15499.94211508,0.00011986715003331,4070.1609119251,104105.41395265,-0.00054514955082365,-0.057884920127252,252152594.41658,-5.5440399301552e-09,-0.0001738717709543,1.0546073752014e-05,0.00037154353230702,0.0001217303330883,3.5495937375982e-05,-7.9467221442519e-07,-7.9467221442519e-07,251988741.06805,456185.89221585,822.07312274198,152678.26558218,922.99988038436,2.81785528191e-10,0.00037154353230702,0,-201975.68897275,139532.44656245,341508.1355352,0.00015722627046428,-5.5440399301552e-09,-0.00036465497739452,1033.5164284607,17077215.969896,1.0546073752014e-05,205,3003.686964155,-1470.1753472719,1470.1753468549,252000000,16254.117846632,150281.4845432,1962.7920816321,923.00229173755,2.0857803795105,423416.43645399,2012.045516978,822.07312094679,0.78631976042249,135878.76154397,1962.7972576804,922.99168508125,1.992948076367,458629.09664995,2012.0455160903,822.07312276583,0.38693806466901,407792.36412048,2012.0454961111,822.07316370682,0.43407644880251,319156.44601907,1962.7761096602,923.03502118808,0.29098745803925,340610.96369675,2012.081249232,821.99989911474,1.0889072182826,44.210914111538,103.69259132775,25.126374498366,21.90300959923,3.3515900864187,0.39972319598469,1.2569048441097e+15,3.2640246164008e+14,3.0237374813064e+14,340912.61466163,2012.0812492488,821.99989908038,1.0889072180105,0.61975499343575,129119.18933058,1963.4634094405,921.62661999904,6.7465184467952e-09,1.1197549934357,965523.83846082,1771.9999985145,773.15000233568,1.5975330343385,963231.41563928,1701.1027380687,884.62368228194,1.6641137977989,345925.44577371,1962.7972581569,922.99168410465,1.6457768119698,339704.18031753,2012.0812494509,821.99989866621,1.6054650942235,135804.09761932,1962.7972577034,922.99168503407,1.9929480761617,0.94366323035179,1.0794669300112,0.8997180661105,347573.57748934,1439.652626441,209625.00992676,14549.512531925,7.5864149770015,1962.7972580529,922.99168431792,1.1162486526289,964004.09120653,1701.1027427158,884.62367497511,1.2410902809295,965535.53983738,3000.3125511604,568043.31794858,104105.41395265,4.52703193116,1771.9999994395,773.15000088133,1.5975330348017,117193.90005653,985878.30500645,2011.628637407,822.92738236267,-1.7094671346107e-321,252049008.08247
16279.103768063,-0.00036500150809021,1.2823140981869,14549.493963468,-0.00017467163553568,1033.5159729824,101612854.4677,347989.38025235,922.99729523289,341877.41500737,821.9998995004,967366.28995308,773.1501117279,965150.65676451,884.62368785573,0.00010084689995438,-34734.980112027,15499.941264965,0.00011935795953377,4070.1423434684,104105.25718797,-0.00054471797107969,-0.058735035160947,252152476.87659,-5.4750093798905e-09,-0.00017351801659507,1.0546938723297e-05,0.00037153885719762,0.00012172921689098,3.5494432960596e-05,-7.9539609659096e-07,-7.9539609659096e-07,251988619.98501,456185.74504962,822.07312678159,152678.29537866,922.99988065528,2.80971978851e-10,0.00037153885719762,0,-201975.51136324,139532.47530605,341507.98666928,0.00015722364985158,-5.4750093798905e-09,-0.00036500150809021,1033.5159730194,17077576.377291,1.0546938723297e-05,205,3006.727299973,-1470.1745958508,1470.1745961146,252000000,16279.103768063,150281.51702372,1962.7920814929,923.00229202271,2.085779459323,423416.30995134,2012.0455152341,822.07312452038,0.78631941420294,135878.79372567,1962.7972575194,922.99168541103,1.99294719712,458628.9490674,2012.0455141088,822.07312682616,0.3869378943938,407792.24399868,2012.0454943885,822.07316723661,0.43407625764906,319156.3522568,1962.7761100466,923.0350203963,0.29098732958949,340610.81587994,2012.0812488213,821.9998999564,1.0889067382298,44.21082014598,103.69237431449,25.126322311985,21.902964183377,3.3515831432764,0.39972236805949,1.2568619993011e+15,3.2635357353073e+14,3.0237374813064e+14,340912.46663737,2012.081249092,821.99989940156,1.0889067381992,0.61975516039391,129119.21812835,1963.4634094199,921.62662004122,6.38694817792e-09,1.1197551603939,965523.83790153,1771.999999835,773.15000025938,1.5975322209584,963231.41715572,1701.1027343791,884.62368808316,1.6641129554933,345925.29510302,1962.797257716,922.9916850083,1.6457760867718,339704.03335755,2012.0812491061,821.99989937267,1.6054643871431,135804.12987797,1962.7972576689,922.99168510465,1.9929471972297,0.94363106318282,1.0793052489472,0.89971621372446,347573.42536828,1439.6519944749,209624.82614108,14549.493963468,7.5864146652998,1962.7972577415,922.99168495587,1.1162481608354,964004.09195902,1701.1027412503,884.62367727946,1.2410896540695,965535.53926491,3000.3110155652,568042.73628317,104105.25718797,4.5270318063741,1772.0000001166,773.14999981669,1.5975322210012,117193.92564228,985878.30500645,2011.628637407,822.92738236267,-1.5266628456495e-321,252048884.7178
16304.089798038,-0.00036534715902925,1.282286899282,14549.475322293,-0.00017422913406491,1033.5155203466,101612810.77099,347989.22713271,922.99729577504,341877.26543149,821.99989826571,967366.28760351,773.15011096077,965150.65640621,884.62369476922,0.00010214366852779,-34735.140341836,15499.94041546,0.00011936791577227,4070.1237022927,104105.09695816,-0.00054430105280365,-0.059584539792808,252152361.82872,-5.3968248651471e-09,-0.00017316516134121,1.0547798452814e-05,0.00037153419826834,0.00012172810055318,3.5492938983588e-05,-7.9611271231879e-07,-7.9611271231879e-07,251988505.22734,456185.5973652,822.07312822959,152678.32350147,922.99988061745,2.8015859846095e-10,0.00037153419826834,0,-201975.33477048,139532.50238636,341507.83715684,0.00015722103953676,-5.3968248651471e-09,-0.00036534715902925,1033.5155202688,17077933.032873,1.0547798452814e-05,205,3009.768181374,-1470.1738440022,1470.1738440067,252000000,16304.089798038,150281.54781619,1962.7920815073,923.00229199321,2.0857785451991,423416.18275838,2012.0455144553,822.0731261161,0.78631907009578,135878.82422243,1962.7972575219,922.99168540599,1.9929463236971,458628.8009704,2012.0455134171,822.07312824372,0.38693772507631,407792.12313024,2012.0454935167,822.07316902314,0.43407606770605,319156.25757529,1962.7761102665,923.03501994562,0.29098720202021,340610.66741251,2012.0812500117,821.99989751704,1.0889062608358,44.210727063053,103.69215950987,25.126270706326,21.902919251887,3.3515762730858,0.39972154964151,1.256819183862e+15,3.2630480967586e+14,3.0237374813064e+14,340912.31790881,2012.0812497951,821.99989796079,1.088906260824,0.61975531730664,129119.24527478,1963.4634094005,921.62662008086,6.3129230347332e-09,1.1197553173066,965523.8374401,1772.0000001381,773.14999978292,1.5975314037216,963231.41875881,1701.1027299583,884.62369503417,1.6641121097842,345925.14379025,1962.7972578955,922.99168464032,1.6457753655951,339703.88568831,2012.0812497377,821.99989807844,1.60546368335,135804.16044511,1962.7972576774,922.99168508726,1.9929463239367,0.94359891806398,1.0791439788132,0.89971437075053,347573.27261176,1439.6513741535,209624.64663872,14549.475322293,7.586414564917,1962.797257885,922.99168466198,1.1162476717464,964004.09275609,1701.1027357436,884.62368593767,1.2410890242223,965535.53877951,3000.3094778252,568042.15393838,104105.09695816,4.5270318165304,1772.0000001377,773.1499997835,1.5975314035554,117193.9497693,985878.30500645,2011.628637407,822.92738236267,-5.9040844678029e-321,252048760.05939
16329.076017723,-0.00036569196597024,1.2822597665368,14549.456597038,-0.00017380493322547,1033.5150640412,101612765.14151,347989.07290939,922.99729418758,341877.11479484,821.99989841355,967366.28525271,773.15011189635,965150.65607007,884.62370228388,0.00010226483357201,-34735.300330993,15499.939566561,0.00011971221101703,4070.1049770383,104104.93696901,-0.00054390986781546,-0.060433439389634,252152250.04347,-5.3705203485852e-09,-0.00017281320099081,1.0548652893112e-05,0.00037152953527119,0.00012172698550526,3.5491448445112e-05,-7.9682567397831e-07,-7.9682567397831e-07,251988388.3564,456185.44853114,822.07313020838,152678.35172077,922.99988015071,2.7934337746611e-10,0.00037152953527119,0,-201975.15700261,139532.52955385,341507.68655645,0.00015721843395038,-5.3705203485852e-09,-0.00036569196597024,1033.5150635416,17078286.022835,1.0548652893112e-05,205,3012.80652894,-1470.173082138,1470.1730818,252000000,16329.076017723,150281.57872498,1962.7920817359,923.0022915248,2.0857776245012,423416.05458303,2012.0455134674,822.07312814058,0.78631872334273,135878.85483145,1962.7972577343,922.99168497069,1.9929454439968,458628.6517187,2012.0455124461,822.07313023331,0.38693755442066,407792.0013355,2012.0454925358,822.0731710331,0.4340758762986,319156.16211587,1962.7761107722,923.03501890952,0.29098707353625,340610.51786611,2012.0812500375,821.99989746412,1.0889057798087,44.210634944283,103.69194725624,25.126219861218,21.902875069918,3.3515695165664,0.39972074337407,1.2567763976558e+15,3.2625616949477e+14,3.0237374813064e+14,340912.16812183,2012.0812496224,821.9998983147,1.0889057797588,0.61975547720298,129119.27250318,1963.4634093805,921.62662012199,6.6333922810625e-09,1.119755477203,965523.83700423,1771.9999992898,773.1500011166,1.5975305756941,963231.42040789,1701.1027243066,884.6237039204,1.6641112522791,345924.99139232,1962.7972581119,922.991684197,1.6457746381403,339703.7369702,2012.0812496088,821.9998983427,1.6054629740124,135804.19110811,1962.7972578486,922.99168473646,1.9929454441918,0.94356679489275,1.0789831176889,0.89971255420286,347573.11875813,1439.6507416595,209624.46286467,14549.456597038,7.586414324645,1962.7972580795,922.99168426332,1.1162471783698,964004.09351361,1701.102731201,884.62369308026,1.2410883850493,965535.53834509,3000.3079276963,568041.56713941,104104.93696901,4.5270317493759,1771.9999996182,773.15000060026,1.5975305750457,117193.97392098,985878.30500645,2011.628637407,822.92738236267,-3.2855365448443e-321,252048638.63689
16354.062287438,-0.00036603585551292,1.2822327062055,14549.437893473,-0.00017334657932797,1033.5145936767,101612716.88386,347988.91486399,922.99729414165,341876.96044869,821.99990042915,967366.28278208,773.15011645712,965150.6556314,884.62371031439,0.00010122074172614,-34735.456730756,15499.938718298,0.00011969874901752,4070.0862734727,104104.78056924,-0.00054350731542366,-0.061281702380152,252152149.81924,-5.3973013595335e-09,-0.000172462134028,1.0549502248187e-05,0.00037152483909422,0.000121725867365,3.5489936612019e-05,-7.9755307986579e-07,-7.9755307986579e-07,251988264.06114,456185.29597281,822.07313526138,152678.38168132,922.99988087277,2.7852187608258e-10,0.00037152483909422,0,-201974.97381741,139532.55843382,341507.53225123,0.00015721580397701,-5.3973013595335e-09,-0.00036603585551292,1033.5145926966,17078635.197913,1.0549502248187e-05,205,3015.845156761,-1470.1723203612,1470.1723202964,252000000,16354.062287438,150281.6114587,1962.7920813832,923.00229224754,2.0857766765904,423415.92335479,2012.0455107754,822.07313365689,0.78631836668887,135878.8872567,1962.7972574115,922.99168563227,1.9929445383808,458628.49872833,2012.0455099783,822.07313529039,0.3869373787891,407791.87670434,2012.0454897253,822.07317679245,0.43407567945247,319156.06460443,1962.776110342,923.03501979108,0.2909869413107,340610.36464961,2012.0812487025,821.99990019986,1.0889052849269,44.210543599414,103.69173645301,25.126169064206,21.902830803811,3.3515627472283,0.39971993628905,1.2567336409124e+15,3.2620765277796e+14,3.0237374813064e+14,340912.01465275,2012.0812481125,821.99990140888,1.0889052845892,0.619755647979,129119.30144774,1963.4634093586,921.62662016676,7.1996524481501e-09,1.119755647979,965523.83642655,1771.9999972766,773.15000428202,1.597529745588,963231.42192578,1701.1027175961,884.62371447147,1.6641103901884,345924.83522829,1962.7972579553,922.9916845179,1.6457738888009,339703.58460494,2012.0812483936,821.99990083283,1.6054622435343,135804.22356184,1962.7972574493,922.99168555464,1.9929445380994,0.94353469384166,1.0788226648814,0.89971072808515,347572.96109299,1439.6500934422,209624.27490894,14549.437893473,7.5864138197615,1962.7972578178,922.99168479951,1.1162466699895,964004.0942578,1701.1027225261,884.62370671993,1.2410877393878,965535.53775646,3000.3063789942,568040.98095693,104104.78056924,4.5270315291506,1771.9999991048,773.15000140755,1.5975297458645,117193.99958,985878.30500645,2011.628637407,822.92738236267,-5.0938168086233e-321,252048510.90019
16379.048570466,-0.00036637882942072,1.2822057174078,14549.419658495,-0.00017289076397866,1033.5141413404,101612676.19554,347988.76406585,922.99729640557,341876.81319123,821.99989945134,967366.28052487,773.15011367449,965150.65531246,884.6237193544,0.00010071019039515,-34735.612021138,15499.93787061,0.00011805257236119,4070.068038495,104104.62527886,-0.00054310424515435,-0.062129390193402,252152036.00021,-5.3371142763516e-09,-0.00017211195911091,1.0550346604513e-05,0.00037152018988935,0.00012172475713681,3.5488435383445e-05,-7.9827759676627e-07,-7.9827759676627e-07,251988144.43938,456185.15040531,822.07314016452,152678.41185724,922.99988240054,2.7772099457508e-10,0.00037152018988935,0,-201974.79742304,139532.5875685,341507.38499154,0.00015721319252025,-5.3371142763516e-09,-0.00036637882942072,1033.5141414777,17078980.626488,1.0550346604513e-05,205,3018.891073071,-1470.1715799203,1470.1715797048,252000000,16379.048570466,150281.64430058,1962.7920806542,923.00229374141,2.0857757637144,423415.79830432,2012.0455084454,822.07313843166,0.78631802338118,135878.91980397,1962.7972566596,922.99168717296,1.9929436661033,458628.35274684,2012.0455075855,822.07314019362,0.38693720990631,407791.75799491,2012.0454872878,822.07318178739,0.43407548992352,319155.97209025,1962.7761100225,923.0350204456,0.29098681388737,340610.21843404,2012.0812486094,821.99990039053,1.0889048088254,44.21045277887,103.69152618811,25.126118269404,21.902786560569,3.3515559754496,0.39971912810318,1.2566909136673e+15,3.2615925934e+14,3.0237374813064e+14,340911.86823634,2012.0812487688,821.99990006403,1.0889048086256,0.61975581514515,129119.33063406,1963.463409337,921.62662021105,6.4062887351331e-09,1.1197558151452,965523.8360286,1771.9999990667,773.15000146741,1.5975289413294,963231.4235401,1701.1027131337,884.62372148797,1.6641095592217,345924.68623151,1962.7972570093,922.99168645626,1.6457731710771,339703.43924393,2012.0812489517,821.9998996892,1.6054615419719,135804.25617468,1962.7972567378,922.9916870128,1.9929436659846,0.9435026149374,1.0786626197774,0.89970891381188,347572.81065916,1439.6494734608,209624.09521484,14549.419658495,7.5864135164546,1962.7972569624,922.99168655254,1.1162461832254,964004.09501526,1701.102718267,884.6237134167,1.2410871201269,965535.53734969,3000.304858334,568040.40485304,104104.62527886,4.5270314121939,1771.9999997234,773.15000043488,1.5975289418033,117194.02555013,985878.30500645,2011.628637407,822.92738236267,-3.2114266979681e-321,252048382.51029
16404.035068919,-0.00036672098232392,1.2821787950511,14549.401462661,-0.00017246750878947,1033.5137110385,101612635.36715,347988.62024753,922.99729676163,341876.67280572,821.99989896092,967366.2781229,773.15010596879,965150.65491532,884.62372829855,9.8915829994439e-05,-34735.764707396,15499.937023418,0.00011724915896139,4070.0498426611,104104.4725926,-0.00054275475014959,-0.062976581530556,252151908.95421,-5.2341764707198e-09,-0.00017176267033729,1.0551185786654e-05,0.00037151559200479,0.00012172365516926,3.5486966672489e-05,-7.9898114844818e-07,-7.9898114844818e-07,251988032.23155,456185.01174086,822.07314252453,152678.44031512,922.99988221022,2.7691327077509e-10,0.00037151559200479,0,-201974.62962148,139532.61503653,341507.24465801,0.00015721062184175,-5.2341764707198e-09,-0.00036672098232392,1033.5137116472,17079322.561365,1.0551185786654e-05,205,3021.930102536,-1470.1708298601,1470.1708298581,252000000,16404.035068919,150281.67529316,1962.7920807466,923.00229355207,2.0857748944963,423415.67913111,2012.0455075288,822.07314030992,0.78631769628364,135878.95051692,1962.7972566772,922.99168713698,1.9929428354739,458628.21368952,2012.0455064355,822.07314255026,0.38693704902425,407791.64483512,2012.0454865758,822.07318324623,0.43407530933604,319155.88390465,1962.7761108636,923.03501872208,0.29098669253611,340610.07908972,2012.0812487291,821.99990014538,1.0889043551965,44.210362771651,103.69131823573,25.126068470944,21.902743374385,3.351549384146,0.39971834292874,1.2566482155872e+15,3.261109883652e+14,3.0237374813064e+14,340911.7286496,2012.0812495895,821.9998983821,1.088904355185,0.61975597321749,129119.35816188,1963.4634093159,921.62662025422,5.8863210031112e-09,1.1197559732175,965523.83550926,1772.0000026975,773.14999575863,1.5975281297292,963231.42510463,1701.1027104169,884.62372575958,1.6641087204032,345924.5441305,1962.7972566831,922.99168712484,1.6457724858512,339703.30066294,2012.0812494898,821.99989858655,1.6054608737314,135804.28696034,1962.7972568658,922.99168675048,1.9929428354832,0.94347055792974,1.0785029796794,0.89970715532663,347572.66718624,1439.6488694585,209623.91880867,14549.401462661,7.5864134617255,1962.7972569178,922.99168664386,1.1162457185305,964004.09578978,1701.1027189415,884.62371235608,1.2410864951757,965535.53682117,3000.3033355541,568039.8283073,104104.4725926,4.5270311559961,1772.0000010556,773.14999834032,1.5975281298084,117194.05003574,985878.30500645,2011.628637407,822.92738236267,2.5790226712913e-321,252048265.19638
16429.021710548,-0.00036706224602829,1.2821519411265,14549.382867784,-0.00017202043474338,1033.5132417712,101612584.96363,347988.46118373,922.99729606326,341876.51741635,821.99990144408,967366.2757796,773.1501137687,965150.65453106,884.62373489821,9.9840230632253e-05,-34735.923390298,15499.936176998,0.00011817663755664,4070.0312477841,104104.3139097,-0.00054235131758707,-0.063823001662506,252151823.13303,-5.2274821122191e-09,-0.00017141426576993,1.0552019863202e-05,0.0003715109424832,0.00012172254424926,3.5485474220882e-05,-7.9969650042985e-07,-7.9969650042985e-07,251987913.75013,456184.85818132,822.07314466431,152678.46886018,922.99988241033,2.761092266501e-10,0.0003715109424832,0,-201974.44679896,139532.64249819,341507.08929715,0.00015720801847014,-5.2274821122191e-09,-0.00036706224602829,1033.5132407967,17079661.009838,1.0552019863202e-05,205,3024.997441076,-1470.1700842289,1470.1700843662,252000000,16429.021710548,150281.70660657,1962.7920806406,923.00229376933,2.0857739481348,423415.54681573,2012.0455062601,822.07314290962,0.78631733985921,135878.98152092,1962.797256624,922.99168724585,1.9929419313536,458628.05970102,2012.0455053941,822.07314468414,0.38693687352685,407791.51908392,2012.0454851088,822.07318625237,0.43407511261783,319155.78517258,1962.7761105579,923.03501934852,0.29098656051679,340609.92481498,2012.0812478992,821.999901846,1.0889038606792,44.210273703052,103.691112852,25.126019170912,21.902700366619,3.3515427937365,0.39971755647956,1.256605546796e+15,3.2606283958585e+14,3.0237374813064e+14,340911.57413678,2012.0812477384,821.9999021754,1.0889038604554,0.61975613762834,129119.38568593,1963.4634092951,921.62662029688,6.9444136833802e-09,1.1197561376283,965523.83503063,1771.999998409,773.15000250156,1.5975273165259,963231.42665653,1701.1027030781,884.6237372986,1.6641078751384,345924.38694868,1962.7972569665,922.99168654412,1.6457717368744,339703.14725135,2012.0812479535,821.99990173468,1.6054601439657,135804.31800719,1962.7972566993,922.99168709157,1.9929419312023,0.94343852291173,1.0783437437019,0.89970537808614,347572.50850534,1439.6482274761,209623.73330835,14549.382867784,7.5864129910975,1962.7972569186,922.99168664226,1.116245210452,964004.09654589,1701.1027081393,884.62372934076,1.2410858640658,965535.53632889,3000.3018117936,568039.25140783,104104.3139097,4.5270311553639,1771.9999996129,773.15000060863,1.5975273169713,117194.07439674,985878.30500645,2011.628637407,822.92738236267,-2.1738888417015e-321,252048139.49791
16454.008394553,-0.00036740262237797,1.2821251580452,14549.364754637,-0.00017156713113167,1033.5128036874,101612544.16977,347988.31532999,922.99729755576,341876.37500945,821.99990079235,967366.27338784,773.15011029273,965150.65411771,884.62374361358,9.9177946708551e-05,-34736.076643086,15499.93533107,0.00011698253263148,4070.0131346373,104104.16065691,-0.00054196558994566,-0.06466893036478,252151704.42818,-5.1763282194655e-09,-0.00017106674428939,1.0552849004178e-05,0.0003715063251823,0.00012172144199537,3.5483987558959e-05,-8.0041340166008e-07,-8.0041340166008e-07,251987796.61144,456184.71744531,822.07314949126,152678.49841502,922.99988348761,2.7531209599765e-10,0.0003715063251823,0,-201974.2758625,139532.67104464,341506.94690714,0.00015720542955433,-5.1763282194655e-09,-0.00036740262237797,1033.5128034648,17079995.805591,1.0552849004178e-05,205,3028.039378475,-1470.1693465345,1470.1693468057,252000000,16454.008394553,150281.73874361,1962.7920801262,923.00229482338,2.0857730637272,423415.42595196,2012.0455039199,822.07314770515,0.7863170074108,135879.01337235,1962.7972560882,922.99168834388,1.9929410862945,458627.91856426,2012.0455030433,822.07314950154,0.38693670997864,407791.40436243,2012.0454827109,822.07319116621,0.43407492908096,319155.69589141,1962.7761103925,923.03501968744,0.29098643707961,340609.78343511,2012.081248063,821.99990151025,1.0889033995887,44.210185250448,103.69090834386,25.12596978714,21.902657349657,3.351536224179,0.39971677421627,1.2565629074362e+15,3.2601481284725e+14,3.0237374813064e+14,340911.4325468,2012.0812482193,821.99990118999,1.0889033994787,0.61975630172778,129119.41428549,1963.4634092722,921.62662034383,6.3221545755151e-09,1.1197563017278,965523.83448228,1772.0000004425,773.14999930418,1.5975265156664,963231.42815878,1701.1026991973,884.62374340053,1.6641070469428,345924.24283884,1962.7972561319,922.9916882544,1.645771041018,339703.00668346,2012.0812483438,821.99990093475,1.6054594644746,135804.3499185,1962.7972562127,922.99168808874,1.9929410862182,0.94340650999027,1.0781849113334,0.89970361952618,347572.363004,1439.6476193803,209623.55628832,14549.364754637,7.5864128216283,1962.7972562445,922.99168802365,1.1162447384858,964004.09728313,1701.1027054671,884.62373354232,1.2410852460985,965535.53577433,3000.3003056721,568038.68103509,104104.16065691,4.5270310053817,1772.000000462,773.1499992736,1.5975265164012,117194.09983877,985878.30500645,2011.628637407,822.92738236267,-5.4693066994626e-321,252048015.02537
16478.995260247,-0.00036774215720771,1.2820984406949,14549.346704936,-0.00017114354104048,1033.5123593095,101612498.5404,347988.16646241,922.99729794747,341876.22963445,821.99990258315,967366.2710656,773.15011269889,965150.65376099,884.62375174082,9.8264374855717e-05,-34736.229048932,15499.934485735,0.0001162761877822,4069.9950849359,104104.00825107,-0.00054158900023954,-0.065514264582027,252151607.43528,-5.1527294710218e-09,-0.00017072010103838,1.0553673118709e-05,0.00037150170351091,0.00012172033833158,3.5482511058681e-05,-8.011205032577e-07,-8.011205032577e-07,251987681.08576,456184.57376208,822.07315282676,152678.52721262,922.99988368901,2.7450177462122e-10,0.00037150170351091,0,-201974.10273573,139532.69881896,341506.80155469,0.00015720284939026,-5.1527294710218e-09,-0.00036774215720771,1033.5123586928,17080327.23556,1.0553673118709e-05,205,3031.078881132,-1470.1686073419,1470.1686074091,252000000,16478.995260247,150281.77015989,1962.7920800215,923.00229503791,2.0857721676221,423415.30240296,2012.0455022372,822.07315115337,0.78631667000461,135879.04449624,1962.797255954,922.99168861879,1.9929402300699,458627.77447375,2012.0455014123,822.0731528436,0.38693654391512,407791.28703397,2012.0454809837,822.07319470553,0.43407474284977,319155.60426507,1962.7761106409,923.03501917858,0.29098631202327,340609.63910814,2012.0812473973,821.99990287432,1.0889029315259,44.210097598347,103.69070598375,25.125921330528,21.902615346318,3.3515298101911,0.39971600913514,1.2565202972786e+15,3.2596690747812e+14,3.0237374813064e+14,340911.28800048,2012.0812472297,821.99990321786,1.0889029313399,0.61975646476472,129119.44211417,1963.4634092511,921.62662038702,6.6487783562026e-09,1.1197564647647,965523.83402375,1771.9999983843,773.15000254045,1.5975257116636,963231.42972824,1701.1026923001,884.62375424515,1.6641062139781,345924.09574673,1962.7972562652,922.99168798122,1.6457703327596,339702.86317929,2012.0812474175,821.9999028329,1.6054587741653,135804.38108998,1962.7972559828,922.99168855984,1.9929402299885,0.94337451899343,1.0780264803538,0.89970189288703,347572.21449349,1439.6470091451,209623.37958418,14549.346704936,7.5864125740147,1962.7972561688,922.99168817861,1.1162442582064,964004.0980323,1701.1026972417,884.62374647531,1.2410846256453,965535.53530236,3000.2988002389,568038.11115632,104104.00825107,4.527030811084,1771.999999601,773.15000062739,1.5975257117988,117194.12453058,985878.30500645,2011.628637407,822.92738236267,6.4524973346867e-321,252047895.52353
16503.982184553,-0.0003680808149159,1.2820717927609,14549.32856574,-0.00017069900847748,1033.5119066476,101612455.88223,347988.01367862,922.99729733252,341876.08041312,821.99990148439,967366.268821,773.15011440256,965150.65341503,884.62375873857,9.8812170222118e-05,-34736.38270196,15499.933641066,0.00011617618281434,4069.9769457396,104103.85459804,-0.00054116837598171,-0.066358933996147,252151495.52217,-5.0868739088616e-09,-0.0001703743354399,1.0554492289324e-05,0.00037149712151436,0.00012171924226015,3.54810369964e-05,-8.0182957834113e-07,-8.0182957834113e-07,251987563.10961,456184.42642311,822.07315623361,152678.55560206,922.99988396941,2.7369462207366e-10,0.00037149712151436,0,-201973.92624826,139532.72617241,341506.65242067,0.00015720027925655,-5.0868739088616e-09,-0.0003680808149159,1033.5119063202,17080655.243922,1.0554492289324e-05,205,3034.121144908,-1470.1678817657,1470.1678816438,252000000,16503.982184553,150281.80121886,1962.7920798799,923.00229532803,2.0857712543735,423415.1755788,2012.0455003629,822.07315499411,0.78631632643554,135879.07526339,1962.7972558097,922.99168891453,1.9929393575216,458627.62672045,2012.0454997497,822.0731562507,0.38693637477191,407791.16655176,2012.045479033,822.07319870284,0.43407455321885,319155.50993182,1962.7761105887,923.03501928544,0.29098618461607,340609.49102195,2012.0812477758,821.99990209874,1.088902454778,44.210010681286,103.69050519809,25.125872944904,21.90257313872,3.3515233575695,0.39971524102439,1.2564777165275e+15,3.2591912339873e+14,3.0237374813064e+14,340911.13962621,2012.0812476056,821.99990244748,1.0889024543857,0.61975662324159,129119.46954053,1963.4634092302,921.62662042993,6.5779167513696e-09,1.1197566232416,965523.83359109,1771.9999984622,773.15000241788,1.5975249229101,963231.43125804,1701.1026875143,884.62376177001,1.6641053968398,345923.9447729,1962.7972561939,922.99168812727,1.6457696120329,339702.71586454,2012.0812478858,821.99990187339,1.605458070682,135804.41190458,1962.797255838,922.99168885659,1.9929393570712,0.9433425500744,1.0778684504994,0.89970016690437,347572.06207602,1439.6463868013,209623.19924844,14549.32856574,7.586412182915,1962.7972561783,922.99168815929,1.1162437692862,964004.09875467,1701.1026907805,884.62375663439,1.2410840150989,965535.53485871,3000.297319456,568037.55045776,104103.85459804,4.527030789623,1771.9999995293,773.15000074008,1.5975249232299,117194.14890723,985878.30500645,2011.628637407,822.92738236267,7.0601980790714e-321,252047772.77153
16528.969269519,-0.00036841863345647,1.2820452109664,14549.310605111,-0.00017027486071682,1033.5114704266,101612415.36882,347987.86747354,922.99729868481,341875.93765814,821.9999004775,967366.26654922,773.15010926791,965150.65307949,884.62376695316,9.8434618507781e-05,-34736.535590526,15499.932796828,0.00011550213537248,4069.9589851115,104103.70170947,-0.0005408376109285,-0.067203172047749,252151373.71918,-4.9998802901185e-09,-0.000170029443205,1.0555306489155e-05,0.00037149256840822,0.00012171815061381,3.547957932966e-05,-8.0252805966338e-07,-8.0252805966338e-07,251987449.85926,456184.28538295,822.07315888936,152678.58394819,922.99988432995,2.729008068715e-10,0.00037149256840822,0,-201973.75618181,139532.75351386,341506.50969567,0.00015719772994347,-4.9998802901185e-09,-0.00036841863345647,1033.511470923,17080979.856361,1.0555306489155e-05,205,3037.164663679,-1470.1671511204,1470.1671512529,252000000,16528.969269519,150281.83213262,1962.7920797066,923.00229568311,2.0857703732593,423415.0543013,2012.045499441,822.07315688327,0.7863159947517,135879.10589515,1962.7972555902,922.99168936433,1.9929385155413,458627.48528145,2012.0454984591,822.07315889521,0.3869362116998,407791.05137169,2012.0454782714,822.07320026351,0.43407437007019,319155.42000684,1962.7761111424,923.03501815081,0.29098606159113,340609.34930256,2012.0812481053,821.99990142366,1.0889019949877,44.209924503316,103.69030616083,25.125825130758,21.90253157463,3.3515170008211,0.39971448234786,1.2564351649972e+15,3.2587146001635e+14,3.0237374813064e+14,340910.99767849,2012.0812487545,821.99990009317,1.0889019949523,0.61975678075727,129119.49694048,1963.4634092114,921.62662046844,5.8337409172987e-09,1.1197567807573,965523.83315708,1772.0000020229,773.14999681942,1.5975241323802,963231.43284616,1701.1026854718,884.6237649815,1.6641045798774,345923.80030457,1962.7972555883,922.99168936833,1.645768918653,339702.57493372,2012.0812487078,821.99990018901,1.6054573938119,135804.44263015,1962.7972557883,922.99168895844,1.9929385155339,0.94331060309392,1.07771081981,0.89969847123223,347571.91621886,1439.6457859939,209623.02489511,14549.310605111,7.5864120426398,1962.797255813,922.99168890785,1.1162432991146,964004.09952508,1701.102692898,884.62375330509,1.2410834076116,965535.53441621,3000.2958266497,568036.98499168,104103.70170947,4.5270306902965,1772.0000008599,773.14999864792,1.597524132321,117194.17327654,985878.30500645,2011.628637407,822.92738236267,-2.9594532185891e-321,252047654.53955
16553.956487879,-0.0003687556158045,1.2820186938989,14549.292299132,-0.00016984996376463,1033.5110209838,101612367.17032,347987.71510338,922.99729819448,341875.78881011,821.99990245727,967366.26415847,773.15011488983,965150.6526437,884.62377374477,9.9492626418396e-05,-34736.692341297,15499.931953492,0.00011653171418402,4069.940679132,104103.5449587,-0.00054038113471781,-0.068046507857901,252151279.68331,-4.9984606937986e-09,-0.00016968542198134,1.0556115710176e-05,0.00037148798323546,0.0001217170527032,3.5478115534584e-05,-8.0322785827866e-07,-8.0322785827866e-07,251987336.30692,456184.13833939,822.07316011597,152678.61135239,922.99988355234,2.7210279177028e-10,0.00037148798323546,0,-201973.58101955,139532.7798783,341506.36089785,0.00015719516823778,-4.9984606937986e-09,-0.0003687556158045,1033.5110198536,17081301.309392,1.0556115710176e-05,205,3040.201677559,-1470.1664119814,1470.1664121336,252000000,16553.956487879,150281.86218947,1962.7920800926,923.00229489226,2.085769466644,423414.9275977,2012.0454985314,822.07315874711,0.78631565330385,135879.13565182,1962.7972560065,922.99168851131,1.9929376493788,458627.33782785,2012.045497843,822.07316015779,0.38693604354296,407790.93095206,2012.0454771407,822.07320258046,0.43407418162381,319155.32552707,1962.7761113501,923.03501772513,0.29098593511016,340609.20154441,2012.0812478353,821.99990197688,1.0889015211669,44.209839291625,103.69010989075,25.125778134841,21.902490662473,3.3515107362834,0.39971373500519,1.2563926427462e+15,3.2582391700589e+14,3.0237374813064e+14,340910.84967219,2012.0812471097,821.99990346375,1.0889015208636,0.61975693832614,129119.52336791,1963.4634091911,921.62662051006,6.9536737526396e-09,1.1197569383261,965523.83260933,1771.9999982964,773.15000267856,1.5975233257694,963231.43431742,1701.1026782167,884.62377638878,1.6641037421827,345923.64973836,1962.7972561911,922.99168813291,1.6457682009019,339702.42798478,2012.0812473885,821.99990289233,1.6054566943918,135804.47242395,1962.7972560277,922.99168846777,1.992937649059,0.94327867809588,1.0775535872104,0.89969677766945,347571.76421291,1439.6451608316,209622.84316328,14549.292299132,7.5864117008542,1962.7972561956,922.99168812387,1.1162428120873,964004.10024787,1701.1026825178,884.62376962617,1.2410827809999,965535.53385809,3000.2943231839,568036.41598164,104103.5449587,4.5270306882792,1771.9999995939,773.15000063845,1.5975233264489,117194.19667219,985878.30500645,2011.628637407,822.92738236267,-5.4001375090448e-321,252047533.69905
16578.943736842,-0.00036909172946564,1.2819922457766,14549.274246322,-0.00016941782048345,1033.5105883973,101612328.25739,347987.57117965,922.99729958525,341875.64831709,821.99990095423,967366.26189755,773.1501064948,965150.65230968,884.62378230139,9.7651605642568e-05,-34736.841610266,15499.931110462,0.00011595792693697,4069.9226263218,104103.39568973,-0.00054005256322707,-0.068889538375156,252151152.49171,-4.966652230546e-09,-0.00016934227048061,1.0556920137498e-05,0.0003714834307364,0.00012171596402288,3.5476651424626e-05,-8.0393302739467e-07,-8.0393302739467e-07,251987218.67933,456183.99950832,822.07316516015,152678.64055216,922.99988411144,2.7131116990811e-10,0.0003714834307364,0,-201973.41234852,139532.80808346,341506.22043198,0.00015719261544751,-4.966652230546e-09,-0.00036909172946564,1033.510589024,17081619.28797,1.0556920137498e-05,205,3043.240195108,-1470.1656811706,1470.1656812515,252000000,16578.943736842,150281.89393499,1962.7920798164,923.00229545813,2.0857685931284,423414.80839267,2012.0454963466,822.07316322417,0.78631532488069,135879.16711895,1962.7972556891,922.99168916161,1.9929368146914,458627.19860059,2012.0454953867,822.07316519113,0.38693588206778,407790.81780879,2012.0454750928,822.07320677709,0.43407400028795,319155.23748246,1962.7761116203,923.03501717151,0.29098581317897,340609.06207703,2012.0812478149,821.99990201857,1.0889010658472,44.209754667742,103.68991433826,25.125730899501,21.902449481998,3.3515044360372,0.39971298353316,1.2563501499197e+15,3.2577649418932e+14,3.0237374813064e+14,340910.70998399,2012.0812485367,821.99990053945,1.0889010658281,0.61975709924917,129119.55163166,1963.4634091733,921.62662054647,5.8005959851942e-09,1.1197570992492,965523.83219408,1772.0000023752,773.14999626546,1.5975225353247,963231.43590715,1701.102675903,884.62378002674,1.6641029260868,345923.50753151,1962.7972556963,922.99168914692,1.6457675140589,339702.2893003,2012.0812484812,821.99990065328,1.6054560239423,135804.50397298,1962.7972559399,922.99168864768,1.99293681471,0.94324677518922,1.077396752112,0.89969509755411,347571.62063462,1439.6445671687,209622.67102966,14549.274246322,7.5864117199524,1962.797255966,922.99168859423,1.1162423464717,964004.10102496,1701.1026841371,884.62376708011,1.2410821747268,965535.53342886,3000.2928327015,568035.85148968,104103.39568973,4.5270304378155,1772.0000009829,773.14999845453,1.5975225350078,117194.22183956,985878.30500645,2011.628637407,822.92738236267,-1.9663812704482e-321,252047412.89605
16603.931112468,-0.0003694269723786,1.2819658651378,14549.256233328,-0.000168987045614,1033.5101323892,101612281.56345,347987.41657306,922.99729873827,341875.4972694,821.99990186795,967366.25956568,773.15011383385,965150.65194714,884.62378934939,9.8279421877123e-05,-34736.996332154,15499.930268239,0.00011557416200958,4069.9046133279,104103.24096785,-0.0005396368809121,-0.069731760689272,252151059.56989,-4.8881531733566e-09,-0.00016899998474049,1.0557719723041e-05,0.00037147890168714,0.00012171488098106,3.5475196913716e-05,-8.0463033903234e-07,-8.0463033903234e-07,251987104.88559,456183.85026332,822.07316683732,152678.66829011,922.99988459615,2.7051157847168e-10,0.00037147890168714,0,-201973.23465047,139532.83477218,341506.06942265,0.00015719007789477,-4.8881531733566e-09,-0.0003694269723786,1033.5101320104,17081934.058308,1.0557719723041e-05,205,3046.27970981,-1470.1649460896,1470.1649457093,252000000,16603.931112468,150281.9243641,1962.7920795787,923.00229594529,2.0857676733871,423414.67978848,2012.0454953112,822.07316534583,0.78631497840527,135879.19724801,1962.7972554552,922.99168964095,1.9929359359238,458627.04893786,2012.0454945657,822.0731668736,0.38693571149557,407790.69557839,2012.0454738992,822.07320922289,0.43407380906136,319155.14151621,1962.7761114098,923.0350176029,0.29098568483888,340608.91211674,2012.0812477836,821.99990208277,1.0889005851465,44.20967065379,103.68972001575,25.125684117669,21.902408793285,3.3514982128635,0.39971224124399,1.2563076863479e+15,3.2572919101904e+14,3.0237374813064e+14,340910.55978593,2012.0812476811,821.99990229274,1.0889005849732,0.61975725662981,129119.57837973,1963.4634091539,921.62662058634,6.4425853675104e-09,1.1197572566298,965523.83170266,1771.9999983381,773.15000261299,1.5975217336674,963231.43745129,1701.1026681064,884.62379228552,1.6641020950823,345923.35475238,1962.7972558725,922.99168878585,1.6457667873033,339702.14017299,2012.0812477979,821.99990205351,1.6054553147313,135804.5341525,1962.7972554943,922.99168956088,1.9929359359027,0.94321489424646,1.0772403127036,0.89969342130439,347571.46639777,1439.6439389804,209622.48893163,14549.256233328,7.586411171406,1962.7972557964,922.99168894182,1.1162418534491,964004.10175524,1701.102673045,884.62378452045,1.2410815544051,965535.53292801,3000.2913370067,568035.2854103,104103.24096785,4.5270303833385,1771.9999992626,773.15000115943,1.5975217335127,117194.24555947,985878.30500645,2011.628637407,822.92738236267,2.9643938750475e-321,252047289.89436
16628.918606345,-0.00036976139144754,1.2819395507852,14549.238186643,-0.00016855472632476,1033.5096910813,101612236.88744,347987.26851096,922.99729875731,341875.35270001,821.9999031605,967366.25722504,773.15011386889,965150.65154214,884.6237973351,9.7776851362141e-05,-34737.149086683,15499.929426565,0.00011561528026505,4069.8865666434,104103.08821332,-0.00053925131398439,-0.070573434730884,252150951.58141,-4.8737215821806e-09,-0.00016865856216302,1.0558514463911e-05,0.00037147435891017,0.00012171379448444,3.5473740944288e-05,-8.0532891383045e-07,-8.0532891383045e-07,251986988.51222,456183.70741381,822.07317028877,152678.69674256,922.99988446463,2.6972328340755e-10,0.00037147435891017,0,-201973.06267863,139532.86220851,341505.92488714,0.00015718753542873,-4.8737215821806e-09,-0.00036976139144754,1033.5096906753,17082245.667114,1.0558514463911e-05,205,3049.321054888,-1470.164213095,1470.1642130956,252000000,16628.918606345,150281.95541573,1962.7920796487,923.00229580193,2.0857667828338,423414.55693848,2012.0454936937,822.07316866048,0.78631464327724,135879.22801122,1962.7972555157,922.9916895171,1.9929350850245,458626.90568447,2012.0454928658,822.07317035703,0.38693554659515,407790.57890601,2012.045472365,822.07321236684,0.43407362405289,319155.05035982,1962.7761117207,923.03501696573,0.29098556056264,340608.76860254,2012.0812471157,821.99990345142,1.0889001203838,44.209587437462,103.6895278663,25.125637977315,21.902368591572,3.3514920581528,0.39971150750225,1.2562652520467e+15,3.2568200713603e+14,3.0237374813064e+14,340910.41603853,2012.0812471382,821.9999034054,1.088900120257,0.61975741712318,129119.60587302,1963.4634091347,921.62662062563,6.4727765921236e-09,1.1197574171232,965523.83119528,1771.9999987559,773.15000195613,1.5975209375955,963231.43895691,1701.1026636562,884.62379928272,1.6641012699116,345923.20845292,1962.7972558739,922.99168878303,1.6457660844762,339701.99745851,2012.0812472213,821.99990323503,1.6054546296294,135804.56497574,1962.7972556097,922.99168932432,1.9929350850802,0.94318303527963,1.0770842677979,0.89969176991773,347571.31869147,1439.6433267412,209622.31091708,14549.238186643,7.5864108992964,1962.7972558124,922.99168890893,1.1162413767706,964004.10249639,1701.102669577,884.62378997331,1.2410809388918,965535.53240788,3000.2898376893,568034.71755892,104103.08821332,4.5270302451187,1771.9999996221,773.15000059421,1.5975209376382,117194.26996445,985878.30500645,2011.628637407,822.92738236267,2.0454317737828e-321,252047170.22442
