time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
16653.906173511,-0.00037009495802616,1.2819133042513,14549.220262682,-0.00016812148442247,1033.5092611275,101612198.5857,347987.12435803,922.99729954394,341875.21191598,821.99990061778,967366.25493918,773.1501064022,965150.65116502,884.62380483675,9.8011901059181e-05,-34737.301119169,15499.92858551,0.00011509330545323,4069.8686426823,104102.93618083,-0.00053884049301233,-0.071414490422131,252150824.96028,-4.8284755039207e-09,-0.00016831800097919,1.0559304478915e-05,0.00037146984292942,0.00012171271454562,3.5472292915121e-05,-8.0602433923286e-07,-8.0602433923286e-07,251986876.00127,456183.56832251,822.07317336725,152678.72466452,922.99988485469,2.6893253554653e-10,0.00037146984292942,0,-201972.89499161,139532.88913663,341505.78412824,0.00015718500746074,-4.8284755039207e-09,-0.00037009495802616,1033.5092617278,17082554.037748,1.0559304478915e-05,205,3052.362077718,-1470.1634900846,1470.1634901845,252000000,16653.906173511,150281.98587211,1962.7920794471,923.00229621494,2.0857659144856,423414.43733226,2012.0454922517,822.0731716153,0.78631431668197,135879.25818356,1962.7972552868,922.99168998609,1.9929342553217,458626.76620046,2012.0454913802,822.0731734013,0.3869353859242,407790.46531909,2012.0454709023,822.07321536415,0.43407344375672,319154.96169602,1962.776111937,923.03501652253,0.29098543938033,340608.62883397,2012.0812480954,821.99990144381,1.0888996673781,44.209504795105,103.68933671295,25.125591916958,21.902328536771,3.3514859444332,0.39971077949924,1.2562228470709e+15,3.2563494229581e+14,3.0237374813064e+14,340910.27605341,2012.0812487444,821.99990011397,1.0888996673289,0.61975757109934,129119.63285715,1963.4634091156,921.62662066475,5.7167767564533e-09,1.1197575710993,965523.8307216,1772.0000026455,773.14999584039,1.5975201539801,963231.44045097,1701.1026617331,884.62380230642,1.6641004597606,345923.06601383,1962.7972553833,922.99168978822,1.6457654008156,339701.85847694,2012.0812486623,821.99990028218,1.6054539619986,135804.59520008,1962.797255531,922.99168948567,1.9929342552686,0.9431511983298,1.0769286165864,0.89969013725531,347571.17488434,1439.6427329254,209622.13844475,14549.220262682,7.5864108523355,1962.7972556142,922.99168931508,1.1162409131222,964004.10322695,1701.1026690355,884.6237908247,1.2410803342588,965535.53192628,3000.2883609036,568034.15822049,104102.93618083,4.5270301783852,1772.0000011114,773.14999825246,1.5975201541273,117194.29398589,985878.30500645,2011.628637407,822.92738236267,0,252047052.20636
16678.893911989,-0.0003704277085206,1.2818871204947,14549.202174287,-0.00016771190606334,1033.5088074985,101612151.16838,347986.96943978,922.99729868447,341875.06056175,821.99990164326,967366.25257761,773.15011298784,965150.65076525,884.62381151499,9.94826286842e-05,-34737.459011185,15499.92774511,0.0001155578079306,4069.8505542872,104102.77828882,-0.00053844210837569,-0.072254890423309,252150724.95541,-4.7416411385389e-09,-0.00016797829729763,1.05600896184e-05,0.00037146537401422,0.00012171164317059,3.5470863778684e-05,-8.0670640480766e-07,-8.0670640480766e-07,251986764.5113,456183.4188421,822.07317319373,152678.75111291,922.99988419008,2.6814264423086e-10,0.00037146537401422,0,-201972.7182831,139532.91454056,341505.63282366,0.00015718250694928,-4.7416411385389e-09,-0.0003704277085206,1033.5088070273,17082859.409579,1.05600896184e-05,205,3055.491441944,-1470.1627490447,1470.1627488285,252000000,16678.893911989,150282.01499441,1962.7920797935,923.00229550509,2.0857649989908,423414.30836369,2012.0454923634,822.07317138649,0.78631397143914,135879.28700979,1962.797255616,922.99168931141,1.9929333805431,458626.61630595,2012.045491479,822.0731731987,0.38693521606657,407790.34267562,2012.0454709411,822.07321528457,0.43407325318604,319154.86512766,1962.7761125197,923.03501532842,0.2909853115879,340608.47857874,2012.0812486586,821.99990028971,1.0888991885728,44.209422956845,103.68914782323,25.125546646695,21.902289174032,3.3514799206749,0.39971006059921,1.2561804712618e+15,3.2558799596061e+14,3.0237374813064e+14,340910.12554503,2012.0812482523,821.99990112238,1.0888991885939,0.61975772158188,129119.65832581,1963.4634090948,921.62662070738,6.3438733493504e-09,1.1197577215819,965523.83022007,1771.9999996862,773.15000049345,1.5975193480604,963231.44200381,1701.1026553278,884.62381237775,1.6640996247906,345922.91291193,1962.7972560053,922.99168851376,1.6457646770332,339701.70903076,2012.0812481418,821.99990134884,1.6054532562348,135804.62410991,1962.7972557288,922.99168908033,1.9929333808444,0.94311938327785,1.0767733572906,0.89968852143774,347571.02033328,1439.6421085201,209621.95756237,14549.202174287,7.5864104015602,1962.797255955,922.99168861677,1.1162404222251,964004.10398566,1701.1026623584,884.62380132329,1.2410797131226,965535.5314133,3000.2868580487,568033.58949243,104102.77828882,4.5270302265491,1771.9999997625,773.15000037338,1.5975193476495,117194.31655926,985878.30500645,2011.628637407,822.92738236267,0,252046935.58872
16703.88166517,-0.00037075956524561,1.2818610060366,14549.184154542,-0.00016727159783372,1033.5083635874,101612105.74252,347986.82193558,922.99729869294,341874.91655085,821.99990399833,967366.2503443,773.15011371319,965150.65045856,884.6238200481,9.6575050520187e-05,-34737.606286206,15499.926905114,0.0001153292574827,4069.8325345418,104102.63101379,-0.00053811677372626,-0.073094885848703,252150626.08468,-4.7807790611509e-09,-0.00016763944951226,1.0560870131484e-05,0.00037146082182923,0.00012171055744503,3.5469397639969e-05,-8.0741306690179e-07,-8.0741306690179e-07,251986643.42756,456183.27638158,822.07317972423,152678.78101414,922.99988534951,2.6735621218416e-10,0.00037146082182923,0,-201972.54537783,139532.94341778,341505.48879561,0.00015717995508499,-4.7807790611509e-09,-0.00037075956524561,1033.5083633409,17083161.560452,1.0560870131484e-05,205,3058.521541928,-1470.1620216029,1470.1620216711,252000000,16703.88166517,150282.04751035,1962.7920792215,923.00229667721,2.0857641041268,423414.18605467,2012.0454891785,822.07317791293,0.78631363498241,135879.31923352,1962.7972550741,922.99169042183,1.9929325255999,458626.47343863,2012.0454882798,822.07317975447,0.38693505047771,407790.2265992,2012.0454677723,822.07322177817,0.43407306745089,319154.77472854,1962.7761119811,923.03501643227,0.29098518674755,340608.3355749,2012.0812466885,821.99990432677,1.088898721971,44.209341780371,103.68896022382,25.125501342576,21.902249586253,3.3514738541129,0.39970933637661,1.2561381248712e+15,3.2554116790845e+14,3.0237374813064e+14,340909.98236073,2012.0812469211,821.99990385029,1.0888987219553,0.61975789118098,129119.68724954,1963.4634090723,921.62662075355,6.393428863684e-09,1.119757891181,965523.82981853,1771.9999985563,773.15000226995,1.5975185576805,963231.44359275,1701.1026493167,884.62382182903,1.6640988050244,345922.76717736,1962.7972555784,922.9916893885,1.6457639708793,339701.56688517,2012.0812469177,821.99990385727,1.6054525681768,135804.65637102,1962.7972552252,922.99169011222,1.9929325258823,0.94308759031281,1.0766184891764,0.899686885288,347570.87318784,1439.6414972201,209621.78023298,14549.184154542,7.5864101253542,1962.7972554791,922.99168959207,1.1162399433599,964004.1047354,1701.102656846,884.62380999053,1.2410791019164,965535.5310005,3000.2853661801,568033.02439707,104102.63101379,4.5270298867764,1771.9999994891,773.15000080337,1.5975185569811,117194.3422201,985878.30500645,2011.628637407,822.92738236267,0,252046810.44014
16728.869495578,-0.00037109056108785,1.2818349610498,14549.1665791,-0.00016683205407198,1033.5079312231,101612063.88006,347986.67756334,922.99730036411,341874.77558269,821.99990473877,967366.24805267,773.15011495825,965150.65007081,884.6238285863,9.6355601726827e-05,-34737.755962953,15499.926065804,0.00011377584303318,4069.8149590996,104102.48133705,-0.0005377272151632,-0.073934196245607,252150531.0806,-4.7488105683565e-09,-0.00016730145511816,1.056164608467e-05,0.00037145630414248,0.00012170948121423,3.5467946897003e-05,-8.0811094294659e-07,-8.0811094294659e-07,251986532.0545,456183.13710417,822.07318340635,152678.80976584,922.99988678694,2.6656638680463e-10,0.00037145630414248,0,-201972.37669258,139532.97117934,341505.34787192,0.00015717742811124,-4.7488105683565e-09,-0.00037109056108785,1033.5079306338,17083460.576081,1.056164608467e-05,205,3061.539423981,-1470.161299086,1470.1612990918,252000000,16728.869495578,150282.07881401,1962.7920785149,923.00229812529,2.0857632319874,423414.0663755,2012.0454871019,822.0731821682,0.78631330697889,135879.35025778,1962.7972543521,922.99169190138,1.9929316922898,458626.3337649,2012.0454864831,822.07318343636,0.38693488895714,407790.11298188,2012.045465475,822.07322648576,0.43407288642777,319154.68618353,1962.7761115001,923.03501741784,0.2909850650603,340608.19565024,2012.0812462949,821.99990513341,1.0888982668033,44.20926097273,103.68877287036,25.125456162019,21.902210401163,3.3514678805135,0.39970862534808,1.2560958077625e+15,3.2549445779318e+14,3.0237374813064e+14,340909.84219726,2012.0812461371,821.99990545686,1.0888982665434,0.61975805270296,129119.71507144,1963.4634090517,921.62662079563,6.4939145277819e-09,1.119758052703,965523.82932326,1771.9999978579,773.15000336811,1.5975177698448,963231.44506118,1701.1026429227,884.62383188262,1.6640979888408,345922.62453298,1962.797254889,922.99169080133,1.6457632826638,339701.42773782,2012.0812463478,821.99990502495,1.6054518963769,135804.68742292,1962.7972544071,922.99169178863,1.9929316920748,0.94305581933217,1.076464011099,0.89968527758569,347570.72916475,1439.6408980647,209621.6060808,14549.1665791,7.5864098137714,1962.79725474,922.99169110648,1.116239476458,964004.10544494,1701.1026468844,884.62382565348,1.2410784906558,965535.53049761,3000.2838959464,568032.46790051,104102.48133705,4.527029730874,1771.9999993685,773.15000099299,1.5975177701574,117194.36693393,985878.30500645,2011.628637407,822.92738236267,0,252046689.58569
16753.85747828,-0.00037142073197073,1.281808980616,14549.149072701,-0.00016641403722124,1033.5074953671,101612020.98064,347986.53138792,922.99730111468,341874.6328581,821.99990580025,967366.24580327,773.15011557208,965150.6497196,884.6238368054,9.5003882506717e-05,-34737.902424916,15499.925226949,0.0001129129130959,4069.7974527015,104102.33487508,-0.00053738648722938,-0.074773051460407,252150426.21968,-4.6506821361645e-09,-0.00016696431016628,1.0562417329686e-05,0.00037145184498528,0.00012170841365145,3.546651465515e-05,-8.0879916669946e-07,-8.0879916669946e-07,251986417.6155,456182.99608946,822.07318694176,152678.83794947,922.99988708038,2.6578321368371e-10,0.00037145184498528,0,-201972.20683387,139532.99835983,341505.20519371,0.0001571749283066,-4.6506821361645e-09,-0.00037142073197073,1033.507494981,17083756.687628,1.0562417329686e-05,205,3064.558334268,-1470.1605901604,1470.1605902473,252000000,16753.85747828,150282.10956491,1962.7920783843,923.00229839292,2.0857623525051,423413.94511376,2012.045485466,822.07318552045,0.78631297592604,135879.3807253,1962.7972541846,922.99169224462,1.9929308519075,458626.19235328,2012.0454847745,822.07318693753,0.38693472610623,407789.99782015,2012.0454638507,822.07322981415,0.43407270366787,319154.59621413,1962.7761118014,923.03501680037,0.29098494229538,340608.05397583,2012.0812459262,821.99990588885,1.0888978077326,44.209180828949,103.68858739215,25.125411611132,21.902171623925,3.351461946838,0.39970791754675,1.2560535198146e+15,3.2544786506904e+14,3.0237374813064e+14,340909.70028626,2012.081245835,821.99990607581,1.0888978075895,0.61975821069567,129119.74231304,1963.4634090305,921.62662083916,6.3375097878536e-09,1.1197582106957,965523.82885915,1771.9999976168,773.15000374715,1.5975170017664,963231.44656712,1701.1026379213,884.62383974638,1.6640971939342,345922.48009808,1962.7972545196,922.9916915583,1.6457625890588,339701.28684429,2012.0812459394,821.99990586189,1.6054512198742,135804.71796793,1962.7972542126,922.99169218736,1.9929308519853,0.94302407024499,1.0763099212535,0.89968369466807,347570.58333973,1439.6402987267,209621.43235021,14549.149072701,7.5864094576212,1962.7972544389,922.99169172355,1.1162390060501,964004.10617151,1701.102643011,884.62383174376,1.2410778994339,965535.53002058,3000.282449026,568031.91993793,104102.33487508,4.5270295540998,1771.9999991208,773.15000138244,1.5975170012991,117194.39113562,985878.30500645,2011.628637407,822.92738236267,0,252046572.29997
16778.845597694,-0.00037175009809204,1.281783064421,14549.131374194,-0.00016599704162745,1033.5070707785,101611980.32441,347986.38855244,922.99730163172,341874.49333198,821.99990467793,967366.24352347,773.15011202408,965150.64931467,884.62384360627,9.6625422997931e-05,-34738.054025024,15499.924388885,0.00011316871621148,4069.779754194,104102.18327498,-0.00053694433151909,-0.075611114508136,252150317.2953,-4.6603667300032e-09,-0.00016662801280272,1.0563183907485e-05,0.00037144733659523,0.00012170733438298,3.5465080051987e-05,-8.0948440965458e-07,-8.0948440965458e-07,251986309.13716,456182.85823549,822.07318872523,152678.86499911,922.99988694716,2.6500842054625e-10,0.00037144733659523,0,-201972.04125256,139533.02443045,341505.065683,0.00015717241443497,-4.6603667300032e-09,-0.00037175009809204,1033.507070289,17084049.931929,1.0563183907485e-05,205,3067.582597492,-1470.1598791473,1470.1598793713,252000000,16778.845597694,150282.13911803,1962.7920784351,923.00229828883,2.0857614953617,423413.82648575,2012.0454845094,822.07318748064,0.78631265331817,135879.40999859,1962.7972542413,922.99169212856,1.9929300329703,458626.05411079,2012.0454838852,822.07318875975,0.38693456731863,407789.88513189,2012.0454627551,822.07323205932,0.43407252558255,319154.5081328,1962.7761120469,923.03501629735,0.29098482269386,340607.91544747,2012.0812466233,821.99990446036,1.0888973602132,44.209101525879,103.68840445874,25.125367862574,21.902133640778,3.3514561474372,0.39970722671926,1.2560112610627e+15,3.2540138947983e+14,3.0237374813064e+14,340909.56155186,2012.0812462307,821.99990526506,1.0888973600357,0.61975836260916,129119.76843463,1963.4634090103,921.62662088046,6.3541526579676e-09,1.1197583626092,965523.82835267,1771.9999990116,773.15000155411,1.5975162274396,963231.44800248,1701.1026344578,884.62384519219,1.6640963918243,345922.33895892,1962.7972544679,922.99169166418,1.6457619130244,339701.14910506,2012.0812464052,821.99990490733,1.6054505599281,135804.74728366,1962.7972543149,922.99169197756,1.9929300328535,0.94299234307758,1.0761562187926,0.89968213257964,347570.44084547,1439.6397109694,209621.26159451,14549.131374194,7.5864093894986,1962.7972544387,922.99169172403,1.1162385474406,964004.10687877,1701.1026381789,884.62383934142,1.2410772997203,965535.529503,3000.2809986521,568031.37080634,104102.18327498,4.5270295788446,1771.999999919,773.15000012732,1.5975162279919,117194.4143343,985878.30500645,2011.628637407,822.92738236267,0,252046457.58679
16803.833755691,-0.00037207861954114,1.2817572142832,14549.113846876,-0.00016557643350757,1033.5066411372,101611940.25349,347986.24517139,922.99730290558,341874.35335786,821.99990420731,967366.24129434,773.15010938425,965150.64896661,884.62385163437,9.459515342769e-05,-34738.198535397,15499.923551132,0.00011258767779054,4069.7622268757,104102.0387646,-0.00053662897450668,-0.076448867569505,252150201.62264,-4.6373326645713e-09,-0.00016629256104737,1.0563945892428e-05,0.00037144286088853,0.00012170626241395,3.5463646348031e-05,-8.1017228709115e-07,-8.1017228709115e-07,251986195.23449,456182.71986438,822.07319301812,152678.89340854,922.99988769401,2.6422013221499e-10,0.00037144286088853,0,-201971.87386525,139533.05185026,341504.92571551,0.00015716990876198,-4.6373326645713e-09,-0.00037207861954114,1033.5066415179,17084340.151643,1.0563945892428e-05,205,3070.599921099,-1470.1591719783,1470.1591724395,252000000,16803.833755691,150282.17005753,1962.7920780856,923.00229900485,2.0857606284215,423413.70759451,2012.0454825979,822.07319139783,0.78631232714872,135879.44065631,1962.7972538704,922.99169288844,1.9929292045979,458625.91534574,2012.045481798,822.07319303697,0.386934406863,407789.77225737,2012.045460993,822.07323566999,0.43407234552159,319154.42012828,1962.7761120897,923.03501620964,0.29098470171486,340607.77647106,2012.0812459243,821.99990589276,1.0888969078965,44.209022879248,103.68822284897,25.125324120608,21.902095517691,3.3514503147148,0.39970653082073,1.2559690316531e+15,3.2535503075189e+14,3.0237374813064e+14,340909.42237584,2012.0812468514,821.99990399311,1.0888969077929,0.61975852131741,129119.7959054,1963.4634089896,921.62662092302,5.8279714088173e-09,1.1197585213174,965523.82790863,1772.0000017897,773.14999718605,1.5975154637181,963231.44951155,1701.1026316899,884.62384954422,1.664095601372,345922.19728859,1962.7972538209,922.99169299,1.6457612290603,339701.01093138,2012.0812468772,821.99990394009,1.6054498933241,135804.77798805,1962.7972541196,922.99169237779,1.992929204426,0.94296063794001,1.0760029028112,0.89968057584695,347570.29780965,1439.6391220843,209621.09110375,14549.113846876,7.5864092071765,1962.7972541396,922.9916923368,1.1162380837506,964004.10760954,1701.102639634,884.6238370535,1.241076711913,965535.52904967,3000.2795561679,568030.82445268,104102.0387646,4.527029340538,1772.000000862,773.1499986446,1.5975154628407,117194.43875155,985878.30500645,2011.628637407,822.92738236267,0,252046341.24773
16828.822053484,-0.00037240633199309,1.2817314269461,14549.096271784,-0.00016517216833681,1033.5062139912,101611896.80373,347986.09968089,922.99730189559,341874.21119232,821.99990380011,967366.23910379,773.15011275657,965150.64866111,884.62385790579,9.7195736884714e-05,-34738.353340169,15499.922714283,0.00011266619446815,4069.7446517836,104101.88395983,-0.00053617870527336,-0.07728571712636,252150101.94209,-4.5206437544092e-09,-0.00016595795198322,1.0564703246303e-05,0.00037143845716327,0.00012170520557591,3.5462240953575e-05,-8.1084360651021e-07,-8.1084360651021e-07,251986091.22152,456182.57955017,822.07319215993,152678.91901099,922.99988705988,2.6344913028382e-10,0.00037143845716327,0,-201971.70715267,139533.07646676,341504.78361943,0.00015716744652949,-4.5206437544092e-09,-0.00037240633199309,1033.5062132747,17084627.572632,1.0564703246303e-05,205,3073.617233364,-1470.1584569235,1470.1584566319,252000000,16828.822053484,150282.19818112,1962.7920783884,923.0022983845,2.0857597656933,423413.5865909,2012.04548277,822.073191045,0.78631200208816,135879.46850012,1962.797254151,922.99169231357,1.9929283802588,458625.77464181,2012.0454822041,822.07319220466,0.38693424687248,407789.65721266,2012.0454609886,822.07323567905,0.43407216610095,319154.32977365,1962.7761125526,923.03501526111,0.29098458129894,340607.63536263,2012.0812475904,821.99990247868,1.0888964569215,44.208944894414,103.68804276024,25.125280865015,21.902057947333,3.3514445806121,0.39970584818434,1.2559268314034e+15,3.2530878848211e+14,3.0237374813064e+14,340909.28100988,2012.0812468089,821.99990408018,1.088896456776,0.61975866509935,129119.82058637,1963.4634089723,921.62662095849,6.3086120548154e-09,1.1197586650994,965523.82750832,1771.9999987858,773.15000190913,1.5975146823145,963231.45106374,1701.10262486,884.62386028303,1.664094792698,345922.05350954,1962.7972545392,922.99169151804,1.6457605481317,339700.87056827,2012.0812468812,821.99990393188,1.6054492282454,135804.80590418,1962.7972541879,922.99169223793,1.9929283802763,0.94292895469509,1.0758499719762,0.89967903455048,347570.15266479,1439.638527956,209620.91826854,14549.096271784,7.5864089766856,1962.7972544534,922.99169169393,1.1162376217914,964004.10834574,1701.102628613,884.62385438202,1.2410761085122,965535.52863926,3000.2780971118,568030.2721802,104101.88395983,4.5270294586942,1771.9999995248,773.1500007471,1.5975146821496,117194.46066508,985878.30500645,2011.628637407,822.92738236267,0,252046226.1413
16853.810469805,-0.00037273322481485,1.2817057030198,14549.078466621,-0.00016476131360169,1033.5057611691,101611850.50586,347985.94716794,922.99730119582,341874.06224497,821.99990546462,967366.23681165,773.15011523126,965150.64827765,884.6238651924,9.5097451207948e-05,-34738.499617672,15499.921877751,0.00011341909441853,4069.7268466207,104101.73768233,-0.00053587119756852,-0.078122248779968,252150004.22002,-4.589983156251e-09,-0.00016562418202839,1.0565456004662e-05,0.00037143396082945,0.00012170413100594,3.5460801632522e-05,-8.1153261248073e-07,-8.1153261248073e-07,251985970.7566,456182.43230959,822.07319687871,152678.94728907,922.99988698359,2.6267194887338e-10,0.00037143396082945,0,-201971.53101181,139533.10370351,341504.63471532,0.00015716493263846,-4.589983156251e-09,-0.00037273322481485,1033.5057604298,17084912.180452,1.0565456004662e-05,205,3076.636564011,-1470.1577372377,1470.1577372706,252000000,16853.810469805,150282.22912674,1962.7920784236,923.00229831232,2.0857588534215,423413.45988191,2012.0454804893,822.07319571875,0.7863116585824,135879.49914785,1962.7972542165,922.99169217931,1.9929275086924,458625.62698704,2012.0454798999,822.07319692644,0.38693407776798,407789.53684941,2012.0454587941,822.07324017594,0.43407197648163,319154.23545326,1962.7761124794,923.03501541102,0.29098445403695,340607.48750491,2012.0812457728,821.99990620328,1.0888959805086,44.208867769585,103.68786505756,25.125238223847,21.902020719267,3.3514388613262,0.39970516419313,1.2558846603595e+15,3.2526266217547e+14,3.0237374813064e+14,340909.13290646,2012.0812456923,821.99990636816,1.0888959802172,0.61975882715067,129119.84788749,1963.4634089501,921.62662100381,6.7889470578467e-09,1.1197588271507,965523.82700729,1771.99999788,773.1500033333,1.5975138993015,963231.45253048,1701.1026196557,884.62386846585,1.6640939792692,345921.90280692,1962.797254633,922.99169132579,1.6457598270653,339700.72352428,2012.0812459567,821.99990582646,1.6054485253984,135804.83659311,1962.7972542586,922.99169209304,1.9929275084175,0.94289729337745,1.0756974246506,0.89967748987117,347570.00051875,1439.6379061157,209620.73816798,14549.078466621,7.5864084184188,1962.7972545317,922.99169153331,1.1162371326406,964004.1090507,1701.1026245778,884.62386072681,1.2410754999773,965535.52813128,3000.2766323001,568029.71765239,104101.73768233,4.5270291834523,1771.9999993821,773.15000097155,1.5975138998328,117194.48484885,985878.30500645,2011.628637407,822.92738236267,0,252046107.33823
16878.798865282,-0.00037305925845662,1.2816800492748,14549.061144933,-0.00016432670113838,1033.505342811,101611813.31817,347985.80780256,922.9973032071,341873.92618522,821.99990396727,967366.23456186,773.150107857,965150.64790486,884.6238738222,9.4719085495854e-05,-34738.647070409,15499.92104195,0.00011194868955045,4069.7095249334,104101.59022959,-0.00053547054176416,-0.078958050221431,252149883.23894,-4.4973291512315e-09,-0.00016529125129542,1.0566204405672e-05,0.00037142956004579,0.00012170307861106,3.5459384605433e-05,-8.1221524506909e-07,-8.1221524506909e-07,251985861.56813,456182.29784394,822.07320021115,152678.97545772,922.99988827439,2.6190293746069e-10,0.00037142956004579,0,-201971.36774529,139533.13090853,341504.49865382,0.00015716246321649,-4.4973291512315e-09,-0.00037305925845662,1033.505343181,17085193.711217,1.0566204405672e-05,205,3079.660884778,-1470.1570301276,1470.1570303632,252000000,16878.798865282,150282.25975991,1962.7920777991,923.00229959209,2.0857580079983,423413.34438007,2012.0454790595,822.07319864859,0.78631134069463,135879.52951014,1962.7972535475,922.99169355028,1.9929267008153,458625.49213823,2012.0454782973,822.07320021044,0.38693392146286,407789.42720277,2012.0454573304,822.0732431755,0.43407180097514,319154.15009607,1962.7761124654,923.03501543973,0.29098433601629,340607.35240568,2012.0812463248,821.99990507209,1.0888955397647,44.208790904143,103.68768679038,25.125194965496,21.901983060072,3.3514331167531,0.3997044802761,1.2558425187082e+15,3.2521665184753e+14,3.0237374813064e+14,340908.99762326,2012.081247044,821.99990359835,1.0888955397385,0.61975898169685,129119.875138,1963.4634089296,921.62662104586,5.6982451454367e-09,1.1197589816968,965523.82653367,1772.0000019909,773.14999686962,1.5975131343535,963231.4540112,1701.1026175574,884.62387176504,1.6640931894132,345921.76510653,1962.797253626,922.99169338937,1.6457591625597,339700.58921653,2012.081247007,821.9999036741,1.6054478763751,135804.86702377,1962.7972537637,922.9916931072,1.9929267008027,0.94286565412732,1.0755452608856,0.89967596195996,347569.86148934,1439.6373290102,209620.57054773,14549.061144933,7.5864083218243,1962.7972538092,922.9916930139,1.1162366820531,964004.10977766,1701.1026245464,884.62386077613,1.2410749120589,965535.52764874,3000.2751877724,568029.170476,104101.59022959,4.5270290661378,1772.0000009208,773.14999855228,1.597513134535,117194.50912558,985878.30500645,2011.628637407,822.92738236267,0,252045989.83729
16903.787405205,-0.00037338448660454,1.2816544575913,14549.043749355,-0.00016391521126245,1033.5049189722,101611769.58615,347985.66561697,922.99730291956,341873.78734663,821.99990577855,967366.23233164,773.15011254266,965150.64755389,884.62388170811,9.44992859786e-05,-34738.795119115,15499.920206664,0.00011166296860665,4069.6921293548,104101.44218088,-0.00053510941360508,-0.079793335968781,252149788.30043,-4.4680038551338e-09,-0.00016495915472045,1.0566948255902e-05,0.00037142512993672,0.00012170201662152,3.5457970638203e-05,-8.1289213119908e-07,-8.1289213119908e-07,251985751.71736,456182.16069784,822.0732031252,152679.00288494,922.99988833633,2.6113339532497e-10,0.00037142512993672,0,-201971.20251805,139533.1573617,341504.35987976,0.00015715998725972,-4.4680038551338e-09,-0.00037338448660454,1033.5049186591,17085472.636381,1.0566948255902e-05,205,3082.677553299,-1470.1563199417,1470.1563201095,252000000,16903.787405205,150282.28968657,1962.7920777708,923.00229965007,2.0857571532073,423413.22643522,2012.0454775171,822.07320180917,0.78631101891652,135879.55916036,1962.7972535073,922.99169363252,1.9929258840828,458625.3546033,2012.0454768514,822.07320317346,0.38693376304771,407789.31519064,2012.0454557775,822.07324635766,0.43407162335605,319154.06261524,1962.7761126156,923.03501513191,0.29098421673003,340607.21461264,2012.0812455246,821.99990671185,1.0888950934215,44.208714773629,103.68751083074,25.125152814085,21.901946408855,3.3514275071828,0.39970381138476,1.2558004061916e+15,3.2517075679848e+14,3.0237374813064e+14,340908.85957476,2012.0812457732,821.99990620247,1.0888950932751,0.61975913768241,129119.90165554,1963.4634089109,921.62662108419,6.1910157126874e-09,1.1197591376824,965523.82607751,1771.999999801,773.15000031282,1.597512360205,963231.4555051,1701.1026107808,884.62388242018,1.6640923871778,345921.62461825,1962.7972536373,922.99169336622,1.645758487354,339700.45216271,2012.0812459057,821.99990593095,1.6054472179046,135804.89672993,1962.7972535792,922.99169348534,1.9929258839672,0.94283403675096,1.075393478367,0.89967445035173,347569.71964591,1439.6367413848,209620.39977007,14549.043749355,7.5864080985931,1962.7972536657,922.99169330806,1.1162362239763,964004.11049702,1701.1026165748,884.62387330999,1.2410743129486,965535.52717995,3000.2737407793,568028.62273916,104101.44218088,4.52702894661,1772.0000001698,773.14999973308,1.5975123608854,117194.53264168,985878.30500645,2011.628637407,822.92738236267,0,252045873.98846
16928.776033235,-0.00037370888572118,1.2816289314083,14549.026375322,-0.00016349880897488,1033.5044896955,101611726.95537,347985.52122483,922.9973030678,341873.64633324,821.9999060919,967366.23009756,773.15011428567,965150.64717434,884.62388865365,9.4452499411091e-05,-34738.942107909,15499.919371972,0.00011140063304538,4069.6747553217,104101.29519209,-0.00053473101697138,-0.080628027679766,252149687.78545,-4.4287995482864e-09,-0.00016462789053305,1.0567687684792e-05,0.00037142071459941,0.00012170096168831,3.5456554997155e-05,-8.135715149876e-07,-8.135715149876e-07,251985640.39925,456182.02141083,822.07320617678,152679.03030178,922.999888817,2.6036304832085e-10,0.00037142071459941,0,-201971.03512711,139533.18379384,341504.21892095,0.00015715751668547,-4.4287995482864e-09,-0.00037370888572118,1033.5044894548,17085748.721472,1.0567687684792e-05,205,3085.724664082,-1470.1556202363,1470.1556203522,252000000,16928.776033235,150282.31963328,1962.7920775303,923.00230014275,2.0857562868723,423413.10660065,2012.0454760039,822.07320491006,0.78631069286907,135879.5888308,1962.7972532742,922.99169411032,1.9929250563536,458625.2149255,2012.0454753934,822.07320616108,0.38693360262151,407789.20136596,2012.0454541324,822.0732497286,0.43407144338303,319153.97362094,1962.776112531,923.03501530538,0.29098409584486,340607.07464282,2012.0812457834,821.99990618162,1.0888946411952,44.208639175021,103.68733589408,25.125110662554,21.90190972983,3.3514219065111,0.39970314401772,1.2557583228821e+15,3.2512497678363e+14,3.0237374813064e+14,340908.71936248,2012.081245695,821.9999063627,1.0888946410624,0.61975929135362,129119.92814917,1963.4634088907,921.6266211256,6.1142672896664e-09,1.1197592913536,965523.82560572,1771.9999989774,773.15000160786,1.5975115997654,963231.45696016,1701.1026057175,884.62389038124,1.6640915994693,345921.48193829,1962.7972537188,922.99169319912,1.6457578038196,339700.3129527,2012.0812457934,821.99990616112,1.6054465512023,135804.9264634,1962.7972533724,922.99169390908,1.9929250563519,0.94280244130291,1.0752420762856,0.89967294846462,347569.57560025,1439.6361549761,209620.23024583,14549.026375322,7.58640787259,1962.7972536084,922.99169342547,1.1162357604695,964004.11120116,1701.1026101196,884.62388345975,1.2410737264255,965535.5266923,3000.2723097446,568028.08081667,104101.29519209,4.527028863633,1771.999999841,773.15000025004,1.5975116000456,117194.55617858,985878.30500645,2011.628637407,822.92738236267,0,252045757.83834
16953.764750877,-0.00037403246393116,1.281603469297,14549.009131695,-0.00016308615651163,1033.5040658248,101611684.91019,347985.37951632,922.99730374187,341873.50795332,821.99990696638,967366.22797794,773.15011403546,965150.64689204,884.62389659532,9.2848911322108e-05,-34739.085378537,15499.918537714,0.0001108403962462,4069.6575116947,104101.15192146,-0.00053441519328782,-0.081462286047886,252149588.54482,-4.3781985686626e-09,-0.00016429745597761,1.0568422675979e-05,0.00037141631502581,0.00012169990708091,3.5455145085705e-05,-8.1424815820501e-07,-8.1424815820501e-07,251985529.10642,456181.88459814,822.07320983848,152679.05807896,922.99988929927,2.5958920197806e-10,0.00037141631502581,0,-201970.86994194,139533.21059042,341504.08053236,0.00015715505216661,-4.3781985686626e-09,-0.00037403246393116,1033.5040656981,17086022.125633,1.0568422675979e-05,205,3088.750667167,-1470.1549206027,1470.1549206216,252000000,16953.764750877,150282.3499082,1962.792077298,923.00230061887,2.0857554317262,423412.98899983,2012.0454742564,822.07320849091,0.7863103710254,135879.6188249,1962.7972530202,922.99169463082,1.9929242392392,458625.07772371,2012.0454735903,822.07320985585,0.38693344426871,407789.08969826,2012.0454524486,822.07325317902,0.43407126571523,319153.88647996,1962.7761125703,923.03501522489,0.29098397649298,340606.93723507,2012.0812450401,821.99990770475,1.088894194884,44.20856419549,103.68716249845,25.1250689416,21.90187336083,3.3514163335883,0.39970247894243,1.255716268768e+15,3.2507931142218e+14,3.0237374813064e+14,340908.58177207,2012.0812453456,821.99990707862,1.088894194809,0.61975944761244,129119.95499344,1963.463408871,921.62662116605,6.053982421782e-09,1.1197594476124,965523.82524728,1771.9999984796,773.15000239057,1.5975108407916,963231.45850787,1701.1026004442,884.6238986726,1.6640908137191,345921.34191995,1962.7972534077,922.9916938367,1.6457571291959,339700.17635361,2012.0812453989,821.99990696943,1.6054458933492,135804.9565104,1962.7972530965,922.99169447448,1.9929242393728,0.94277086777415,1.0750910533819,0.89967145534327,347569.43423107,1439.6355660201,209620.05885493,14549.009131695,7.5864075518185,1962.79725332,922.99169401649,1.1162353029633,964004.11195453,1701.1026056215,884.62389053217,1.2410731414694,965535.52633093,3000.2708840485,568027.54100527,104101.15192146,4.5270286390871,1771.9999994835,773.15000081206,1.597510840368,117194.58001619,985878.30500645,2011.628637407,822.92738236267,0,252045641.29657
16978.753587133,-0.00037435524791779,1.2815780707213,14548.991931962,-0.00016268215559657,1033.5036501361,101611647.27309,347985.23975322,922.99730369127,341873.3714672,821.99990480439,967366.22576716,773.15010773913,965150.64653177,884.62390363839,9.3326449928099e-05,-34739.231650791,15499.917704174,0.00011042690243812,4069.6403119617,104101.00564921,-0.000534018176221,-0.082295826015418,252149471.42078,-4.3318412113651e-09,-0.00016396784871787,1.0569153273583e-05,0.00037141192835915,0.0001216988570214,3.5453744613921e-05,-8.1491847360467e-07,-8.1491847360467e-07,251985422.40565,456181.74980584,822.07321182366,152679.08473222,922.99988941161,2.5881838930668e-10,0.00037141192835915,0,-201970.70780662,139533.23628944,341503.94409605,0.00015715260163532,-4.3318412113651e-09,-0.00037435524791779,1033.5036506425,17086292.841255,1.0569153273583e-05,205,3091.772147462,-1470.1542260257,1470.1542259062,252000000,16978.753587133,150282.37901185,1962.7920772418,923.002300734,2.0857545922681,423412.87303336,2012.0454732736,822.07321050501,0.78631005514628,135879.64765829,1962.7972529384,922.99169479839,1.9929234371451,458624.94255181,2012.045472622,822.07321184025,0.38693328883236,407788.97954636,2012.0454514389,822.0732552481,0.43407109134732,319153.8004228,1962.7761128354,923.03501468163,0.29098385935333,340606.80175809,2012.0812459471,821.99990584611,1.0888937567177,44.208489784064,103.68699039243,25.125027565656,21.901837432142,3.3514108543338,0.39970182650356,1.2556742437957e+15,3.2503376039126e+14,3.0237374813064e+14,340908.44605734,2012.0812466405,821.99990442516,1.0888937566409,0.61975959515103,129119.98075059,1963.4634088521,921.6266212048,5.5625782096401e-09,1.119759595151,965523.82477951,1772.0000012722,773.14999799975,1.5975100874251,963231.45994882,1701.1025977624,884.62390288934,1.6640900346777,345921.20381662,1962.7972531933,922.99169427607,1.6457564675174,339700.04161125,2012.0812465875,821.99990453378,1.6054452473619,135804.98539413,1962.7972531186,922.9916944292,1.9929234371354,0.94273931612467,1.0749404085882,0.89966998906881,347569.29480269,1439.6349954318,209619.89358637,14548.991931962,7.5864074892602,1962.79725332,922.99169401633,1.1162348542149,964004.11264175,1701.1026033847,884.62389404924,1.2410725602517,965535.5258509,3000.2694690138,568027.00520324,104101.00564921,4.5270285945814,1772.0000004494,773.14999929342,1.5975100868841,117194.60293426,985878.30500645,2011.628637407,822.92738236267,0,252045529.07763
17003.742532947,-0.00037467721944192,1.2815527347072,14548.974598388,-0.00016227689889691,1033.5032146707,101611601.31222,347985.09270454,922.99730317499,341873.22783395,821.99990698543,967366.22346668,773.15011451949,965150.64609833,884.62391062989,9.3615494392907e-05,-34739.379504897,15499.916871194,0.00011071826656917,4069.6229783875,104100.8577951,-0.00053365130551713,-0.083128806348082,252149384.00788,-4.3313936517867e-09,-0.00016363906579845,1.0569879426405e-05,0.00037140752374087,0.00012169780116829,3.5452339174703e-05,-8.1558966354733e-07,-8.1558966354733e-07,251985311.90607,456181.60786404,822.07321404091,152679.11174761,922.99988954459,2.5805621005864e-10,0.00037140752374087,0,-201970.53819652,139533.26230159,341503.80049811,0.00015715014034299,-4.3313936517867e-09,-0.00037467721944192,1033.5032141439,17086560.987288,1.0569879426405e-05,205,3094.792912304,-1470.1535203551,1470.1535204145,252000000,17003.742532947,150282.40859437,1962.7920771784,923.002300864,2.085753714241,423412.75080957,2012.0454721318,822.07321284465,0.78630972434634,135879.67695549,1962.7972528949,922.9916948875,1.9929225982582,458624.80021263,2012.0454715327,822.07321407243,0.3869331259938,407788.86341171,2012.0454502342,822.07325771678,0.43407090875039,319153.7093844,1962.7761128088,923.0350147361,0.29098373683985,340606.65916527,2012.0812449544,821.99990788039,1.0888932979284,44.208416127995,103.68682045964,25.124986846643,21.901801969006,3.3514054155334,0.39970117655016,1.2556322479803e+15,3.2498832328244e+14,3.0237374813064e+14,340908.30323741,2012.0812451654,821.99990744805,1.088893297762,0.61975975033777,129120.00682244,1963.463408832,921.62662124584,6.3149996159947e-09,1.1197597503378,965523.8242364,1771.9999983566,773.15000258403,1.5975093181523,963231.46134934,1701.102591298,884.62391305352,1.664089236085,345921.05851213,1962.7972532944,922.9916940689,1.6457557734003,339699.89981275,2012.081245312,821.99990714759,1.6054445706187,135805.01474461,1962.7972529566,922.99169476112,1.992922598229,0.94270778636567,1.0747901405537,0.89966851954481,347569.1481096,1439.6343895874,209619.71731772,14548.974598388,7.586406947914,1962.7972531877,922.99169428741,1.1162343833261,964004.11333114,1701.102595972,884.62390570442,1.241071963762,965535.52529566,3000.2680316592,568026.46112292,104100.8577951,4.5270285099758,1771.9999995329,773.15000073444,1.5975093182552,117194.62602055,985878.30500645,2011.628637407,822.92738236267,0,252045413.44046
17028.731492889,-0.00037499836918341,1.2815274641387,14548.957504658,-0.00016186381738899,1033.5028023077,101611564.59241,347984.95490054,922.99730406935,341873.09328963,821.9999049497,967366.22136379,773.15010807252,965150.64583311,884.62391846884,9.2913942012274e-05,-34739.523648017,15499.916038726,0.00010998560776443,4069.605884658,104100.71365198,-0.00053329152609621,-0.08396127435298,252149263.64361,-4.2689186093405e-09,-0.00016331110644329,1.0570601310867e-05,0.00037140316861298,0.00012169675750964,3.5450941171396e-05,-8.1626189679828e-07,-8.1626189679828e-07,251985202.97781,456181.47497273,822.07321743205,152679.13910016,922.99989010716,2.572974753758e-10,0.00037140316861298,0,-201970.37729159,139533.28870668,341503.66599827,0.00015714769868104,-4.2689186093405e-09,-0.00037499836918341,1033.5028031404,17086826.38742,1.0570601310867e-05,205,3097.876428023,-1470.1528295902,1470.1528294731,252000000,17028.731492889,150282.43837606,1962.7920769016,923.00230143112,2.0857528811819,423412.6366123,2012.045470627,822.07321592833,0.78630941106396,135879.70647128,1962.7972525896,922.99169551313,1.9929218022448,458624.66694292,2012.045469881,822.07321745697,0.38693297194252,407788.75498777,2012.0454487532,822.07326075174,0.43407073578529,319153.62489337,1962.7761129489,923.03501444895,0.29098362055869,340606.52561386,2012.0812456971,821.9999063584,1.0888928635678,44.208342914098,103.68665098364,25.124945855952,21.901766215701,3.3513999485484,0.3997005251031,1.255590281453e+15,3.2494299998848e+14,3.0237374813064e+14,340908.16945995,2012.0812467253,821.99990425143,1.0888928636319,0.61975990052297,129120.03328548,1963.4634088126,921.62662128563,5.3015546388773e-09,1.119759900523,965523.82387894,1772.0000017415,773.14999726186,1.5975085701047,963231.46289726,1701.1025888153,884.62391695715,1.6640884638406,345920.92234754,1962.7972528587,922.99169496168,1.6457551184856,339699.76699484,2012.0812465819,821.99990454526,1.6054439309015,135805.0443401,1962.7972528179,922.99169504534,1.9929218024908,0.94267627859565,1.0746402489237,0.89966706179647,347569.01063458,1439.6338234397,209619.55316575,14548.957504658,7.5864069024125,1962.7972529605,922.99169475315,1.116233939273,964004.1140692,1701.102595453,884.62390652052,1.2410713894947,965535.52492648,3000.2666168352,568025.92515022,104100.71365198,4.5270283853007,1772.0000006365,773.14999899929,1.5975085696315,117194.64959359,985878.30500645,2011.628637407,822.92738236267,0,252045298.13273
17053.720669553,-0.00037531876986674,1.2815022536954,14548.940241545,-0.0001614727759192,1033.5023737846,101611517.99108,347984.80886265,922.99730304325,341872.9506067,821.99990721308,967366.21905888,773.15011554325,965150.64539808,884.6239247152,9.5150508286679e-05,-34739.675666444,15499.915207067,0.00011040082438285,4069.5886215455,104100.56163356,-0.00053285197767019,-0.08479293337428,252149174.94103,-4.2439269617544e-09,-0.00016298396530052,1.0571318754623e-05,0.00037139881566836,0.00012169571602575,3.5449559719283e-05,-8.1691892771414e-07,-8.1691892771414e-07,251985098.13456,456181.33405989,822.07321725767,152679.16438053,922.99988920783,2.5652440546991e-10,0.00037139881566836,0,-201970.21037142,139533.31299726,341503.52336868,0.00015714527574503,-4.2439269617544e-09,-0.00037531876986674,1033.5023725039,17087089.358751,1.0571318754623e-05,205,3100.933036989,-1470.1521214184,1470.1521213487,252000000,17053.720669553,150282.46618488,1962.7920773494,923.00230051344,2.0857520171721,423412.51507263,2012.0454703355,822.07321652564,0.78630908535747,135879.73399434,1962.7972530286,922.99169461359,1.9929209767143,458624.52563817,2012.0454699577,822.07321729973,0.38693281148474,407788.63943281,2012.0454482591,822.07326176415,0.43407055604608,319153.53401526,1962.7761134964,923.0350133271,0.2909835000181,340606.38398038,2012.0812459447,821.999905851,1.0888924115178,44.208270431906,103.68648373784,25.124905931315,21.901731679042,3.3513946853954,0.39969989854603,1.2555483438835e+15,3.2489778976974e+14,3.0237374813064e+14,340908.0275818,2012.0812448753,821.9999080424,1.0888924111959,0.61976004641587,129120.05763682,1963.4634087932,921.62662132537,6.7053019291742e-09,1.1197600464159,965523.82333202,1771.9999974364,773.15000403087,1.5975077969189,963231.46427531,1701.1025813653,884.62392867088,1.6640876603174,345920.77803232,1962.7972534541,922.99169374155,1.6457544330627,339699.62612766,2012.0812451095,821.99990756253,1.6054432632684,135805.07188301,1962.7972529851,922.99169470265,1.9929209764356,0.94264479256675,1.0744907312522,0.8996656415039,347568.86494454,1439.6332276599,209619.38011419,14548.940241545,7.5864064800444,1962.7972533046,922.99169404797,1.1162334741638,964004.11474763,1701.1025848649,884.62392316833,1.2410707876374,965535.52437346,3000.2651780659,568025.38069421,104100.56163356,4.5270284681396,1771.99999916,773.15000132079,1.5975077972398,117194.6711378,985878.30500645,2011.628637407,822.92738236267,0,252045190.17821
17078.70980913,-0.00037563831710562,1.2814771069679,14548.922921816,-0.00016106687033528,1033.5019487833,101611477.24937,347984.66709083,922.9973025524,341872.81217585,821.9999070884,967366.2170226,773.15011420116,965150.64518564,884.62393237614,9.213797807206e-05,-34739.815404078,15499.914375684,0.0001105532968495,4069.571301816,104100.42189592,-0.00053254304852741,-0.085624315697315,252149069.63599,-4.2656731217487e-09,-0.00016265764268157,1.0572031979063e-05,0.00037139443730777,0.00012169466852883,3.5448152459037e-05,-8.1759616063318e-07,-8.1759616063318e-07,251984981.80354,456181.19723846,822.07322306514,152679.19256233,922.99988973353,2.557640952269e-10,0.00037139443730777,0,-201970.04477633,139533.34020291,341503.38497923,0.00015714282098787,-4.2656731217487e-09,-0.00037563831710562,1033.5019487068,17087349.669675,1.0572031979063e-05,205,3103.951288766,-1470.1514289015,1470.1514284623,252000000,17078.70980913,150282.49687028,1962.7920770857,923.00230105396,2.085751160132,423412.39754166,2012.0454675781,822.07322217595,0.78630876306103,135879.7644034,1962.797252773,922.99169513732,1.9929201578654,458624.38842834,2012.0454671378,822.07322307836,0.38693265291335,407788.52786525,2012.0454456029,822.07326720726,0.43407037811646,319153.44704247,1962.7761132231,923.03501388713,0.29098338043609,340606.24657022,2012.0812448652,821.99990806315,1.0888919646259,44.208198513876,103.6863175006,25.124865742929,21.901696502699,3.3513892888533,0.39969925398981,1.2555064356744e+15,3.2485269266928e+14,3.0237374813064e+14,340907.88994173,2012.0812450299,821.99990772564,1.0888919643332,0.61976020403241,129120.08490152,1963.4634087721,921.62662136872,6.2554297142128e-09,1.1197602040324,965523.82303493,1771.9999979678,773.15000319521,1.5975070439929,963231.46587063,1701.1025765694,884.6239362116,1.6640868811041,345920.6379538,1962.7972535078,922.99169363151,1.6457537581441,339699.48947769,2012.0812452154,821.9999073455,1.6054426044777,135805.1023526,1962.7972528101,922.99169506125,1.9929201576496,0.94261332858111,1.0743415876816,0.89966418895173,347568.72351375,1439.632648251,209619.21257544,14548.922921816,7.5864063370646,1962.7972533041,922.9916940489,1.1162330164622,964004.11547623,1701.1025806008,884.62392987296,1.2410702067637,965535.52406916,3000.2637629863,568024.84484862,104100.42189592,4.5270281405579,1771.9999992081,773.15000124515,1.5975070442596,117194.69536973,985878.30500645,2011.628637407,822.92738236267,0,252045071.13831
17103.698973638,-0.00037595703528747,1.281452029768,14548.906062858,-0.00016063252576622,1033.5015296044,101611437.42631,347984.5270605,922.99730559686,341872.67546994,821.99990768404,967366.21473062,773.15011069954,965150.64473122,884.62394096016,9.1817874931621e-05,-34739.959392664,15499.913544918,0.00010897720551384,4069.5544428576,104100.27790734,-0.0005322045543279,-0.086455081844793,252148967.01149,-4.1657081677367e-09,-0.00016233213567261,1.0572741043432e-05,0.00037139012522675,0.00012169363624065,3.5446765599521e-05,-8.1826285843363e-07,-8.1826285843363e-07,251984874.86016,456181.06212835,822.07322603133,152679.22031337,922.99989144772,2.5501649126481e-10,0.00037139012522675,0,-201969.88128946,139533.36699059,341503.24828005,0.00015714040184017,-4.1657081677367e-09,-0.00037595703528747,1033.5015296722,17087607.260331,1.0572741043432e-05,205,3106.999502368,-1470.1507383413,1470.1507385579,252000000,17103.698973638,150282.52709119,1962.7920762484,923.00230276961,2.0857503136669,423412.28142635,2012.0454663113,822.07322477183,0.78630844453623,135879.79435478,1962.7972519118,922.99169690197,1.9929193490182,458624.25293553,2012.0454656877,822.07322604974,0.38693249625477,407788.41761365,2012.0454443193,822.07326983746,0.43407020225634,319153.36104439,1962.7761129842,923.03501437662,0.29098326227262,340606.11083633,2012.0812445703,821.99990866736,1.0888915230527,44.208126849409,103.68615108523,25.124825414773,21.901661405687,3.3513839314467,0.39969861605751,1.2554645566964e+15,3.248077082844e+14,3.0237374813064e+14,340907.75401318,2012.0812450513,821.99990768167,1.0888915229869,0.61976035898591,129120.11173894,1963.4634087506,921.62662141265,5.7652056290677e-09,1.1197603589859,965523.82247661,1771.9999998834,773.15000018333,1.5975062960998,963231.46722358,1701.1025733202,884.62394132051,1.6640861071109,345920.49959549,1962.7972522118,922.99169628731,1.6457530917293,339699.3545288,2012.081245091,821.99990760032,1.605441954078,135805.13237551,1962.7972520386,922.99169664216,1.9929193490849,0.94258188654168,1.0741928168801,0.89966276394339,347568.58382216,1439.6320695128,209619.04449508,14548.906062858,7.5864059732562,1962.7972521976,922.99169631649,1.1162325645039,964004.11616684,1701.1025789935,884.6239324002,1.2410696302752,965535.52349712,3000.2623515352,568024.31020934,104100.27790734,4.5270280218946,1772.0000001593,773.14999974946,1.5975062963747,117194.7192261,985878.30500645,2011.628637407,822.92738236267,0,252044956.57153
