time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
17128.688330167,-0.00037627498945934,1.2814270105953,14548.889088702,-0.00016024057705136,1033.5011197186,101611397.25322,347984.3893021,922.99730516431,341872.54091868,821.99990725929,967366.21258087,773.1501113056,965150.64441029,884.6239478762,9.1969931872882e-05,-34740.103590623,15499.912714816,0.0001089380364192,4069.5374687019,104100.13370938,-0.00053180725936038,-0.087285183681695,252148863.29459,-4.1392497417375e-09,-0.00016200744000903,1.0573445794531e-05,0.0003713857874252,0.00012169259683412,3.54453836183e-05,-8.189234535148e-07,-8.189234535148e-07,251984768.92458,456180.92917846,822.07322794924,152679.2465318,922.9998909382,2.5426463654101e-10,0.0003713857874252,0,-201969.72148522,139533.39226039,341503.11374561,0.00015713798045242,-4.1392497417375e-09,-0.00037627498945934,1033.5011197765,17087862.598305,1.0573445794531e-05,205,3110.069649967,-1470.1500495117,1470.1500495294,252000000,17128.688330167,150282.55572589,1962.7920764943,923.00230226582,2.0857494862367,423412.16703692,2012.0454653281,822.07322678678,0.78630813307879,135879.82271622,1962.7972521457,922.99169642278,1.9929185584522,458624.11960989,2012.0454647639,822.07322794291,0.38693234297938,407788.30895523,2012.0454432941,822.0732719383,0.43407003033709,319153.27613835,1962.7761133417,923.03501364411,0.29098314681009,340605.97724868,2012.0812448826,821.99990802753,1.0888910910481,44.208055869204,103.68598694995,25.124786147304,21.901627289823,3.3513787122192,0.39969799384021,1.2554227066828e+15,3.2476283602575e+14,3.0237374813064e+14,340907.62022517,2012.0812452592,821.99990725583,1.0888910909631,0.61976050582274,129120.13705839,1963.4634087314,921.62662145202,5.7836663364902e-09,1.1197605058227,965523.82204772,1772.0000000952,773.14999985035,1.5975055470264,963231.46869027,1701.1025688622,884.62394832995,1.6640853316092,345920.36347452,1962.7972524719,922.99169575438,1.6457524388558,339699.22170067,2012.0812452852,821.99990720246,1.6054413170873,135805.16078209,1962.7972522602,922.99169618815,1.9929185584625,0.94255046624821,1.0740444168985,0.89966136189215,347568.44639425,1439.6314979575,209618.87800508,14548.889088702,7.5864057890935,1962.7972524414,922.99169581671,1.1162321216702,964004.11687363,1701.1025735857,884.62394090306,1.2410690514464,965535.52306003,3000.2609465165,568023.77824217,104100.13370938,4.5270279307151,1772.0000001709,773.14999973127,1.597505547459,117194.74171984,985878.30500645,2011.628637407,822.92738236267,0,252044845.74759
17153.677755708,-0.0003765921562335,1.2814020537984,14548.872081598,-0.00015984461869033,1033.5007062265,101611357.09831,347984.25055824,922.99730665162,341872.40543807,821.9999079466,967366.21045916,773.15011215459,965150.64410041,884.62395546138,9.1750646106448e-05,-34740.24749324,15499.911885169,0.00010886102199947,4069.5204615983,104099.98980676,-0.00053147221692801,-0.088114830754395,252148765.3511,-4.1541502163091e-09,-0.00016168355432559,1.0574146310123e-05,0.00037138144051881,0.00012169155553092,3.5443999299568e-05,-8.1958525054924e-07,-8.1958525054924e-07,251984662.91976,456180.79531622,822.07323054332,152679.27320915,922.99989118861,2.5347432816103e-10,0.00037138144051881,0,-201969.56031484,139533.41798629,341502.97830113,0.00015713555483049,-4.1541502163091e-09,-0.0003765921562335,1033.500705494,17088115.440859,1.0574146310123e-05,205,3113.140347538,-1470.1493627551,1470.1493627548,252000000,17153.677755708,150282.58484311,1962.7920763826,923.00230249471,2.0857486524362,423412.05190243,2012.0454638004,822.07322991723,0.78630781927243,135879.8515605,1962.7972520302,922.99169665944,1.9929177617957,458623.98536839,2012.0454634828,822.0732305681,0.38693218841049,407788.19961258,2012.0454416502,822.07327530701,0.43406985714477,319153.19073815,1962.7761134008,923.035013523,0.29098303049079,340605.84276166,2012.0812441895,821.99990944772,1.0888906555944,44.207985547022,103.68582458627,25.124747215077,21.901593441395,3.3513735384653,0.39969737683947,1.2553808858233e+15,3.2471807570466e+14,3.0237374813064e+14,340907.48551969,2012.0812443532,821.99990911235,1.0888906551889,0.61976065802109,129120.16284032,1963.4634087116,921.62662149268,6.3445497408766e-09,1.1197606580211,965523.82166077,1771.9999997749,773.15000035389,1.5975048029371,963231.47016734,1701.1025635608,884.62395666544,1.6640845603769,345920.22638574,1962.7972516887,922.99169735932,1.645751778432,339699.08796784,2012.081244691,821.99990842006,1.6054406741299,135805.18963671,1962.7972520718,922.99169657413,1.9929177610586,0.9425190678432,1.073896387113,0.89965997053116,347568.30798335,1439.6309325024,209618.71468267,14548.872081598,7.5864057018937,1962.7972521007,922.99169651487,1.1162316737072,964004.11756834,1701.1025693681,884.62394753441,1.2410684766338,965535.52266725,3000.2595450361,568023.24753264,104099.98980676,4.5270278464554,1771.9999999176,773.15000012952,1.5975048019793,117194.76457327,985878.30500645,2011.628637407,822.92738236267,0,252044735.22011
17178.667245914,-0.0003769085166777,1.2813771597519,14548.855080703,-0.00015944625417037,1033.5002885741,101611316.16399,347984.10984225,922.99730554014,341872.2680121,821.99990721363,967366.20823189,773.15010931434,965150.64370703,884.62396216313,9.1842064762204e-05,-34740.391564533,15499.911056193,0.00010887107623603,4069.5034607026,104099.84573547,-0.00053108678322009,-0.088943807059329,252148655.75245,-4.0984069514874e-09,-0.00016136047650618,1.0574842656726e-05,0.00037137714509844,0.00012169052682441,3.5442624012367e-05,-8.2024381502069e-07,-8.2024381502069e-07,251984554.95943,456180.65958006,822.07323267543,152679.29963429,922.9998912698,2.5276023415536e-10,0.00037137714509844,0,-201969.39747074,139533.44344951,341502.84092025,0.00015713315083678,-4.0984069514874e-09,-0.0003769085166777,1033.5002887237,17088365.814058,1.0574842656726e-05,206,3116.279506369,-1470.1486771207,1470.1486773536,252000000,17178.667245914,150282.61372663,1962.7920763458,923.00230257007,2.0857478087136,423411.93508499,2012.0454630585,822.07323143754,0.78630750157662,135879.88017481,1962.7972519848,922.99169675241,1.9929169556021,458623.84925258,2012.0454624388,822.07323270736,0.38693203225319,407788.08862928,2012.0454409419,822.07327675838,0.43406968172349,319153.10389438,1962.776113695,923.03501292013,0.2909829127072,340605.70634133,2012.0812449378,821.99990791435,1.0888902153011,44.207915705912,103.68566302336,25.124708250624,21.901559506958,3.3513683484151,0.39969675746866,1.2553390941121e+15,3.2467342702868e+14,3.0237374813064e+14,340907.34886767,2012.0812454227,821.99990692079,1.0888902153093,0.61976080440681,129120.18836265,1963.463408693,921.62662153079,5.6500045363473e-09,1.1197608044068,965523.82114528,1772.0000014773,773.14999767727,1.597504057206,963231.47156915,1701.1025610028,884.62396068736,1.6640837888052,345920.08733294,1962.7972521283,922.99169645842,1.6457511153338,339698.95228568,2012.0812453908,821.99990698614,1.6054400261648,135805.21836241,1962.7972521909,922.99169633018,1.992916955718,0.94248769132226,1.0737487265563,0.89965858045607,347568.16760396,1439.6303590411,209618.54839202,14548.855080703,7.5864054925222,1962.7972522429,922.99169622348,1.1162312240501,964004.11827186,1701.1025673335,884.62395073349,1.2410679019171,965535.52213501,3000.2581453716,568022.71751991,104099.84573547,4.5270277773674,1772.000000766,773.14999879556,1.5975040573038,117194.78727931,985878.30500645,2011.628637407,822.92738236267,0,252044622.5591
17203.656852166,-0.0003772241016767,1.2813523268474,14548.838069835,-0.00015905264636363,1033.4998593924,101611271.49963,347983.96388518,922.99730478734,341872.12542335,821.99990850519,967366.20608262,773.15011604023,965150.64338238,884.62396852912,9.2846811071468e-05,-34740.538318164,15499.910227809,0.00010896251603754,4069.4864498349,104099.69898184,-0.00053070166233863,-0.089772191193108,252148564.18024,-4.0467190296411e-09,-0.00016103820327921,1.0575534791038e-05,0.00037137286431446,0.00012168950045665,3.5441256153286e-05,-8.208974785588e-07,-8.208974785588e-07,251984447.37147,456180.51876508,822.0732339397,152679.32529484,922.99989098404,2.5199391562067e-10,0.00037137286431446,0,-201969.2302765,139533.46812503,341502.69840154,0.00015713075660994,-4.0467190296411e-09,-0.0003772241016767,1033.4998585119,17088613.829302,1.0575534791038e-05,206,3119.326474536,-1470.147982315,1470.147982135,252000000,17203.656852166,150282.64191877,1962.792076472,923.00230231146,2.0857469432437,423411.81369317,2012.0454622016,822.07323319334,0.78630717545772,135879.90808679,1962.7972521029,922.99169651039,1.9929161286885,458623.70804578,2012.0454618239,822.07323396742,0.38693187168951,407787.97323595,2012.0454399699,822.07327875026,0.43406950173835,319153.01320926,1962.7761138845,923.0350125318,0.29098279195427,340605.56481441,2012.0812451611,821.99990745668,1.088889762855,44.20784647192,103.68550302898,25.124669802358,21.901526033583,3.351363227078,0.39969614699538,1.2552973314639e+15,3.2462888954568e+14,3.0237374813064e+14,340907.20708166,2012.0812444398,821.99990893485,1.0888897626513,0.61976095039697,129120.21310251,1963.463408672,921.62662157375,6.4061395405411e-09,1.119760950397,965523.82074233,1771.9999975193,773.15000390053,1.5975033008416,963231.47305772,1701.1025537083,884.62397215676,1.6640830045359,345919.94309523,1962.797252562,922.99169556975,1.6457504303403,339698.81150827,2012.0812445693,821.99990866949,1.6054393584634,135805.24632132,1962.7972521303,922.99169645421,1.9929161286727,0.94245633662124,1.0736014337332,0.89965720445358,347568.0219943,1439.629766621,209618.37662125,14548.838069835,7.5864049881362,1962.7972524437,922.99169581211,1.116230759402,964004.11898195,1701.1025579298,884.6239655192,1.2410673172269,965535.5217232,3000.2567317075,568022.18246078,104099.69898184,4.5270277499785,1771.9999990095,773.15000155736,1.5975033003715,117194.80920983,985878.30500645,2011.628637407,822.92738236267,0,252044511.21536
17228.646474463,-0.00037753887434598,1.2813275586033,14548.821207063,-0.00015864003016864,1033.4994553889,101611235.07429,347983.82998448,922.99730662988,341871.99468313,821.99990706288,967366.20384558,773.15010941692,965150.64297157,884.62397649562,9.1570770905491e-05,-34740.679177738,15499.909399867,0.00010829778295829,4069.4695870628,104099.55812226,-0.00053036093911273,-0.090600133234478,252148446.68924,-4.0376504595275e-09,-0.00016071673345682,1.0576222865064e-05,0.0003713685604112,0.00012168846980548,3.5439877074001e-05,-8.2156000340219e-07,-8.2156000340219e-07,251984338.2999,456180.38943223,822.07323885766,152679.35291754,922.99989202807,2.5125567551456e-10,0.0003713685604112,0,-201969.07279591,139533.49481203,341502.56760794,0.00015712834687948,-4.0376504595275e-09,-0.00037753887434598,1033.4994559865,17088859.361303,1.0576222865064e-05,206,3122.344763217,-1470.1472973734,1470.1472975016,252000000,17228.646474463,150282.67192082,1962.79207598,923.00230331977,2.0857461276456,423411.70268981,2012.0454600753,822.07323755066,0.7863068688189,135879.93782056,1962.7972515968,922.9916975476,1.9929153493722,458623.57834201,2012.04545943,822.07323887288,0.38693172089797,407787.8678952,2012.0454379891,822.0732828093,0.43406933242416,319152.93131209,1962.7761137676,923.0350127714,0.29098267811928,340605.43495292,2012.0812447923,821.99990821259,1.088889337809,44.207777687915,103.68534375429,25.124631308476,21.901492448589,3.3513580896333,0.39969553467307,1.2552555980119e+15,3.2458446309151e+14,3.0237374813064e+14,340907.07708899,2012.0812456039,821.99990654935,1.0888893378423,0.61976110322826,129120.23982443,1963.4634086507,921.62662161743,5.43458234292e-09,1.1197611032283,965523.82021251,1772.0000017176,773.14999729941,1.5975025583962,963231.47442326,1701.1025520632,884.62397474344,1.6640822369261,345919.81080041,1962.7972517866,922.99169715854,1.6457497894863,339698.68245831,2012.081245515,821.99990673161,1.6054387324926,135805.27610309,1962.7972518248,922.99169708027,1.9929153494908,0.94242500384032,1.0734545081008,0.8996558305299,347567.88841782,1439.6292043114,209618.21267241,14548.821207063,7.5864048939156,1962.7972519079,922.9916969101,1.1162303248134,964004.11965316,1701.1025593189,884.62396333505,1.2410667441901,965535.52119109,3000.255336876,568021.65427106,104099.55812226,4.5270275634298,1772.0000007594,773.14999880598,1.5975025584034,117194.83299133,985878.30500645,2011.628637407,822.92738236267,0,252044397.93128
17253.636247944,-0.00037785289847238,1.2813028489682,14548.804319439,-0.00015826168397367,1033.4990431549,101611193.00721,347983.68953258,922.99730548779,341871.85747408,821.99990729914,967366.20171668,773.15011179119,965150.64267084,884.62398296756,9.3153378088573e-05,-34740.827420902,15499.908572692,0.00010830892881586,4069.4526994391,104099.4098791,-0.0005299491640406,-0.091427307849087,252148350.98773,-3.9740014766876e-09,-0.00016039606338521,1.0576906758251e-05,0.00037136430712254,0.00012168744901264,3.5438527028668e-05,-8.2220206598013e-07,-8.2220206598013e-07,251984239.07315,456180.25402132,822.07323775021,152679.37751191,922.99989139526,2.505070044212e-10,0.00037136430712254,0,-201968.91202906,139533.51845963,341502.43048869,0.00015712597604131,-3.9740014766876e-09,-0.00037785289847238,1033.4990424357,17089102.648644,1.0576906758251e-05,206,3125.363463971,-1470.1466045216,1470.1466042164,252000000,17253.636247944,150282.69894722,1962.7920762774,923.00230271034,2.085745295496,423411.58591149,2012.045460406,822.07323687294,0.78630655512921,135879.96457917,1962.7972518674,922.99169699303,1.9929145542501,458623.44255513,2012.0454599781,822.07323774974,0.38693156645651,407787.75686554,2012.0454381723,822.07328243387,0.43406915929642,319152.84408021,1962.7761142781,923.03501172523,0.29098256199272,340605.29878603,2012.0812457776,821.9999061935,1.0888889025889,44.207709465882,103.68518603845,25.124593569958,21.901459786066,3.3513531076423,0.39969494097614,1.2552138935321e+15,3.2454014716121e+14,3.0237374813064e+14,340906.94065291,2012.0812451771,821.99990742397,1.0888889024612,0.61976124259628,129120.26354167,1963.4634086306,921.62662165856,6.1295754479015e-09,1.1197612425963,965523.81982345,1771.9999996806,773.15000050224,1.5975018026306,963231.4759165,1701.1025458988,884.62398443577,1.6640814540576,345919.67200123,1962.797252295,922.99169611677,1.6457491311778,339698.54698805,2012.0812452123,821.99990735185,1.6054380903339,135805.30292019,1962.7972519228,922.9916968796,1.9929145542342,0.9423936928113,1.0733079479891,0.89965448923179,347567.74829891,1439.628634166,209618.04727602,14548.804319439,7.5864046787699,1962.7972521995,922.99169631255,1.1162298782333,964004.12036145,1701.1025505234,884.62397716447,1.2410661598158,965535.52078657,3000.253921381,568021.11838669,104099.4098791,4.5270275985672,1771.999999913,773.15000013681,1.5975018029953,117194.85402637,985878.30500645,2011.628637407,822.92738236267,0,252044290.92309
17278.626046825,-0.00037816611724777,1.2812782019104,14548.787251204,-0.00015785715307945,1033.4986210695,101611150.52656,347983.54855235,922.99730583822,341871.71983168,821.99990869909,967366.19952297,773.15011106271,965150.64231333,884.62399076638,9.1798064772775e-05,-34740.969367414,15499.907745947,0.00010883680454299,4069.4356312041,104099.26793259,-0.00052960678628087,-0.092254053412442,252148244.8368,-4.0081863507489e-09,-0.00016007619122143,1.057758657482e-05,0.00037136001011258,0.00012168642081578,3.5437147563164e-05,-8.2286478349433e-07,-8.2286478349433e-07,251984123.73805,456180.11788927,822.07324309584,152679.40515101,922.99989153529,2.4976077433795e-10,0.00037136001011258,0,-201968.74771942,139533.5451227,341502.29284212,0.00015712356837894,-4.0081863507489e-09,-0.00037816611724777,1033.4986211232,17089343.615273,1.057758657482e-05,206,3128.386144297,-1470.1459129413,1470.1459132134,252000000,17278.626046825,150282.72907013,1962.7920762162,923.00230283573,2.0857444441842,423411.46893003,2012.0454580191,822.0732417642,0.78630623485955,135879.99442316,1962.7972518389,922.99169705147,1.9929137409017,458623.30603677,2012.0454573592,822.07324311647,0.38693140892882,407787.64580148,2012.0454359002,822.07328708984,0.43406898247103,319152.75739094,1962.7761142384,923.0350118065,0.29098244320798,340605.16211413,2012.0812444096,821.99990899666,1.0888884586569,44.20764187303,103.68502987844,25.124555904267,21.901426789902,3.351348037215,0.39969433508684,1.2551722182375e+15,3.244959415001e+14,3.0237374813064e+14,340906.80379288,2012.0812447738,821.99990825038,1.0888884586876,0.61976139859145,129120.29025079,1963.4634086097,921.62662170146,5.8724908266766e-09,1.1197613985914,965523.81936282,1772.0000004807,773.14999924414,1.5975010537876,963231.4773713,1701.1025422535,884.62399016742,1.6640806779068,345919.53270462,1962.7972521603,922.99169639292,1.6457484600196,339698.4111138,2012.0812446999,821.99990840183,1.6054374362728,135805.33282231,1962.7972520631,922.9916965921,1.9929137411114,0.94236240369391,1.0731617525559,0.89965312978456,347567.60765985,1439.6280513647,209617.87801843,14548.787251204,7.5864043598363,1962.7972521731,922.99169636663,1.1162294230858,964004.12107415,1701.1025501818,884.62397770159,1.2410655816821,965535.52032091,3000.2525142816,568020.58559157,104099.26793259,4.5270274019984,1772.0000003479,773.14999945294,1.597501053761,117194.87773467,985878.30500645,2011.628637407,822.92738236267,0,252044176.85433
17303.615880202,-0.00037847852184716,1.2812536200653,14548.770622892,-0.00015744705264494,1033.4982090587,101611111.22868,347983.41005542,922.99730762737,341871.58457945,821.99990874923,967366.19729051,773.15011100547,965150.6418899,884.62399851915,9.1764202238664e-05,-34741.112218865,15499.906919844,0.00010744314795375,4069.4190028923,104099.12508113,-0.00052921917893205,-0.093080156173036,252148147.91392,-3.9317165274368e-09,-0.00015975711514517,1.0578262454275e-05,0.00037135576759739,0.00012168540597512,3.5435786943419e-05,-8.2351769439756e-07,-8.2351769439756e-07,251984020.66527,456179.98432401,822.07324516048,152679.43165722,922.99989288265,2.4901899564369e-10,0.00037135576759739,0,-201968.58696464,139533.57068673,341502.15765137,0.00015712119291854,-3.9317165274368e-09,-0.00037847852184716,1033.4982087539,17089582.094767,1.0578262454275e-05,206,3131.3969948,-1470.1452297967,1470.1452299312,252000000,17303.615880202,150282.75800771,1962.7920755627,923.00230417474,2.0857436126678,423411.3540244,2012.0454568235,822.07324421421,0.78630592191404,135880.02309684,1962.7972511572,922.99169844843,1.9929129463674,458623.17209451,2012.0454563481,822.07324518829,0.38693125487655,407787.53666264,2012.0454345276,822.07328990249,0.43406880973901,319152.67208769,1962.7761139416,923.03501241484,0.29098232717119,340605.02787252,2012.08124463,821.99990854507,1.0888880245399,44.207574478877,103.68487336596,25.124518012294,21.901393880279,3.3513430202653,0.39969373783728,1.2551305720665e+15,3.2445184585662e+14,3.0237374813064e+14,340906.66930912,2012.0812445319,821.99990874604,1.0888880244577,0.61976154702485,129120.3158772,1963.4634085899,921.62662174207,5.8627835935225e-09,1.1197615470248,965523.81883508,1772.0000002111,773.1499996681,1.5975003102692,963231.47871277,1701.1025368712,884.62399863011,1.6640799083393,345919.39585371,1962.7972514139,922.99169792236,1.6457478041512,339698.27759588,2012.0812445629,821.99990868252,1.60543679589,135805.36154516,1962.7972512989,922.99169815797,1.9929129463672,0.94233113644217,1.0730159209691,0.89965178593597,347567.46949312,1439.6274860298,209617.71431644,14548.770622892,7.5864040820376,1962.7972514371,922.99169787474,1.1162289781585,964004.12173718,1701.1025428728,884.62398919379,1.2410650067631,965535.51978168,3000.2511227245,568020.05879385,104099.12508113,4.5270273100198,1772.0000002396,773.14999962329,1.597500310679,117194.90050496,985878.30500645,2011.628637407,822.92738236267,0,252044064.3722
17328.605882014,-0.00037879016933738,1.2812290967493,14548.753921402,-0.00015706375010365,1033.4977935834,101611069.45266,347983.27028617,922.99730695944,341871.4480972,821.9999099625,967366.1952691,773.15011368065,965150.64163668,884.62400605904,9.0141559553558e-05,-34741.251500109,15499.906094147,0.00010722642593919,4069.4023014019,104098.98579989,-0.00052890062537874,-0.093905853335056,252148055.61916,-3.9155264934228e-09,-0.00015943883062673,1.0578934232129e-05,0.00037135150477094,0.00012168438550326,3.5434427380305e-05,-8.2416744901875e-07,-8.2416744901875e-07,251983913.01145,456179.84949805,822.07324800618,152679.45802341,922.99989282408,2.4827502047584e-10,0.00037135150477094,0,-201968.42512419,139533.59609771,341502.02122189,0.00015711881288356,-3.9155264934228e-09,-0.00037879016933738,1033.4977930988,17089818.468383,1.0578934232129e-05,206,3134.389678905,-1470.1445518002,1470.1445516935,252000000,17328.605882014,150282.78682167,1962.7920755852,923.00230412862,2.0857427749662,423411.23801935,2012.0454553876,822.07324715658,0.78630560642551,135880.05164078,1962.7972511688,922.99169842456,1.9929121459629,458623.03688906,2012.0454549653,822.07324802184,0.38693109958488,407787.42647195,2012.0454331078,822.0732928118,0.43406863559284,319152.58587673,1962.7761140793,923.0350121325,0.29098221027724,340604.89240652,2012.0812438132,821.99991021893,1.0888875869778,44.207507699469,103.68471886699,25.124481020764,21.901361732593,3.3513381008018,0.39969315090851,1.2550889548053e+15,3.2440785960476e+14,3.0237374813064e+14,340906.5336006,2012.0812437555,821.99991033708,1.088887586813,0.61976169647661,129120.34134997,1963.4634085702,921.62662178242,6.1634124157082e-09,1.1197616964766,965523.81851388,1771.9999989237,773.15000169236,1.5974995725183,963231.48022409,1701.1025308618,884.62400807893,1.6640791439377,345919.25774544,1962.7972515127,922.99169771979,1.6457471423819,339698.14286095,2012.0812438798,821.99991008245,1.6054361504921,135805.39014176,1962.7972512244,922.99169831069,1.9929121458993,0.94229989089535,1.0728704511586,0.89965046187167,347567.33005971,1439.6269116443,209617.54754446,14548.753921402,7.5864037045119,1962.797251448,922.99169785244,1.1162285292906,964004.12244857,1701.1025363595,884.62399943478,1.241064436586,965535.51944944,3000.2497341362,568019.53292344,104098.98579989,4.5270270852057,1771.9999996431,773.15000056112,1.597499572901,117194.92310202,985878.30500645,2011.628637407,822.92738236267,0,252043954.95109
17353.595878957,-0.00037910102731059,1.2812046358825,14548.737287364,-0.00015667089182979,1033.4973997244,101611033.09,347983.13858688,922.99730782775,341871.31949819,821.99990824547,967366.1931248,773.15010759122,965150.64131054,884.62401307064,9.0623516257438e-05,-34741.393825217,15499.905269091,0.00010676035060442,4069.3856673637,104098.84347478,-0.00052853307773215,-0.094730908514426,252147940.09464,-3.8660581985111e-09,-0.00015912133809071,1.0579602052223e-05,0.00037134727040104,0.0001216833680794,3.5433074588607e-05,-8.2481577816543e-07,-8.2481577816543e-07,251983810.84915,456179.72244919,822.07325036954,152679.4840762,922.99989331451,2.4753802185637e-10,0.00037134727040104,0,-201968.2714102,139533.62124334,341501.89265354,0.000157116442668,-3.8660581985111e-09,-0.00037910102731059,1033.4974000302,17090052.533347,1.0579602052223e-05,206,3137.420433831,-1470.1438753247,1470.1438752539,252000000,17353.595878957,150282.81519559,1962.792075339,923.00230463327,2.0857419790867,423411.12881455,2012.045454361,822.07324926021,0.78630530703553,135880.07975866,1962.7972508997,922.99169897595,1.9929113854828,458622.90948003,2012.0454538114,822.07325038654,0.3869309523618,407787.32277496,2012.0454320639,822.07329495102,0.43406847030182,319152.5050719,1962.7761141653,923.03501195635,0.29098209919092,340604.76474187,2012.0812447662,821.99990826602,1.0888871718938,44.207441396081,103.68456536501,25.124444002452,21.901329457218,3.3513331642657,0.39969256211232,1.2550473667309e+15,3.2436398280321e+14,3.0237374813064e+14,340906.40573691,2012.0812451175,821.99990754614,1.0888871719427,0.61976184016778,129120.36654503,1963.4634085504,921.62662182302,5.4268494545784e-09,1.1197618401678,965523.81807638,1772.0000018374,773.14999711101,1.5974988401104,963231.48167464,1701.1025287373,884.62401141929,1.6640783873246,345919.12761369,1962.7972511893,922.99169838249,1.6457465159674,339698.01591401,2012.0812449689,821.99990785066,1.6054355391624,135805.41832847,1962.7972511202,922.99169852409,1.9929113856579,0.94226866726151,1.0727253433183,0.89964914259983,347567.19867499,1439.6263682759,209617.38979043,14548.737287364,7.5864037823574,1962.7972512934,922.99169816932,1.1162281045772,964004.12316642,1701.1025357008,884.62400047048,1.2410638740082,965535.51899844,3000.2483576764,568019.0117398,104098.84347478,4.5270270433825,1772.0000006932,773.14999891009,1.5974988398036,117194.94553204,985878.30500645,2011.628637407,822.92738236267,0,252043844.47294
17378.58599066,-0.0003794111078947,1.2811802368521,14548.720743912,-0.00015627258350892,1033.4969847057,101610990.44268,347982.99968693,922.99730809174,341871.18386032,821.99991062026,967366.19094542,773.15011266623,965150.64092481,884.62402102116,8.9276574612995e-05,-34741.53255961,15499.904444496,0.00010625677703047,4069.3691239123,104098.70474039,-0.00052821336062295,-0.095555503802699,252147856.68391,-3.8726783357836e-09,-0.00015880463272896,1.058026587062e-05,0.00037134300612209,0.00012168234805609,3.5431714303593e-05,-8.2546640706187e-07,-8.2546640706187e-07,251983702.78564,456179.58835568,822.07325434554,152679.51102184,922.99989400571,2.4679862097345e-10,0.00037134300612209,0,-201968.10979323,139533.64723303,341501.75702626,0.00015711406235968,-3.8726783357836e-09,-0.0003794111078947,1033.4969843715,17090284.413624,1.058026587062e-05,206,3140.484478333,-1470.1432006917,1470.143200732,252000000,17378.58599066,150282.84458769,1962.7920750244,923.00230527797,2.085741143016,423411.01353396,2012.0454522823,822.07325351978,0.7863049922581,135880.10887724,1962.7972505965,922.99169959732,1.9929105866609,458622.77500543,2012.0454518649,822.07325437513,0.38693079734098,407787.21331063,2012.0454299854,822.07329921028,0.4340682965577,319152.41956303,1962.7761139262,923.0350124463,0.29098198254422,340604.63007676,2012.0812430273,821.99991182929,1.0888867352679,44.207375654157,103.6844133721,25.124407514588,21.901297729297,3.3513283137141,0.39969198422572,1.2550058076377e+15,3.2432021478749e+14,3.0237374813064e+14,340906.27087311,2012.0812433298,821.99991120942,1.0888867350838,0.61976199447753,129120.39258557,1963.4634085276,921.62662186959,6.0636236819209e-09,1.1197619944775,965523.81757472,1771.9999993984,773.15000094587,1.5974981039738,963231.4830214,1701.1025217479,884.62402240902,1.6640776232895,345918.99037685,1962.7972508108,922.99169915827,1.6457458551899,339697.88202544,2012.0812435024,821.99991085582,1.605434894691,135805.44747094,1962.7972506494,922.99169948901,1.9929105864987,0.94223746538622,1.0725805952508,0.89964783372146,347567.06011438,1439.6257923002,209617.22230864,14548.720743912,7.586403300257,1962.7972508012,922.99169917791,1.1162276562266,964004.12380922,1701.1025275435,884.62401329645,1.2410633018336,965535.51849083,3000.246980698,568018.49045341,104098.70474039,4.5270268388182,1771.9999999706,773.1500000462,1.5974981046688,117194.96860375,985878.30500645,2011.628637407,822.92738236267,0,252043734.52447
17403.576132774,-0.00037972039550796,1.2811559000543,14548.704350263,-0.00015587377532167,1033.496582243,101610951.40707,347982.86477051,922.99730881836,341871.05210301,821.99991066722,967366.18889909,773.15011249476,965150.64061229,884.62402816035,8.9816918148244e-05,-34741.67335546,15499.903620514,0.00010551068430686,4069.352730263,104098.56394454,-0.00052784594568866,-0.096379485831888,252147760.2537,-3.8211524761413e-09,-0.00015848871394964,1.0580925812807e-05,0.00037133877954432,0.00012168133657086,3.543036156554e-05,-8.2611518840949e-07,-8.2611518840949e-07,251983600.25335,456179.45818126,822.07325658609,152679.53724938,922.99989485549,2.4606749352724e-10,0.00037133877954432,0,-201967.9527503,139533.67253511,341501.62528541,0.0001571116981364,-3.8211524761413e-09,-0.00037972039550796,1033.4965818654,17090514.023976,1.0580925812807e-05,206,3143.55010542,-1470.1425352526,1470.1425352846,252000000,17403.576132774,150282.87318933,1962.7920745985,923.00230615064,2.085740330383,423410.90158848,2012.0454510915,822.07325596009,0.78630468649929,135880.13721605,1962.7972501666,922.99170047834,1.9929098102181,458622.6444635,2012.0454507819,822.07325659444,0.38693064688365,407787.10699731,2012.0454286184,822.07330201145,0.43406812778831,319152.33658351,1962.7761137209,923.03501286701,0.29098186915013,340604.49926588,2012.0812435365,821.99991078583,1.0888863111814,44.207310268036,103.68426180374,25.124370901566,21.90126587251,3.3513234528907,0.3996914053475,1.2549642776379e+15,3.2427655547581e+14,3.0237374813064e+14,340906.13986564,2012.0812433551,821.99991115753,1.0888863109948,0.61976214087798,129120.4179369,1963.4634085069,921.62662191208,5.8783770756538e-09,1.119762140878,965523.81719742,1771.9999994215,773.15000090959,1.5974973806249,963231.48444029,1701.1025171776,884.624029595,1.6640768743795,345918.85706733,1962.7972505106,922.99169977328,1.6457452144996,339697.7519591,2012.0812435004,821.99991085981,1.6054342694322,135805.47585765,1962.7972502438,922.99170031999,1.9929098100595,0.94220628535385,1.0724362066855,0.89964653185659,347566.92552278,1439.6252375766,209617.06138888,14548.704350263,7.5864030715619,1962.7972504545,922.99169988835,1.1162272217102,964004.12448858,1701.1025212392,884.62402320884,1.2410627432314,965535.51810458,3000.2456217837,568017.97588774,104098.56394454,4.5270268111158,1771.9999999963,773.15000000582,1.5974973814074,117194.9911382,985878.30500645,2011.628637407,822.92738236267,0,252043624.13774
17428.566410172,-0.00038002894745339,1.2811316203968,14548.687969466,-0.00015550280357472,1033.4961818334,101610913.73151,347982.73013603,922.99730857686,341870.9206388,821.99990962053,967366.1867956,773.15010964316,965150.64030298,884.62403533592,8.9056873434856e-05,-34741.811934354,15499.902797027,0.000105230961708,4069.3363494663,104098.42536565,-0.00052750905136125,-0.097202973118388,252147650.48796,-3.7783944958252e-09,-0.00015817357805506,1.0581581737736e-05,0.0003713345714824,0.00012168032436402,3.5429023190564e-05,-8.2675366076201e-07,-8.2675366076201e-07,251983496.70611,456179.32834011,822.07325861118,152679.56281702,922.99989456628,2.45328547037e-10,0.0003713345714824,0,-201967.79669646,139533.69717992,341501.49387638,0.00015710934755458,-3.7783944958252e-09,-0.00038002894745339,1033.4961821532,17090741.624915,1.0581581737736e-05,206,3146.650400889,-1470.1418642656,1470.1418641616,252000000,17428.566410172,150282.90111412,1962.7920747466,923.00230584722,2.0857395220808,423410.78988235,2012.0454502932,822.07325759592,0.78630438207784,135880.1648798,1962.7972502805,922.99170024486,1.9929090378454,458622.51425717,2012.0454497837,822.07325864002,0.38693049716435,407787.00088732,2012.0454279498,822.0733033815,0.43406795971423,319152.25364652,1962.7761142184,923.03501184752,0.29098175632003,340604.36877858,2012.0812437271,821.99991039535,1.0888858891584,44.207245517444,103.68411221463,25.124335083984,21.901234707111,3.3513186746258,0.39969083449222,1.2549227765619e+15,3.2423300435716e+14,3.0237374813064e+14,340906.00914706,2012.0812443069,821.99990920721,1.0888858891521,0.61976228336115,129120.44264129,1963.463408488,921.62662195078,5.4582437584421e-09,1.1197622833612,965523.81678176,1772.0000015834,773.1499975103,1.5974966538176,963231.48589525,1701.1025142831,884.62403414614,1.6640761231811,345918.72402886,1962.7972504678,922.99169986113,1.6457445774439,339697.62217428,2012.0812442352,821.99990935408,1.6054336477457,135805.50359922,1962.7972504425,922.99169991288,1.9929090379257,0.94217512703691,1.0722921759324,0.89964525296303,347566.79120876,1439.6246875098,209616.90197866,14548.687969466,7.5864029079347,1962.7972505576,922.99169967702,1.1162267897148,964004.12519045,1701.1025210655,884.62402348186,1.2410621844941,965535.51768046,3000.2442541334,568017.45798639,104098.42536565,4.5270266487365,1772.0000006276,773.14999901314,1.5974966540227,117195.01310083,985878.30500645,2011.628637407,822.92738236267,0,252043517.74081
17453.556765234,-0.00038033673414384,1.281107401919,14548.671446136,-0.00015511332395055,1033.4957732513,101610870.58926,347982.59235176,922.99730813951,341870.78604597,821.99991138897,967366.18475423,773.15011521033,965150.64000548,884.62404173775,8.9064850499199e-05,-34741.952321031,15499.901974201,0.00010550541514931,4069.3198261357,104098.28497897,-0.0005271304789739,-0.098025799377678,252147565.22917,-3.7672663441481e-09,-0.00015785922288536,1.0582233741419e-05,0.00037133035608256,0.00012167931421227,3.5427680564902e-05,-8.2739483830428e-07,-8.2739483830428e-07,251983393.26286,456179.19531985,822.07326045786,152679.58839038,922.99989457904,2.4458567368939e-10,0.00037133035608256,0,-201967.63748791,139533.7218095,341501.35929741,0.00015710699477717,-3.7672663441481e-09,-0.00038033673414384,1033.4957725271,17090967.064711,1.0582233741419e-05,206,3149.738354367,-1470.1411943409,1470.141193983,252000000,17453.556765234,150282.92909775,1962.7920747372,923.00230586645,2.0857386981342,423410.67535888,2012.0454491455,822.07325994784,0.78630407178338,135880.19259179,1962.7972502798,922.99170024628,1.9929082506308,458622.38086237,2012.0454488802,822.07326049148,0.38693034436537,407786.89207809,2012.0454266721,822.0733059999,0.43406778846754,319152.16843541,1962.7761141713,923.03501194404,0.29098164138267,340604.23514605,2012.0812432732,821.99991132534,1.0888854586559,44.207181334934,103.6839639844,25.124299444577,21.901203681941,3.3513139365529,0.39969027056008,1.254881304495e+15,3.2418956113304e+14,3.0237374813064e+14,340905.87531835,2012.0812429718,821.99991194302,1.0888854584144,0.61976242933288,129120.46731957,1963.4634084688,921.62662199016,6.1973488958016e-09,1.1197624293329,965523.81642323,1771.9999979113,773.15000328405,1.5974959235385,963231.4873413,1701.1025071371,884.62404538185,1.6640753653694,345918.58787909,1962.7972508766,922.99169902328,1.6457439252844,339697.48930539,2012.0812431299,821.99991161897,1.6054330123349,135805.53133424,1962.7972502996,922.99170020576,1.9929082504877,0.94214399049962,1.0721485020044,0.8996439769527,347566.65375551,1439.6241254544,209616.73922331,14548.671446136,7.5864026273794,1962.7972506991,922.99169938718,1.1162263473919,964004.12586477,1701.1025111847,884.6240390178,1.2410616190356,965535.51731052,3000.2428851077,568016.93969463,104098.28497897,4.5270265528298,1771.9999991918,773.15000127083,1.5974959234493,117195.03497057,985878.30500645,2011.628637407,822.92738236267,0,252043409.93574
17478.54714597,-0.00038064373231559,1.2810832444371,14548.655092435,-0.00015472190809974,1033.4953684667,101610831.07681,347982.45720375,922.99730954271,341870.65409743,821.99991220517,967366.18256171,773.15011242304,965150.63958705,884.62404933374,8.836967674597e-05,-34742.089590838,15499.901151787,0.00010503080306989,4069.3034724351,104098.14770916,-0.0005268059583698,-0.098848212959666,252147468.39755,-3.7774134261075e-09,-0.00015754564671259,1.0582881931682e-05,0.00037132613101893,0.00012167830328614,3.5426328688173e-05,-8.280433101645e-07,-8.280433101645e-07,251983285.96776,456179.06494701,822.07326469891,152679.6152111,922.99989537125,2.4386584624442e-10,0.00037132613101893,0,-201967.47969287,139533.74770275,341501.22739562,0.00015710463197431,-3.7774134261075e-09,-0.00038064373231559,1033.495368005,17091190.313176,1.0582881931682e-05,206,3152.776587271,-1470.1405326496,1470.1405327721,252000000,17478.54714597,150282.95830386,1962.7920743391,923.00230668209,2.085737881622,423410.56334362,2012.0454471157,822.07326410717,0.78630376461515,135880.22153707,1962.7972498902,922.99170104469,1.9929074704923,458622.25011935,2012.0454468171,822.07326471906,0.38693019321545,407786.78573777,2012.0454245889,822.07331026873,0.43406761888925,319152.08553278,1962.7761139746,923.03501234711,0.29098152744375,340604.10417656,2012.0812426028,821.99991269911,1.0888850327578,44.207117564746,103.68381638092,25.124263811606,21.901172625059,3.3513091803653,0.39968970242597,1.2548398615011e+15,3.2414622556466e+14,3.0237374813064e+14,340905.74412171,2012.0812425174,821.99991287415,1.0888850325444,0.61976258043624,129120.4932714,1963.4634084481,921.62662203256,6.0632252782606e-09,1.1197625804362,965523.81587986,1771.9999988856,773.15000175225,1.5974952046272,963231.48863397,1701.1025033987,884.62405125985,1.6640746202173,345918.45434772,1962.7972502213,922.99170036612,1.6457432817743,339697.35905525,2012.0812427178,821.99991246356,1.6054323844563,135805.5603382,1962.7972499672,922.9917008868,1.9929074702969,0.94211287578979,1.0720051841118,0.8996426986211,347566.51893414,1439.6235661052,209616.57673766,14548.655092435,7.5864023073546,1962.7972501585,922.99170049493,1.1162259108394,964004.1265132,1701.102507954,884.62404409748,1.2410610622177,965535.51675992,3000.2415389598,568016.43005288,104098.14770916,4.5270264255218,1771.9999998304,773.15000026674,1.597495205298,117195.05801527,985878.30500645,2011.628637407,822.92738236267,0,252043299.3331
17503.537596393,-0.00038094996581532,1.2810591481816,14548.638950086,-0.00015433341905666,1033.4949744875,101610793.31453,347982.32502712,922.99730996224,341870.52503007,821.99991185471,967366.18055274,773.15011186541,965150.63931552,884.62405658654,8.8094936700145e-05,-34742.226956441,15499.900329933,0.00010410007644168,4069.2873300857,104098.01034356,-0.00052646395819443,-0.099670067209351,252147368.97063,-3.6798114921941e-09,-0.00015723284712141,1.0583526285318e-05,0.00037132197813505,0.00012167730548281,3.5425001857603e-05,-8.2867863553111e-07,-8.2867863553111e-07,251983185.82173,456178.93747175,822.07326648366,152679.64081411,922.99989593727,2.4313489925099e-10,0.00037132197813505,0,-201967.32597047,139533.77239892,341501.09836939,0.00015710230734041,-3.6798114921941e-09,-0.00038094996581532,1033.4949743051,17091411.45419,1.0583526285318e-05,206,3155.805428781,-1470.139877071,1470.1398769355,252000000,17503.537596393,150282.98622821,1962.7920740731,923.00230722719,2.0857370859361,423410.45371023,2012.0454463058,822.07326576671,0.7863034650638,135880.24920696,1962.7972495845,922.99170167111,1.9929067101631,458622.12228385,2012.0454459382,822.07326652011,0.38693004588821,407786.68161053,2012.0454237783,822.07331192975,0.43406745352385,319152.00424496,1962.7761141023,923.03501208552,0.29098141637179,340603.97605918,2012.0812431164,821.99991164672,1.0888846174292,44.20705413812,103.68366929853,25.124228321994,21.901141748812,3.3513044611218,0.39968914006676,1.2547984474916e+15,3.2410299731823e+14,3.0237374813064e+14,340905.6157902,2012.0812430581,821.99991176614,1.0888846173819,0.61976272256024,129120.51802064,1963.4634084291,921.62662207151,5.6624784071932e-09,1.1197627225602,965523.8155263,1771.9999991202,773.15000138328,1.5974944940021,963231.49009014,1701.1024990277,884.62405813261,1.6640738858921,345918.32374176,1962.7972499928,922.99170083445,1.6457426548169,339697.23164197,2012.0812430529,821.99991177679,1.6054317726039,135805.58808196,1962.7972496779,922.99170147968,1.9929067103158,0.94208178284096,1.0718622211506,0.89964144035577,347566.38707338,1439.6230216855,209616.41861684,14548.638950086,7.5864021129579,1962.7972499122,922.99170099956,1.1162254857433,964004.12721557,1701.1025039587,884.62405037943,1.2410605168644,965535.51639603,3000.2401945853,568015.9207872,104098.01034356,4.5270263238708,1771.9999996573,773.15000053876,1.5974944936717,117195.0800296,985878.30500645,2011.628637407,822.92738236267,0,252043191.86355
17528.528137381,-0.00038125545825055,1.2810351102128,14548.622712556,-0.00015395125199524,1033.4945739452,101610754.36267,347982.1907408,922.99731034118,341870.39389992,821.99991186997,967366.17838935,773.15011095031,965150.63890499,884.62406351731,8.8391129224874e-05,-34742.365070498,15499.899508679,0.00010403705960016,4069.2710925559,104097.8722295,-0.00052608984377214,-0.10049132147348,252147265.02813,-3.6813747818394e-09,-0.00015692082122155,1.0584166764376e-05,0.00037131778333746,0.00012167629821454,3.5423666419897e-05,-8.2931663896888e-07,-8.2931663896888e-07,251983080.35541,456178.80786793,822.07326965878,152679.6666559,922.99989587966,2.4241164826824e-10,0.00037131778333746,0,-201967.16993327,139533.797317,341500.96725028,0.00015709996463444,-3.6813747818394e-09,-0.00038125545825055,1033.4945742445,17091630.621069,1.0584166764376e-05,206,3158.855932719,-1470.1392181127,1470.1392183614,252000000,17528.528137381,150283.01442883,1962.7920741011,923.00230716993,2.0857362777872,423410.34225841,2012.0454449159,822.07326861504,0.78630316082722,135880.27714391,1962.7972496089,922.99170162108,1.9929059379955,458621.99231422,2012.0454444178,822.07326963556,0.38692989622277,407786.57576487,2012.0454223926,822.07331476934,0.43406728556176,319151.92156899,1962.7761143831,923.03501150997,0.29098130359204,340603.84586411,2012.0812429562,821.9999119749,1.0888841956221,44.206991338444,103.68352417231,25.124193517524,21.901111424285,3.3512998158699,0.39968858566482,1.2547570624416e+15,3.2405987599431e+14,3.0237374813064e+14,340905.48540034,2012.0812432651,821.99991134195,1.0888841956722,0.61976286759645,129120.54299083,1963.4634084096,921.62662211154,5.4513641610354e-09,1.1197628675964,965523.81501318,1772.0000004529,773.14999928782,1.5974937793568,963231.49139698,1701.1024959695,884.62406294105,1.6640731456479,345918.19105353,1962.7972498848,922.99170105564,1.6457420175306,339697.10219005,2012.0812431779,821.99991152067,1.6054311509804,135805.61607766,1962.7972497797,922.99170127113,1.9929059382483,0.94205071163446,1.0717196117998,0.89964019488757,347566.25311005,1439.6224675861,209616.25762331,14548.622712556,7.5864018158049,1962.7972498851,922.99170105507,1.1162250535223,964004.12786613,1701.1025023332,884.62405293517,1.2410599649288,965535.51586815,3000.2388553842,568015.41378383,104097.8722295,4.5270262644092,1772.0000003083,773.14999951523,1.5974937790835,117195.10220953,985878.30500645,2011.628637407,822.92738236267,0,252043085.76199
17553.518772962,-0.00038156019725066,1.2810111308753,14548.606425903,-0.00015357694386467,1033.494178026,101610714.77647,347982.05747845,922.99731032407,341870.26373292,821.99991220294,967366.17633737,773.15011178045,965150.63860294,884.62407017491,8.7873793290782e-05,-34742.501841091,15499.89868789,0.00010415244582873,4069.2548059029,104097.73545891,-0.00052576235462683,-0.10131210964865,252147175.14968,-3.661490362533e-09,-0.00015660956675852,1.0584803419008e-05,0.00037131361028153,0.00012167529822707,3.5422339872961e-05,-8.2994928174594e-07,-8.2994928174594e-07,251982981.20832,456178.67926202,822.07327082711,152679.6918062,922.99989595918,2.4168421783438e-10,0.00037131361028153,0,-201967.01555155,139533.82155447,341500.83710602,0.00015709763810003,-3.661490362533e-09,-0.00038156019725066,1033.4941775905,17091847.736544,1.0584803419008e-05,206,3161.857823911,-1470.1385587766,1470.1385588663,252000000,17553.518772962,150283.04191491,1962.7920740627,923.00230724862,2.0857354788697,423410.2315702,2012.0454441527,822.07327017892,0.7863028600102,135880.30436858,1962.7972495721,922.99170169651,1.9929051746688,458621.86334607,2012.045443819,822.07327086274,0.38692974810306,407786.47060987,2012.0454215789,822.07331643673,0.43406711953019,319151.83933165,1962.7761144078,923.03501145938,0.29098119212635,340603.71663532,2012.0812427258,821.99991244705,1.0888837783187,44.20692900879,103.68338005998,25.124158886215,21.901081351754,3.3512952251024,0.39968803864576,1.2547157063152e+15,3.2401686128135e+14,3.0237374813064e+14,340905.35597586,2012.0812427309,821.99991243669,1.0888837781983,0.61976301026168,129120.5672758,1963.4634083914,921.62662214873,5.8772110404562e-09,1.1197630102617,965523.81460363,1771.9999996268,773.15000058677,1.5974930606301,963231.49279299,1701.1024907729,884.62407111177,1.6640724004949,345918.05937657,1962.797249849,922.99170112903,1.645741386365,339696.97369377,2012.0812428177,821.99991225871,1.605430535213,135805.64332887,1962.7972496662,922.99170150377,1.9929051746007,0.9420196621433,1.0715773550291,0.89963895754046,347566.12016786,1439.6219203569,209616.09881856,14548.606425903,7.5864016506496,1962.7972498228,922.99170118279,1.1162246252979,964004.1285282,1701.1024955261,884.62406363818,1.2410594071779,965535.51545414,3000.2375138603,568014.90601217,104097.73545891,4.5270261309461,1772.0000000297,773.14999995328,1.5974930611583,117195.1237491,985878.30500645,2011.628637407,822.92738236267,0,252042979.72994
17578.509451192,-0.00038186417296105,1.2809872115656,14548.590194465,-0.00015319357831308,1033.493775879,101610674.08711,347981.92204902,922.99731053422,341870.13146438,821.99991300796,967366.17425305,773.15011446096,965150.63824676,884.62407662081,8.8799219724933e-05,-34742.641763007,15499.897867732,0.0001040442178919,4069.2385744648,104097.59553699,-0.00052539252713237,-0.10213226832877,252147082.06892,-3.6502863104155e-09,-0.0001562990819796,1.0585436295435e-05,0.00037130944365852,0.00012167429952183,3.5421010328801e-05,-8.3058515025405e-07,-8.3058515025405e-07,251982878.69571,456178.5485703,822.0732729639,152679.71726718,922.99989630277,2.409548012596e-10,0.00037130944365852,0,-201966.85876843,139533.84608971,341500.70485814,0.00015709530985063,-3.6502863104155e-09,-0.00038186417296105,1033.4937749991,17092062.813237,1.0585436295435e-05,206,3164.853211515,-1470.137900341,1470.1379005104,252000000,17578.509451192,150283.06974755,1962.7920738952,923.00230759171,2.0857346674369,423410.11909045,2012.0454430085,822.07327252364,0.78630255451458,135880.3319377,1962.7972494135,922.99170202158,1.9929043993871,458621.73228691,2012.0454427882,822.07327297493,0.38692959774489,407786.36375699,2012.045420277,822.07331910448,0.4340669509098,319151.75573339,1962.7761143392,923.03501159995,0.29098107891132,340603.58531616,2012.0812427882,821.99991231925,1.0888833546054,44.206867142616,103.68323693214,25.124124398039,21.901051297213,3.3512906274791,0.39968749039949,1.2546743791898e+15,3.2397395293711e+14,3.0237374813064e+14,340905.22445424,2012.0812422043,821.99991351573,1.0888833544139,0.61976315424843,129120.59186306,1963.4634083716,921.62662218937,6.1231204541347e-09,1.1197631542484,965523.81416974,1771.999998305,773.15000266507,1.5974923448591,963231.49415211,1701.1024857467,884.62407901464,1.6640716583656,345917.92555516,1962.7972498172,922.99170119435,1.6457407453809,339696.8431149,2012.0812423643,821.99991318783,1.605429910294,135805.6709409,1962.7972494761,922.99170189332,1.9929043992678,0.9419886344256,1.0714354500373,0.89963772095397,347565.98506388,1439.6213691665,209615.93934533,14548.590194465,7.5864013882621,1962.7972497099,922.99170141421,1.1162241905627,964004.1291832,1701.102489899,884.62407248587,1.2410588536724,965535.51500883,3000.2361685797,568014.39660697,104097.59553699,4.5270261271355,1771.9999995694,773.15000067708,1.5974923452172,117195.14556609,985878.30500645,2011.628637407,822.92738236267,0,252042871.85775
