time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
17603.500200863,-0.0003821673992516,1.2809633516627,14548.57413859,-0.00015281713098458,1033.4933899161,101610638.20283,347981.79358375,922.99731133028,341870.00603612,821.99991224839,967366.17226056,773.1501110629,965150.63798724,884.62408444076,8.6540215420428e-05,-34742.773441338,15499.89704796,0.00010337747164613,4069.22251859,104097.46385866,-0.00052507851853541,-0.10295203958769,252146976.26683,-3.6141289769948e-09,-0.00015598936395254,1.0586065432996e-05,0.00037130530400249,0.00012167330712927,3.5419690077577e-05,-8.31217567167e-07,-8.31217567167e-07,251982774.96117,456178.42463616,822.0732769318,152679.74324048,922.99989640882,2.4024033392101e-10,0.00037130530400249,0,-201966.70829741,139533.87117481,341500.57947222,0.00015709299720685,-3.6141289769948e-09,-0.0003821673992516,1033.4933900757,17092275.870645,1.0586065432996e-05,206,3167.870537715,-1470.1372500069,1470.1372498644,252000000,17603.500200863,150283.09799359,1962.7920738314,923.00230772255,2.0857338886584,423410.01266078,2012.0454411715,822.07327628793,0.78630226153557,135880.35993302,1962.7972493097,922.99170223425,1.9929036552276,458621.60799941,2012.0454408518,822.07327694295,0.38692945361984,407786.26273465,2012.0454185936,822.07332255412,0.43406678915403,319151.67711498,1962.7761145894,923.03501108726,0.29098097020982,340603.46081954,2012.0812424644,821.99991298276,1.088882948419,44.206805669028,103.68309453772,25.124090077236,21.901021450764,3.3512860703111,0.39968694760057,1.2546330810022e+15,3.2393115055637e+14,3.0237374813064e+14,340905.09974663,2012.0812427796,821.99991233698,1.0888829483321,0.61976329830953,129120.61700114,1963.4634083502,921.62662223314,5.5744214945723e-09,1.1197632983095,965523.81381014,1772.0000000562,773.1499999117,1.5974916382785,963231.49558513,1701.1024818147,884.62408519703,1.6640709283004,345917.79862661,1962.7972496237,922.99170159076,1.645740132466,339696.7193068,2012.0812428197,821.99991225472,1.6054293117247,135805.69899902,1962.7972493802,922.99170208968,1.9929036552287,0.94195762843395,1.0712938954844,0.89963650170889,347565.85690804,1439.6208344505,209615.7837815,14548.57413859,7.5864013054268,1962.7972495773,922.99170168585,1.1162237748973,964004.1298743,1701.1024870144,884.62407702135,1.2410583096425,965535.51463966,3000.2348440311,568013.89514065,104097.46385866,4.5270258546722,1772.0000001151,773.14999981896,1.5974916386525,117195.16793199,985878.30500645,2011.628637407,822.92738236267,0,252042766.49518
17628.490996622,-0.00038246985101144,1.2809395527079,14548.558065354,-0.00015242693766111,1033.4929887071,101610599.18901,347981.65870476,922.99731096198,341869.87431723,821.9999123892,967366.17021968,773.15011242087,965150.63766755,884.62409119692,8.6251040556817e-05,-34742.908584518,15499.896228769,0.00010298575512024,4069.2064453545,104097.32871548,-0.00052474677658762,-0.10377123088244,252146885.11635,-3.5630296748505e-09,-0.00015568041073654,1.0586690866337e-05,0.00037130117233593,0.00012167231523181,3.5418369696109e-05,-8.3184941188283e-07,-8.3184941188283e-07,251982673.06753,456178.29450194,822.07327932044,152679.76889073,922.99989725298,2.3951802263782e-10,0.00037130117233593,0,-201966.5518868,139533.89590241,341500.4477892,0.00015709068492792,-3.5630296748505e-09,-0.00038246985101144,1033.4929888438,17092486.927085,1.0586690866337e-05,206,3170.866193121,-1470.1365996992,1470.1365993864,252000000,17628.490996622,150283.12600965,1962.7920734393,923.00230852607,2.0857330791717,423409.9006989,2012.045439982,822.07327872531,0.7863019567686,135880.38768746,1962.7972489232,922.99170302618,1.992902881776,458621.47749706,2012.0454396833,822.07327933755,0.38692930363044,407786.15638323,2012.0454173724,822.07332505646,0.43406662092514,319151.59394697,1962.7761143038,923.03501167249,0.29098085725729,340603.33006303,2012.0812421692,821.99991358775,1.0888825257842,44.20674457382,103.68295288829,25.124055885487,21.900991640926,3.3512815094665,0.39968640397955,1.2545918117823e+15,3.238884538709e+14,3.0237374813064e+14,340904.96877432,2012.0812426541,821.99991259415,1.0888825256624,0.61976344249026,129120.6417848,1963.4634083303,921.626622274,5.5642293623299e-09,1.1197634424903,965523.8134021,1771.9999992692,773.15000114908,1.5974909315556,963231.49695816,1701.102476845,884.62409301108,1.6640701964946,345917.6653491,1962.7972493651,922.99170212061,1.6457394938256,339696.58927457,2012.0812427173,821.99991246456,1.6054286885083,135805.72680615,1962.7972489864,922.99170289663,1.9929028817769,0.94192664419079,1.0711526904832,0.89963527972325,347565.72235225,1439.6202823537,209615.62372173,14548.558065354,7.5864009500923,1962.7972492769,922.9917023015,1.1162233417465,964004.1305188,1701.1024809991,884.62408647933,1.2410577642106,965535.51422307,3000.2335176407,568013.39294728,104097.32871548,4.5270257258825,1771.9999997013,773.15000046958,1.5974909316589,117195.18994143,985878.30500645,2011.628637407,822.92738236267,0,252042658.41592
17653.481909717,-0.00038277158209292,1.2809158108626,14548.542029712,-0.00015205453522748,1033.4926006824,101610559.86295,347981.52843207,922.99731136966,341869.7470978,821.9999132865,967366.16808183,773.1501127334,965150.63725557,884.62409797734,8.7173457131939e-05,-34743.047077674,15499.895410194,0.00010288276212123,4069.1904097116,104097.19022233,-0.00052438170712079,-0.10458980637416,252146788.99554,-3.5488514891525e-09,-0.00015537221956679,1.0587312540424e-05,0.00037129703668455,0.0001216713228371,3.5417056343001e-05,-8.324755968637e-07,-8.324755968637e-07,251982574.86142,456178.1687674,822.07328043623,152679.79385848,922.99989711429,2.3880348506106e-10,0.00037129703668455,0,-201966.40058675,139533.91997226,341500.32055901,0.00015708837918011,-3.5488514891525e-09,-0.00038277158209292,1033.4926002773,17092696.098593,1.0587312540424e-05,206,3173.85891346,-1470.1359493704,1470.1359496034,252000000,17653.481909717,150283.15326489,1962.7920734876,923.00230842701,2.085732295591,423409.79252385,2012.045439464,822.07327978698,0.78630166173191,135880.41468499,1962.7972489668,922.99170293694,1.9929021330971,458621.3514085,2012.0454391289,822.07328047366,0.38692915846168,407786.05363044,2012.0454167701,822.07332629075,0.43406645805759,319151.51368698,1962.7761146489,923.03501096527,0.29098074790696,340603.20373047,2012.0812423298,821.99991325851,1.0888821166715,44.206684000814,103.68281277934,25.124022306418,21.900962481965,3.3512770515788,0.39968587213506,1.2545505714061e+15,3.2384586249863e+14,3.0237374813064e+14,340904.84227772,2012.0812422851,821.99991335011,1.0888821166197,0.6197635836305,129120.66589677,1963.4634083096,921.62662231635,5.7015334640656e-09,1.1197635836305,965523.81289056,1771.9999998211,773.15000028136,1.5974902259421,963231.49824666,1701.1024734461,884.62409835512,1.6640694649279,345917.53662986,1962.7972491879,922.99170248371,1.6457388750838,339696.46368628,2012.0812423271,821.9999132642,1.6054280855101,135805.75384876,1962.7972490757,922.99170271366,1.9929021331527,0.94189568160296,1.0710118337702,0.89963408287738,347565.59239606,1439.6197428153,209615.46678809,14548.542029712,7.5864007800735,1962.7972491779,922.99170250439,1.1162229220988,964004.13118315,1701.1024785267,884.6240903669,1.2410572186377,965535.51370252,3000.2321883168,568012.88948393,104097.19022233,4.5270257367894,1772.0000001644,773.14999974154,1.5974902261226,117195.21133803,985878.30500645,2011.628637407,822.92738236267,0,252042555.01727
17678.47285493,-0.00038307256077913,1.2808921276844,14548.525976867,-0.00015167858550112,1033.4922017414,101610521.61246,347981.39441681,922.99731206882,341869.61622114,821.99991334443,967366.16606272,773.15011109882,965150.63694942,884.6241047124,8.6962306568239e-05,-34743.182116289,15499.894592092,0.00010282758557878,4069.1743568674,104097.05518371,-0.00052403555076974,-0.10540790826159,252146693.6967,-3.5736099057151e-09,-0.00015506478880963,1.0587930536082e-05,0.00037129288920652,0.00012167032977257,3.5415734412904e-05,-8.3310794923091e-07,-8.3310794923091e-07,251982471.091,456178.03944404,822.07328361451,152679.81936466,922.99989731722,2.3805146537259e-10,0.00037129288920652,0,-201966.24515453,139533.94456106,341500.18971558,0.00015708606418548,-3.5736099057151e-09,-0.00038307256077913,1033.4922011691,17092903.337001,1.0587930536082e-05,205,3177.100294151,-1470.1353026614,1470.1353028311,252000000,17678.47285493,150283.1811238,1962.7920734023,923.00230860187,2.0857314913405,423409.68128087,2012.0454376507,822.07328350265,0.78630135908668,135880.44228051,1962.7972488814,922.99170311185,1.9929013647051,458621.22172054,2012.0454375786,822.07328365037,0.38692900940487,407785.94797832,2012.0454148181,822.07333029083,0.43406629102973,319151.43110215,1962.7761146109,923.0350110432,0.29098063572475,340603.07381007,2012.0812419211,821.99991409601,1.0888816967381,44.206623915584,103.68267383308,25.123988873875,21.900933365093,3.3512726001027,0.39968534145248,1.2545093599988e+15,3.2380337621378e+14,3.0237374813064e+14,340904.71214693,2012.081241845,821.99991425201,1.0888816963563,0.61976372797526,129120.69053816,1963.4634082909,921.62662235476,6.014292559574e-09,1.1197637279753,965523.812499,1771.9999996585,773.15000053688,1.5974895244012,963231.49960832,1701.1024686837,884.62410584326,1.6640687374034,345917.40420929,1962.7972487804,922.99170331894,1.6457382387284,339696.33449328,2012.0812421339,821.99991366007,1.6054274654551,135805.78145002,1962.7972489545,922.99170296219,1.992901363987,0.94186474076447,1.0708713245986,0.89963288604004,347565.45870061,1439.6191939999,209615.30783365,14548.525976867,7.5864004642029,1962.797249059,922.99170274793,1.1162224904319,964004.131803,1701.1024737062,884.6240979463,1.2410566750397,965535.51330487,3000.230869985,568012.39031535,104097.05518371,4.5270256411998,1771.9999999728,773.15000004277,1.59748952394,117195.23320213,985878.30500645,2011.628637407,822.92738236267,0,252042449.68775
17703.463829698,-0.00038337277645437,1.2808685038851,14548.51007773,-0.00015130404732653,1033.4918128939,101610484.44927,347981.2640495,922.99731266818,341869.48892635,821.99991272016,967366.16397458,773.15010886401,965150.63660182,884.62411185169,8.6851049786674e-05,-34743.317701516,15499.893774482,0.00010221284367162,4069.1584577296,104096.91959848,-0.00052371683634179,-0.10622551758325,252146591.38446,-3.5086122606451e-09,-0.00015475811649265,1.0588544887776e-05,0.00037128879708811,0.00012166934582685,3.5414428660199e-05,-8.3373212817278e-07,-8.3373212817278e-07,251982371.91666,456177.91372781,822.07328548418,152679.84470263,922.99989802571,2.3737137516767e-10,0.00037128879708811,0,-201966.09346696,139533.96900635,341500.06247331,0.00015708377448705,-3.5086122606451e-09,-0.00038337277645437,1033.4918131246,17093108.610584,1.0588544887776e-05,206,3180.11963194,-1470.1346509375,1470.1346511831,252000000,17703.463829698,150283.20875095,1962.7920730588,923.0023093057,2.0857307057055,423409.57317669,2012.0454370745,822.07328468348,0.78630106326646,135880.46966026,1962.7972485156,922.99170386149,1.9929006139763,458621.09565002,2012.0454366739,822.07328550438,0.38692886399862,407785.84530475,2012.0454143052,822.07333134177,0.43406612768653,319151.35095431,1962.7761147537,923.03501075058,0.29098052604432,340602.94746175,2012.0812423546,821.99991320787,1.0888812868235,44.206564155702,103.68253531676,25.123955437244,21.900904241299,3.3512681386984,0.39968480844073,1.2544681775465e+15,3.2376099474378e+14,3.0237374813064e+14,340904.58557332,2012.0812428262,821.99991224136,1.0888812868368,0.61976386850055,129120.71504046,1963.4634082708,921.62662239586,5.2430066092859e-09,1.1197638685006,965523.81204334,1772.0000015364,773.14999758422,1.5974888167213,963231.50097454,1701.1024659198,884.62411018899,1.6640680062491,345917.27538958,1962.797248668,922.9917035492,1.6457376214312,339696.20882347,2012.0812427576,821.99991238206,1.6054268622215,135805.80893432,1962.7972487507,922.99170337964,1.9929006140481,0.94183382166492,1.0707311620671,0.89963169197676,347565.32864452,1439.6186587363,209615.15246023,14548.51007773,7.5864002868069,1962.7972487963,922.99170328628,1.1162220718626,964004.13249386,1701.1024725969,884.62409969034,1.2410561311144,965535.51283695,3000.2295434488,568011.88808005,104096.91959848,4.5270255304307,1772.000000726,773.14999885856,1.5974888166362,117195.25500073,985878.30500645,2011.628637407,822.92738236267,0,252042343.11788
17728.454893715,-0.00038367226333765,1.2808449388252,14548.494211432,-0.00015092561461298,1033.4914242615,101610444.85641,347981.13393009,922.99731260776,341869.36187087,821.99991389535,967366.16198034,773.15011224195,965150.63628386,884.62411878606,8.5401882756742e-05,-34743.449971759,15499.89295741,0.00010188054932314,4069.1425914323,104096.78732824,-0.00052338647983074,-0.10704259030391,252146500.75642,-3.4798004063755e-09,-0.00015445219921897,1.0589155570981e-05,0.0003712846979888,0.00012166836147962,3.5413123635274e-05,-8.3435591845955e-07,-8.3435591845955e-07,251982270.12684,456177.78821115,822.07328848473,152679.87008077,922.99989803318,2.3666129985439e-10,0.0003712846979888,0,-201965.94197559,139533.99349119,341499.93546677,0.00015708148511489,-3.4798004063755e-09,-0.00038367226333765,1033.4914243432,17093312.04745,1.0589155570981e-05,206,3183.114473131,-1470.1340074439,1470.1340075512,252000000,17728.454893715,150283.23641883,1962.7920730345,923.00230935545,2.0857299218152,423409.46527078,2012.0454355831,822.07328773957,0.78630076818499,135880.49707575,1962.7972484769,922.99170394086,1.9928998649795,458620.96977831,2012.0454352096,822.07328850493,0.38692871877631,407785.74283974,2012.0454128772,822.07333426804,0.43406596479294,319151.27099476,1962.7761148738,923.03501050445,0.29098041665479,340602.82135277,2012.0812416385,821.99991467528,1.0888808776538,44.206504888244,103.68239815405,25.123922453928,21.90087551618,3.351263746972,0.39968428542127,1.2544270239472e+15,3.2371871761917e+14,3.0237374813064e+14,340904.45924223,2012.0812421137,821.9999137015,1.0888808776462,0.61976401167788,129120.7395828,1963.4634082496,921.62662243932,5.4174945544199e-09,1.1197640116779,965523.81166599,1772.0000002446,773.14999961535,1.5974881162497,963231.50233918,1701.1024604465,884.62411879484,1.6640672806021,345917.14682207,1962.7972487672,922.99170334587,1.6457370026761,339696.08340126,2012.0812420967,821.99991373636,1.605426258857,135805.83640756,1962.7972486344,922.99170361811,1.9928998651037,0.94180292422777,1.0705913446231,0.89963051492847,347565.1988372,1439.6181250475,209614.99787227,14548.494211432,7.5864001132762,1962.7972487538,922.99170337343,1.1162216521985,964004.13315521,1701.1024662894,884.62410960792,1.2410555903439,965535.51245207,3000.2282317752,568011.39153307,104096.78732824,4.5270253400535,1772.0000002455,773.14999961395,1.5974881161137,117195.27678799,985878.30500645,2011.628637407,822.92738236267,0,252042239.15495
17753.446025048,-0.00038397100736469,1.2808214311321,14548.478241872,-0.00015055230516823,1033.49102588,101610405.66968,347980.99923055,922.9973122557,341869.23029943,821.99991371151,967366.15995539,773.15011128158,965150.63596389,884.62412476416,8.662732011544e-05,-34743.587064805,15499.892140944,0.00010209099366421,4069.1266218717,104096.65023519,-0.00052302460989186,-0.10785905622229,252146406.30972,-3.4518237219299e-09,-0.00015414703534606,1.0589762640644e-05,0.00037128060830591,0.00012166738027814,3.5411818869567e-05,-8.3497920723657e-07,-8.3497920723657e-07,251982169.62678,456177.65824563,822.0732898361,152679.89476966,922.99989813611,2.3594728783366e-10,0.00037128060830591,0,-201965.78667161,139534.01726206,341499.80393367,0.00015707919914771,-3.4518237219299e-09,-0.00038397100736469,1033.4910258842,17093513.628646,1.0589762640644e-05,206,3186.128387476,-1470.1333673623,1470.1333677109,252000000,17753.446025048,150283.2634567,1962.7920730096,923.00230940655,2.0857291176035,423409.35334026,2012.0454349115,822.07328911579,0.78630046531527,135880.52385187,1962.7972484622,922.9917039708,1.9928990965886,458620.83944799,2012.0454345501,822.07328985629,0.38692856975845,407785.6364771,2012.0454120881,822.07333588514,0.43406579760912,319151.18764261,1962.7761149069,923.03501043671,0.29098030443393,340602.69073935,2012.0812421877,821.99991354989,1.088880457664,44.20644603991,103.68226190634,25.123889624131,21.900846900462,3.351259364469,0.39968376247037,1.2543858992167e+15,3.2367654461296e+14,3.0237374813064e+14,340904.32841484,2012.0812423339,821.99991325028,1.0888804576915,0.61976415027957,129120.76340708,1963.4634082291,921.62662248131,5.4148859367501e-09,1.1197641502796,965523.81124195,1772.0000003052,773.14999952018,1.5974874214385,963231.5036881,1701.1024569459,884.62412429897,1.6640665603733,345917.01371567,1962.7972488332,922.99170321059,1.6457363680319,339695.95350613,2012.0812422612,821.99991339919,1.6054256397424,135805.86324094,1962.7972486717,922.9917035417,1.9928990967868,0.94177204846478,1.0704518715158,0.89962933930674,347565.06446147,1439.6175771317,209614.839105,14548.478241872,7.5863997691079,1962.7972488111,922.9917032559,1.1162212217595,964004.13381056,1701.1024621179,884.62411616679,1.2410550533496,965535.51201743,3000.2269198728,568010.8945885,104096.65023519,4.5270253725131,1772.0000003342,773.14999947455,1.5974874213309,117195.29794556,985878.30500645,2011.628637407,822.92738236267,0,252042133.70892
17778.437249408,-0.00038426902633721,1.2807979808871,14548.462443837,-0.00015018712858313,1033.4906463851,101610370.26725,347980.8726204,922.9973137489,341869.10668218,821.99991328167,967366.15792317,773.1501092272,965150.63564553,884.62413247504,8.561522963646e-05,-34743.719752259,15499.891324922,0.00010157558040191,4069.1108238369,104096.51754774,-0.00052269854173916,-0.10867507833444,252146304.47657,-3.4301427031874e-09,-0.00015384262207171,1.0590366096986e-05,0.00037127652878924,0.00012166640095316,3.5410521540685e-05,-8.3559911386328e-07,-8.3559911386328e-07,251982070.51168,456177.53607735,822.07329261386,152679.91999693,922.99989829749,2.3523322221028e-10,0.00037127652878924,0,-201965.63871516,139534.0416147,341499.68032986,0.00015707692249385,-3.4301427031874e-09,-0.00038426902633721,1033.4906467926,17093713.37391,1.0590366096986e-05,206,3189.156409653,-1470.1327236239,1470.1327237577,252000000,17778.437249408,150283.29092024,1962.792072925,923.00230957991,2.0857283518175,423409.24836604,2012.0454335682,822.07329186849,0.78630017713769,135880.55106616,1962.7972483456,922.99170420994,1.9928983648598,458620.71693241,2012.0454331922,822.0732926389,0.38692842793753,407785.53681497,2012.0454107792,822.07333856721,0.43406563852486,319151.11000393,1962.7761151628,923.03500991229,0.29098019756225,340602.56801112,2012.081241838,821.99991426631,1.088880058046,44.206387607795,103.68212663561,25.123857106989,21.900818639863,3.3512550430985,0.39968324701331,1.2543448033026e+15,3.236344753379e+14,3.0237374813064e+14,340904.20550252,2012.0812425419,821.99991282405,1.0888800580492,0.61976429170232,129120.78780688,1963.4634082097,921.62662252105,5.1679612019672e-09,1.1197642917023,965523.81082133,1772.0000016267,773.1499974423,1.5974867228081,963231.50503661,1701.1024528161,884.62413079228,1.6640658380517,345916.88861915,1962.7972483467,922.99170420748,1.6457357643156,339695.83148289,2012.0812424772,821.9999129565,1.6054250504965,135805.89049323,1962.7972485404,922.99170381074,1.9928983648811,0.9417411943367,1.0703127414646,0.89962818099034,347564.93815638,1439.6170471014,209614.68454993,14548.462443837,7.5863996302063,1962.7972485414,922.99170380869,1.1162208122516,964004.1344518,1701.1024600361,884.62411944012,1.2410545141779,965535.51159398,3000.2256104205,568010.39885188,104096.51754774,4.5270252117403,1772.0000006691,773.14999894789,1.5974867225712,117195.31962425,985878.30500645,2011.628637407,822.92738236267,0,252042030.94644
17803.428495461,-0.00038456629797169,1.280774590065,14548.446566863,-0.00014980736447498,1033.4902565133,101610331.95201,347980.74111968,922.99731429502,341868.97824147,821.99991330104,967366.15591202,773.15010924183,965150.63534409,884.62413886427,8.5808560697842e-05,-34743.854932535,15499.890509477,0.00010155318636862,4069.0949468631,104096.38236746,-0.00052235714633635,-0.10949052300085,252146211.16518,-3.3788473319165e-09,-0.00015353895816123,1.0590965986601e-05,0.00037127247290145,0.00012166542636202,3.540922880109e-05,-8.3621676558087e-07,-8.3621676558087e-07,251981972.84338,456177.40918134,822.07329400881,152679.94451333,922.99989864273,2.3451240036055e-10,0.00037127247290145,0,-201965.48668168,139534.06523138,341499.55191305,0.00015707465516312,-3.3788473319165e-09,-0.00038456629797169,1033.4902561264,17093911.243059,1.0590965986601e-05,206,3192.177155035,-1470.1320796198,1470.1320795876,252000000,17803.428495461,150283.31773726,1962.79207275,923.00230993847,2.0857275651556,423409.13911674,2012.0454326606,822.07329372831,0.78629988096256,135880.57762641,1962.7972481766,922.99170455624,1.9928976132459,458620.5896793,2012.045432513,822.07329403081,0.38692828210624,407785.4330167,2012.0454097786,822.0733406177,0.43406547506053,319151.02875206,1962.7761149742,923.03501029882,0.29098008781331,340602.44049634,2012.0812418983,821.99991414274,1.0888796471706,44.206329582458,103.68199222531,25.123824667164,21.900790355465,3.3512507243097,0.39968273326944,1.2543037363127e+15,3.2359250962335e+14,3.0237374813064e+14,340904.07779055,2012.0812421415,821.9999136444,1.0888796469814,0.61976443022984,129120.81147377,1963.4634081907,921.6266225601,5.6267685923468e-09,1.1197644302298,965523.81043167,1772.0000008264,773.14999870065,1.597486023606,963231.50640499,1701.1024479714,884.62413840974,1.6640651135726,345916.75868045,1962.7972479206,922.9917050808,1.6457351421912,339695.7046867,2012.0812422581,821.99991340557,1.6054244441518,135805.91708127,1962.7972482814,922.99170434132,1.9928976129679,0.94171036192446,1.0701739539052,0.89962702431475,347564.80697152,1439.6165140018,209614.53053379,14548.446566863,7.5863994667934,1962.7972483057,922.9917042915,1.1162203902102,964004.13511393,1701.1024544595,884.62412820833,1.2410539739567,965535.5111917,3000.2242974506,568009.90174315,104096.38236746,4.5270251453195,1772.0000002171,773.1499996587,1.5974860227088,117195.34062499,985878.30500645,2011.628637407,822.92738236267,0,252041926.73636
17828.419842429,-0.00038486284207262,1.2807512553315,14548.430742781,-0.00014944074070102,1033.4898636046,101610289.87297,347980.6091039,922.9973121658,341868.84930239,821.99991519001,967366.15390059,773.1501155387,965150.63501048,884.62414499966,8.5975234810576e-05,-34743.989884326,15499.88969462,0.00010150056402836,4069.0791227805,104096.24741567,-0.00052198937453628,-0.11030538045749,252146128.17475,-3.3908222653312e-09,-0.00015323604008587,1.0591562314796e-05,0.00037126838926373,0.00012166444885187,3.5407928667325e-05,-8.3683776149446e-07,-8.3683776149446e-07,251981870.2913,456177.28177562,822.0732968949,152679.96959927,922.99989856203,2.3381400198456e-10,0.00037126838926373,0,-201965.33359422,139534.08941216,341499.42300638,0.00015707237751919,-3.3908222653312e-09,-0.00038486284207262,1033.4898631283,17094107.378054,1.0591562314796e-05,206,3195.196610244,-1470.1314384433,1470.1314383459,252000000,17828.419842429,150283.34513809,1962.7920727918,923.00230985281,2.0857267727104,423409.02951445,2012.0454312538,822.07329661101,0.7862995825375,135880.60476868,1962.7972482279,922.99170445096,1.9928968561166,458620.4619149,2012.045431101,822.07329692417,0.38692813527651,407785.32891304,2012.0454083174,822.07334361183,0.43406531033114,319150.94735764,1962.7761150839,923.03501007393,0.29097997724105,340602.31249562,2012.0812416448,821.99991466234,1.0888792333981,44.206272003325,103.68185896883,25.123792649648,21.90076251907,3.3512464656958,0.39968222508074,1.2542626980989e+15,3.2355064698164e+14,3.0237374813064e+14,340903.94958326,2012.0812412775,821.99991541488,1.088879233243,0.61976457200075,129120.83570694,1963.4634081702,921.62662260198,5.8157925595435e-09,1.1197645720007,965523.81002479,1771.9999976478,773.15000369837,1.5974853239926,963231.50774856,1701.1024416754,884.62414830907,1.664064387944,345916.62823205,1962.7972487971,922.99170328457,1.6457345167462,339695.57739617,2012.0812413579,821.99991525018,1.60542383419,135805.94428558,1962.7972482883,922.99170432729,1.9928968561458,0.94167955111677,1.0700355072247,0.89962587424047,347564.67527248,1439.6159710997,209614.37287974,14548.430742781,7.5863991302085,1962.7972486233,922.99170364083,1.1162199661192,964004.13575842,1701.1024458599,884.62414172969,1.2410534330458,965535.51077161,3000.2229868476,568009.40556795,104096.24741567,4.5270250779655,1771.9999991207,773.15000138255,1.5974853233968,117195.36213081,985878.30500645,2011.628637407,822.92738236267,0,252041822.51614
17853.411219145,-0.00038515864995749,1.2807279791225,14548.414978642,-0.00014907148885088,1033.4894743862,101610253.99279,347980.47824819,922.99731357161,341868.72150453,821.99991397622,967366.1518541,773.15011088139,965150.63466662,884.62415179626,8.6149856088014e-05,-34744.12365352,15499.888880212,0.00010117549015831,4069.0633586416,104096.11364648,-0.00052165307712214,-0.11111978786709,252146024.16325,-3.3629946471375e-09,-0.0001529338667669,1.0592155134177e-05,0.00037126433884296,0.0001216634769276,3.5406637397914e-05,-8.3745457291243e-07,-8.3745457291243e-07,251981770.81038,456177.15552453,822.07329896948,152679.99445341,922.99989905588,2.3312075612403e-10,0.00037126433884296,0,-201965.18186897,139534.11337159,341499.29524056,0.00015707011432551,-3.3629946471375e-09,-0.00038515864995749,1033.4894744736,17094301.659488,1.0592155134177e-05,206,3198.257233147,-1470.1307987613,1470.1307989885,252000000,17853.411219145,150283.37228468,1962.7920725597,923.00231032852,2.0857259869279,423408.92089231,2012.0454303857,822.07329839003,0.78629928669178,135880.63166321,1962.7972479831,922.99170495276,1.9928961052755,458620.33530832,2012.0454300958,822.073298984,0.38692798975269,407785.22573257,2012.0454074519,822.07334538541,0.43406514699148,319150.86668625,1962.7761152294,923.03500977585,0.29097986756654,340602.18562762,2012.0812420258,821.99991388163,1.0888788232828,44.206214768776,103.68172632478,25.123760663584,21.900734677574,3.3512422080824,0.39968171695205,1.2542216887635e+15,3.2350888726371e+14,3.0237374813064e+14,340903.82251008,2012.0812421312,821.99991366553,1.0888788232804,0.61976471056128,129120.8597183,1963.4634081509,921.62662264169,5.364276986723e-09,1.1197647105613,965523.8095759,1772.0000005717,773.14999910117,1.5974846299372,963231.50906997,1701.1024398164,884.62415123208,1.6640636696556,345916.49892817,1962.7972482442,922.99170441766,1.6457338981034,339695.45123235,2012.0812420917,821.99991374655,1.6054232299605,135805.9712442,1962.7972481679,922.99170457389,1.9928961053986,0.9416487619905,1.0698974009301,0.89962473494866,347564.54473064,1439.6154312957,209614.21583656,14548.414978642,7.586398814838,1962.7972482614,922.99170438243,1.116219546495,964004.13640722,1701.1024452306,884.62414271925,1.241052896835,965535.51031596,3000.221684457,568008.91241865,104096.11364648,4.5270250001899,1772.0000003906,773.1499993858,1.5974846300444,117195.38347628,985878.30500645,2011.628637407,822.92738236267,0,252041719.25833
17878.40264741,-0.00038545373016093,1.280704760502,14548.399330357,-0.0001487027812251,1033.489094575,101610217.63791,347980.35125387,922.99731394265,341868.59753275,821.99991395609,967366.14983384,773.15010699207,965150.63434607,884.62415912881,8.5106124402046e-05,-34744.255675164,15499.888066264,0.00010060546321711,4069.0477103568,104095.98162484,-0.00052135028916172,-0.1119337363546,252145925.56493,-3.3334821745393e-09,-0.00015263243564802,1.0592744436451e-05,0.00037126029839054,0.00012166250567016,3.5405352150098e-05,-8.3806832046994e-07,-8.3806832046994e-07,251981672.71574,456177.03307357,822.07330140748,152680.01949826,922.99989944611,2.3241395556254e-10,0.00037126029839054,0,-201965.03377492,139534.1375453,341499.17132022,0.00015706785782026,-3.3334821745393e-09,-0.00038545373016093,1033.4890950359,17094494.194943,1.0592744436451e-05,206,3201.277187449,-1470.1301603701,1470.1301605158,252000000,17878.40264741,150283.39956726,1962.7920723625,923.0023107325,2.0857252202963,423408.81564881,2012.0454292906,822.07330063408,0.7862989981412,135880.65870133,1962.7972477599,922.99170541008,1.9928953727618,458620.21250979,2012.0454289012,822.07330143191,0.38692784778106,407785.12580293,2012.0454064639,822.07334741013,0.43406498770147,319150.78877416,1962.7761153251,923.0350095798,0.29097976059087,340602.0625853,2012.081241574,821.9999148073,1.0888784232033,44.206157942406,103.68159468804,25.123728977804,21.900707092306,3.351237989559,0.39968121410047,1.2541807082601e+15,3.2346723011627e+14,3.0237374813064e+14,340903.69924354,2012.0812423615,821.99991319373,1.0888784232401,0.61976485078745,129120.88394919,1963.4634081305,921.62662268336,5.0659324536988e-09,1.1197648507875,965523.80916765,1772.0000018427,773.14999710273,1.5974839381446,963231.51041724,1701.1024360327,884.62415718125,1.6640629540858,345916.37344898,1962.7972479801,922.99170495886,1.6457332932891,339695.32885408,2012.0812422292,821.99991346474,1.6054226402376,135805.9983382,1962.7972480237,922.9917048695,1.9928953729101,0.94161799451088,1.0697596338531,0.89962360608502,347564.41804029,1439.6149107876,209614.06517938,14548.399330357,7.5863987349322,1962.7972481232,922.99170466553,1.116219136398,964004.13705536,1701.1024435818,884.6241453116,1.2410523643216,965535.50989387,3000.2203830346,568008.41962528,104095.98162484,4.5270248513071,1772.0000007538,773.14999881475,1.597483937416,117195.40500904,985878.30500645,2011.628637407,822.92738236267,0,252041616.97797
17903.394183692,-0.00038574809011765,1.2806815978584,14548.383556843,-0.00014834127587814,1033.488701168,101610176.77013,347980.21789845,922.99731309146,341868.46725635,821.99991508743,967366.1477862,773.15011320912,965150.6339961,884.62416520543,8.5750508674209e-05,-34744.390910477,15499.887252994,0.00010086651388974,4069.0319368433,104095.84638952,-0.00052098026466114,-0.11274700590819,252145842.25326,-3.3120939932742e-09,-0.00015233174374727,1.0593330221533e-05,0.00037125626401168,0.00012166153793919,3.5404069294331e-05,-8.3867969580388e-07,-8.3867969580388e-07,251981574.91318,456176.90440704,822.07330219757,152680.04352599,922.99989924188,2.3171498533724e-10,0.00037125626401168,0,-201964.88043153,139534.16066511,341499.04109664,0.00015706560723352,-3.3120939932742e-09,-0.00038574809011765,1033.4887005924,17094685.050439,1.0593330221533e-05,206,3204.296187763,-1470.129521814,1470.1295218409,252000000,17903.394183692,150283.42591588,1962.7920724747,923.00231050274,2.0857244267454,423408.7047825,2012.0454286864,822.07330187215,0.7862986991298,135880.68479028,1962.7972478823,922.99170515928,1.9928946145591,458620.08348497,2012.0454285122,822.073302229,0.38692770056693,407785.02043486,2012.0454056652,822.07334904669,0.43406482266159,319150.7061032,1962.7761153957,923.03500943505,0.29097964985756,340601.9332703,2012.0812416855,821.9999145789,1.088878008464,44.206101555211,103.68146420345,25.123697646434,21.900679857895,3.3512338240236,0.39968071718805,1.2541397564863e+15,3.2342567512722e+14,3.0237374813064e+14,340903.56970353,2012.0812413659,821.99991523378,1.0888780083651,0.61976498768593,129120.90712648,1963.4634081103,921.62662272472,5.7656876189114e-09,1.1197649876859,965523.80870498,1771.9999990919,773.15000142784,1.5974832411006,963231.51171886,1701.1024299542,884.62416673865,1.6640622309741,345916.24167134,1962.7972482599,922.99170438553,1.6457326660726,339695.20023674,2012.0812414321,821.99991509819,1.6054220283075,135806.02447616,1962.797247978,922.99170496311,1.9928946145866,0.9415872486009,1.0696222046308,0.89962248302129,347564.28500382,1439.6143697645,209613.90848988,14548.383556843,7.5863983967077,1962.7972481812,922.99170454681,1.1162187108076,964004.13769366,1701.102434508,884.62415957856,1.2410518237421,965535.50942305,3000.2190803906,568007.92652312,104095.84638952,4.5270248296552,1771.9999997729,773.15000035712,1.5974832412341,117195.42555222,985878.30500645,2011.628637407,822.92738236267,0,252041514.53237
17928.38570087,-0.0003860416962878,1.2806584942658,14548.367923308,-0.00014796325187236,1033.4883196045,101610138.78797,347980.0909503,922.99731372954,341868.34328545,821.9999157207,967366.14593327,773.15011378834,965150.6338008,884.62417200881,8.45548304369e-05,-34744.521126463,15499.886440064,0.00010039890378266,4069.0163033081,104095.71617354,-0.0005206841693478,-0.11355993615408,252145753.99997,-3.3178487846659e-09,-0.0001520317901675,1.059391259853e-05,0.00037125221415072,0.00012166056671821,3.5402775406136e-05,-8.3930026708695e-07,-8.3930026708695e-07,251981473.16538,456176.78179479,822.07330653762,152680.06914173,922.99990001404,2.3100822592008e-10,0.00037125221415072,0,-201964.73169593,139534.18539917,341498.9170951,0.00015706334212435,-3.3178487846659e-09,-0.0003860416962878,1033.4883193251,17094874.103742,1.059391259853e-05,206,3207.378654678,-1470.1288883153,1470.1288881713,252000000,17928.38570087,150283.45378064,1962.7920720944,923.00231128193,2.085723657242,423408.59947443,2012.0454265087,822.07330633453,0.78629840969021,135880.71240197,1962.7972475088,922.99170592449,1.9928938793423,458619.96052256,2012.045426402,822.07330655336,0.38692755812356,407784.92047604,2012.0454034846,822.07335351516,0.43406466290027,319150.62827552,1962.7761150426,923.03501015863,0.29097954250048,340601.81014869,2012.0812409873,821.99991600969,1.0888776070804,44.206045536999,103.68133439995,25.123666259519,21.900652419793,3.3512296206555,0.39968021623169,1.2540988336298e+15,3.2338422217258e+14,3.0237374813064e+14,340903.44644164,2012.0812409796,821.99991602542,1.0888776069216,0.61976513163843,129120.93189543,1963.4634080895,921.62662276748,5.6825844043027e-09,1.1197651316384,965523.80844945,1771.9999979527,773.15000321905,1.5974825525212,963231.51317513,1701.1024246505,884.62417507787,1.6640615176689,345916.11624359,1962.7972480887,922.99170473619,1.6457320590322,339695.07786775,2012.0812410811,821.99991581741,1.6054214363689,135806.052111,1962.7972475753,922.99170578839,1.9928938793199,0.94155652440163,1.0694851128532,0.8996213519869,347564.15836376,1439.6138382088,209613.75362242,14548.367923308,7.5863981463683,1962.7972479228,922.99170507619,1.1162182991848,964004.13836412,1701.1024287462,884.62416863799,1.2410512918604,965535.5091619,3000.2177843041,568007.43571189,104095.71617354,4.5270246281694,1771.9999992496,773.15000117988,1.5974825521767,117195.44755135,985878.30500645,2011.628637407,822.92738236267,0,252041408.20294
17953.377297148,-0.0003863345859767,1.2806354490209,14548.352589019,-0.00014759402209925,1033.4879419229,101610103.57699,347979.9648086,922.9973155407,341868.22013737,821.99991588114,967366.14383211,773.15011210708,965150.63337253,884.62417993746,8.395444172038e-05,-34744.651178217,15499.885627715,9.9131953675169e-05,4069.0009690194,104095.58612178,-0.00052034221027493,-0.11437228475442,252145656.36241,-3.2635562090223e-09,-0.00015173257161307,1.059449157125e-05,0.00037124820622189,0.000121659606419,3.5401499695086e-05,-8.3990987367579e-07,-8.3990987367579e-07,251981376.36948,456176.66016477,822.07330912673,152680.09419982,922.99990083636,2.3032574324789e-10,0.00037124820622189,0,-201964.58441024,139534.20959284,341498.79400308,0.00015706110611409,-3.2635562090223e-09,-0.0003863345859767,1033.4879417264,17095061.382436,1.059449157125e-05,206,3210.433690117,-1470.1282592437,1470.1282594649,252000000,17953.377297148,150283.48106463,1962.7920716871,923.00231211658,2.0857228952643,423408.49495831,2012.0454252365,822.07330894154,0.78629812289853,135880.73944374,1962.7972470616,922.991706841,1.9928931512144,458619.83854537,2012.0454251494,822.07330912004,0.38692741696414,407784.82124607,2012.0454022022,822.07335614305,0.43406450457381,319150.5509289,1962.7761150679,923.0350101067,0.29097943615018,340601.68792951,2012.0812406409,821.99991671944,1.0888772093982,44.205989753272,103.68120484936,25.123635023832,21.900625363952,3.3512255054884,0.39967972677842,1.2540579395115e+15,3.233428707969e+14,3.0237374813064e+14,340903.32399842,2012.0812407548,821.99991648616,1.0888772092029,0.61976527194629,129120.95614471,1963.4634080704,921.62662280661,5.5345628781608e-09,1.1197652719463,965523.8079065,1771.9999998673,773.15000020869,1.5974818678883,963231.51436376,1701.1024210972,884.62418066481,1.6640608089234,345915.99161127,1962.7972471942,922.99170656922,1.6457314586627,339694.95630863,2012.0812409308,821.99991612537,1.605420849896,135806.07920228,1962.7972470836,922.99170679593,1.9928931509752,0.94152582177842,1.069348357014,0.8996202527085,347564.0325263,1439.6133174164,209613.60246999,14548.352589019,7.5863979031903,1962.7972471948,922.99170656811,1.1162178917917,964004.13896306,1701.1024252051,884.62417420582,1.2410507611098,965535.50860505,3000.2165061356,568006.95187904,104095.58612178,4.5270244918254,1772.0000002809,773.14999955831,1.5974818689994,117195.46910078,985878.30500645,2011.628637407,822.92738236267,0,252041308.39235
17978.369005738,-0.00038662677305077,1.2806124575434,14548.336986706,-0.0001472404635771,1033.4875623498,101610065.24658,347979.83679556,922.99731446802,341868.09511659,821.9999161039,967366.14183625,773.15011174618,965150.63303486,884.62418578266,8.476396453716e-05,-34744.784496932,15499.884815941,9.9606546655195e-05,4068.9853667056,104095.45280307,-0.00051998522651877,-0.11518405865152,252145564.03677,-3.2458887848038e-09,-0.00015143408588021,1.0595067053783e-05,0.00037124419332645,0.00012165864101664,3.5400227186475e-05,-8.4051554115413e-07,-8.4051554115413e-07,251981280.91833,456176.53666148,822.07330979444,152680.1180661,922.99990050123,2.2962200027298e-10,0.00037124419332645,0,-201964.43641979,139534.23258202,341498.66900181,0.00015705886820312,-3.2458887848038e-09,-0.00038662677305077,1033.4875619505,17095247.139725,1.0595067053783e-05,206,3213.453425714,-1470.1276318855,1470.1276322196,252000000,17978.369005738,150283.50716842,1962.7920718563,923.00231176993,2.0857221286567,423408.38862897,2012.045425,822.0733094263,0.78629783413022,135880.76529672,1962.7972472401,922.9917064753,1.9928924187618,458619.71469677,2012.045424822,822.07330979089,0.38692727491643,407784.72021644,2012.0454018912,822.07335678043,0.4340643451665,319150.47187423,1962.7761154418,923.03500934051,0.29097932917133,340601.56380372,2012.0812411036,821.99991577135,1.0888768090418,44.205934509917,103.68107710578,25.123604452838,21.900598759659,3.3512214272248,0.39967923944386,1.2540170740853e+15,3.2330162069562e+14,3.0237374813064e+14,340903.19968526,2012.0812409366,821.99991611349,1.08887680897,0.61976540641516,129120.97918434,1963.4634080511,921.62662284608,5.5442643832171e-09,1.1197654064152,965523.80749525,1771.9999998514,773.15000023364,1.5974811884232,963231.51567982,1701.1024177058,884.62418599715,1.6640601051361,345915.86511578,1962.7972474721,922.99170599971,1.6457308532824,339694.83288285,2012.08124098,821.99991602452,1.6054202599938,135806.10511696,1962.7972473773,922.99170619413,1.9928924187496,0.94149514069685,1.069211936106,0.89961915804199,347563.90482024,1439.6127939265,209613.45067207,14548.336986706,7.5863977554597,1962.7972474811,922.99170598144,1.1162174813148,964004.13961055,1701.1024223502,884.62417869463,1.2410502380263,965535.50818925,3000.2152237706,568006.46619499,104095.45280307,4.5270244905168,1772.0000001874,773.14999970537,1.5974811885426,117195.48955347,985878.30500645,2011.628637407,822.92738236267,0,252041208.2648
18003.360725757,-0.00042062049512628,1.2805895233618,14548.321483698,-0.00014687630160259,1033.4871881217,101610030.79742,347979.7117013,922.99731650834,341867.97295877,821.99991474131,967366.13992209,773.15010799778,965150.63277899,884.62419251043,8.3817613131032e-05,-34744.913854983,15499.884004554,9.9388497801556e-05,4068.9698636983,104095.32344502,-0.00051968344531911,-0.11599544641047,252145459.84373,-3.3705485015371e-05,-0.00015113633168758,1.0595639145327e-05,0.0003712401937269,0.00012165767943729,3.539895375516e-05,-8.4112426618813e-07,-8.4112426618813e-07,251981183.05308,456176.41593491,822.07331258972,152680.14269763,922.99990078416,2.2892981526735e-10,0.0003712401937269,0,-201964.29050853,139534.25634965,341498.54685818,0.00015705663319245,-3.3705485015371e-05,-0.00042062049512628,1033.4871884265,17095431.16371,1.0595639145327e-05,206,3216.497546042,-1470.127005919,1470.127006138,250431661.31362,18003.360725757,150283.53400534,1962.7920717203,923.00231204853,2.0857213732494,423408.28486077,2012.0454236696,822.07331215254,0.78629754991081,135880.79188655,1962.7972470927,922.99170677718,1.9928916969787,458619.59362846,2012.0454234442,822.07331261438,0.38692713507642,407784.62168472,2012.0454006624,822.07335929829,0.43406418825762,319150.39504968,1962.7761154266,923.03500937169,0.29097922376272,340601.44252312,2012.0812411169,821.99991574409,1.0888764149766,44.205879674914,103.68095019939,25.1235738159,21.900572005259,3.3512173335965,0.39967875175238,1.2539762374925e+15,3.2326047169167e+14,3.0237374813064e+14,340903.07822366,2012.0812417501,821.99991444658,1.0888764149548,0.6197655433861,129121.00299539,1963.4634080319,921.62662288538,5.1150788809422e-09,1.1197655433861,965523.80715152,1772.0000021126,773.14999667837,1.5974805093552,963231.51705325,1701.1024149603,884.62419031401,1.6640594028193,345915.74150963,1962.7972471285,922.99170670394,1.6457302581786,339694.71229473,2012.0812417112,821.99991452615,1.6054196791506,135806.13174995,1962.7972473095,922.99170633304,1.9928916969456,0.94146448126283,1.0690758495436,0.89961806284439,347563.78002474,1439.6122782718,209613.30103949,14548.321483698,7.5863976812119,1962.7972473425,922.99170626529,1.1162170777378,964004.14026507,1701.1024214246,884.62418014998,1.2410497145763,965535.50783471,3000.213942706,568005.98097623,104095.32344502,4.527024324113,1772.0000009763,773.14999846492,1.5974805092993,117195.51072848,985878.30500645,2011.628637407,822.92738236267,0,252041106.26525
18008.610643793,-0.00045739369178806,1.2755529192712,14117.896056088,-0.0022883771735668,1026.1477078211,101153025.98834,345053.31832839,922.99706370861,339003.01356607,821.89853407438,967332.76591053,773.15012902809,965127.27658773,884.56040168783,0.041776478921633,-34831.489574075,15499.857484609,0.00018431172895816,4068.946670509,97511.85006109,-0.012037955986165,-0.14251539090486,251525402.20705,-4.088162629399e-05,-0.00015108554682412,1.0595735954988e-05,0.00039427368459464,0.00012579085794471,3.7786472556184e-05,-8.4913873233745e-07,-8.4913873233745e-07,250195978.14309,453380.48807376,822.07332929023,152676.77430463,922.99934121391,2.2878783458662e-10,0.00039427368459464,0,-199142.46835002,139516.30945612,338658.77780614,0.00016357733050089,-4.088162629399e-05,-0.00045739369178806,1026.212696379,17062243.398171,1.0595735954988e-05,206,3226.116880205,-1467.337950904,1467.3379509717,247981699.56305,18008.610643793,150323.25652688,1962.7923413,923.00175963111,2.0709145349711,420944.12738252,2012.0454178346,822.07332410935,0.78071353066568,135917.99086087,1962.7973932921,922.99140718831,1.9787435334496,455816.99446198,2012.0454153032,822.07332929673,0.38417930916155,405423.04231106,2012.0453975259,822.0733657256,0.43098161112922,317163.2658715,1962.7784525463,923.03022019205,0.28891339556809,337778.55500392,2012.0818095632,821.99875089501,1.0811435367097,44.176750822853,103.52257108801,25.005238363842,21.713540818328,3.3105427282401,0.39425848387063,1.2539658690351e+15,3.2325345333021e+14,3.0237374813064e+14,338052.34862087,2012.1276624308,821.90479010083,1.0811434239494,0.61967727025404,129110.3732061,1963.4634205595,921.62659721412,-3.1870105652011e-05,1.119677270254,965497.41687834,1771.9999999069,773.15000014642,1.5944498445869,963215.66806388,1701.1429845171,884.56040170273,1.6607816590114,343018.30199711,1962.7972689007,922.99166208863,1.6341463007945,336860.44610129,2012.1307153681,821.89853408178,1.5940182813631,135850.17738416,1962.7973063943,922.99158525767,1.9788641213615,0.94145669679771,1.0690526386614,0.88689018815692,344642.61574811,1429.4773194954,206672.11090042,14117.896056088,7.6537422594347,1962.7972709499,922.99165788952,1.1083602552492,964004.19611893,1701.1029380198,884.62336789335,1.2386054080792,965508.30483171,2994.4188882824,565810.93452163,97511.85006109,4.8048559555564,1771.9999999924,773.15000001189,1.594449844567,117186.59128005,985878.30500645,2011.628637407,822.92738236267,0,248683886.63045
18013.680724688,-0.00049856172246187,1.2722095341443,13834.080536826,-0.0034660758972214,1018.8245548233,100651745.94415,342193.16252476,922.99607854559,336192.10234331,821.70285123173,967302.04021469,773.15006662729,965111.97282109,884.43141230396,0.21586335010966,-35218.557298164,15499.842047857,0.0025457776121129,4068.4407964423,92862.801967803,-0.017398119973312,-0.15795214320244,250510939.84836,-4.9825879048658e-05,-0.0001510465463746,1.0595903457729e-05,0.00041775066457993,0.00013226009547959,4.0083603240516e-05,-9.0787696994248e-07,-9.0787696994248e-07,248403814.08007,450598.1047161,822.07306056484,152657.22734162,922.99556701362,2.2866845126752e-10,0.00041775066457993,0,-196367.84196043,139480.00271958,335847.84468,0.0001723436987201,-4.9825879048658e-05,-0.00049856172246187,1018.9421733629,17018705.419862,1.0595903457729e-05,206,3235.55458881,-1462.0262107226,1462.0262105086,245615661.81247,18013.680724688,150346.41006507,1962.7941815408,922.99798864583,2.0561359129952,418489.78399489,2012.0454883813,822.07317954643,0.77514188416657,135936.33169696,1962.7989194228,922.98827987132,1.9646221069449,453028.0022216,2012.0455470751,822.07305927233,0.381437582219,403069.9175582,2012.0454152471,822.07332941177,0.42790586594299,315179.26643866,1962.7825895471,923.02174273141,0.28685143405123,334984.3362428,2012.1005231557,821.96040336947,1.0734275083243,44.125524490585,103.25769400065,24.844289212466,21.526667759164,3.2820097013633,0.39088229912136,1.2539543164838e+15,3.2324806355002e+14,3.0237374813064e+14,335254.91681396,2012.222480365,821.71049105527,1.0734269065999,0.6194468166911,129074.87111455,1963.463452935,921.62653087093,-5.8614723500193e-05,1.1194468166911,965479.95505458,1772.0000002869,773.14999954895,1.5886779611332,963214.29177842,1701.2250218039,884.43141225805,1.6546806794043,340186.88038837,1962.7976449306,922.99089153574,1.622568343849,334079.92990738,2012.2262085885,821.70285125297,1.5826411606446,135868.93748272,1962.7981965318,922.98976120543,1.9648438286403,0.94144802333448,1.0690348137668,0.87930205185479,341788.27389809,1419.5397103493,203829.0820504,13834.080536826,7.6487391551338,1962.79768154,922.99081651647,1.1005075021023,964007.99616451,1701.1021085929,884.62467202377,1.234056371679,965490.30191896,2983.5219177382,561698.74450572,92862.801967803,4.9906040022041,1772.0000000021,773.1499999967,1.5886779610777,117155.52221927,985878.30500645,2011.628637407,822.92738236267,0,246658618.98275
