time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
18018.705521365,-0.0005396175129123,1.268843931226,13557.270393438,-0.0048476019286471,1011.6581144166,100096791.0099,339386.67948008,922.99206730999,333432.78695406,821.5142993843,967266.1345315,773.15007108865,965097.0974275,884.32104836285,0.41443720210248,-35715.177291925,15499.827808427,0.0082403591198954,4067.1403934288,88233.259691751,-0.021450221154939,-0.17219157325745,249174670.28697,-5.6277697044153e-05,-0.00015101738504241,1.0596162327203e-05,0.0004424258512792,0.00013972431566727,4.2548588841299e-05,-9.37717204406e-07,-9.37717204406e-07,246653209.58843,447868.92025,822.06104350777,152615.91346042,922.98888117499,2.2849840139108e-10,0.0004424258512792,0,-193666.5474495,139422.41132367,333088.95877316,0.00018227290450856,-5.6277697044153e-05,-0.0005396175129123,1011.8076448878,16970441.407905,1.0596162327203e-05,206,3244.35338725,-1454.4753745527,1454.4753751081,243270756.69655,18018.705521365,150346.63801917,1962.797442368,922.99130662292,2.0416551886538,416079.52271347,2012.0495762621,822.06480274158,0.76968742947205,135931.90327076,1962.8019732558,922.98202201673,1.9507855775229,450292.40236874,2012.0514251052,822.06101412868,0.37875373897515,400758.08708017,2012.0475049429,822.06904724811,0.42489489952646,313226.58833314,1962.7863125222,923.0141136841,0.2848311292414,332241.66910234,2012.1753974973,821.80697234151,1.0658720009653,44.054458782352,102.90671435857,24.663498852156,21.346098440736,3.2547404655692,0.38765163861151,1.253941411697e+15,3.2324403351516e+14,3.0237374813064e+14,332508.70968703,2012.3150191889,821.52086231791,1.0658707345122,0.61909789865462,129018.16845927,1963.4635010999,921.62643217243,-7.8960483574884e-05,1.1190978986546,965462.82153473,1771.9999992799,773.15000113218,1.5804730152904,963218.98171814,1701.295213241,884.32104836328,1.6460946347004,337408.39694397,1962.7995271607,922.98703450668,1.6112056907367,331350.16005706,2012.3182219054,821.51429937417,1.5715004554217,135865.11079102,1962.8007321058,922.98456535702,1.9510842500412,0.9414383346354,1.0690214857749,0.8720557351358,338987.44459183,1409.7951266438,201061.28933853,13557.270393438,7.645012414559,1962.7996268989,922.98683012525,1.0928007784841,964014.18624354,1701.1015487126,884.62555233874,1.2276548005501,965472.65138727,2968.0647693382,555892.3298956,88233.259691751,5.1713152408759,1771.9999999482,773.15000008142,1.5804730152959,117105.52911061,985878.30500645,2011.628637407,822.92738236267,0,244717895.44395
18023.717153828,-0.00058095425764462,1.2654157179534,13285.235232427,-0.006482567045908,1004.5477183522,99480456.410218,336600.37516353,922.98534290672,330692.97805077,821.36822370731,967225.95106967,773.15011493483,965082.83144484,884.26693543311,0.57929947704406,-36201.705050168,15499.814676437,0.015450999832069,4065.3273207332,83704.909829715,-0.024411042887136,-0.18532356265952,247554739.45633,-6.1537161789457e-05,-0.00015099733346502,1.0596226675349e-05,0.00046782217746086,0.000147658115489,4.5203697147243e-05,-8.6578745227071e-07,-8.6578745227071e-07,245059323.02972,445161.4542033,821.97706540832,152560.04803399,922.98141060714,2.28348425648e-10,0.00046782217746086,0,-190999.19456286,139350.482785,330349.67734785,0.00019286181263624,-6.1537161789457e-05,-0.00058095425764462,1004.6948213434,16919466.351513,1.0596226675349e-05,206,3253.748578527,-1444.9607760022,1444.9607765137,240931994.88013,18023.717153828,150331.77677707,1962.8010864098,922.98383932413,2.0272603809824,413685.81003497,2012.082902281,821.99651171923,0.7642630864691,135912.44880907,1962.805544712,922.97470345896,1.9370312315852,447578.64829893,2012.0924271432,821.9769935591,0.3760850630862,398461.19216703,2012.0698358672,822.02328715741,0.42190110844952,311283.91732718,1962.7931486961,923.00010513103,0.28282276545518,329518.3977857,2012.2723973372,821.60820217792,1.0583552847862,43.965677540284,102.48705738771,24.47533940012,21.172484742309,3.2285723449432,0.38454369816544,1.2539271549443e+15,3.2324126242929e+14,3.0237374813064e+14,329781.83852888,2012.387156863,821.37303921516,1.0583535075302,0.6186745980348,128947.13554318,1963.4635582702,921.62631502004,-8.8300358085394e-05,1.1186745980348,965446.15404207,1771.9999992726,773.15000114364,1.5701341904139,963229.15932829,1701.3296290916,884.26693539054,1.6353310285765,334649.81239992,1962.8027509281,922.98042842594,1.5998765538964,328639.53600315,2012.3895068366,821.36822369544,1.5604171786603,135846.4274439,1962.8042185804,922.97742094185,1.9373652544046,0.94142763090286,1.0690123213356,0.8650660916837,336206.73516691,1400.0989988549,198328.17275796,13285.235232427,7.6413947956451,1962.8028844636,922.98015478778,1.0851167870299,964022.46470694,1701.1032326281,884.6229046728,1.2196295328423,965455.49624474,2948.6087631399,548627.2278496,83704.909829715,5.3446437856589,1771.9999999981,773.15000000304,1.5701341902387,117042.6357688,985878.30500645,2011.628637407,822.92738236267,0,242841494.05677
18028.723365033,-0.00062304664001054,1.2619280081063,13017.212488418,-0.0082275394439265,997.46707332233,98808694.291657,333837.77299271,922.97764769131,327976.15910124,821.27331865976,967182.260628,773.1500561976,965069.18485222,884.27844546286,0.69501365053441,-36633.817959511,15499.80267296,0.024976722300039,4062.8044441051,79313.536173489,-0.026424795376612,-0.19732703950984,245688114.74355,-6.5696702955111e-05,-0.00015098609771135,1.0595525166944e-05,0.00049421636142705,0.00015588455323647,4.8213620587107e-05,-5.7402565078428e-07,-5.7402565078428e-07,243647407.25872,442477.35550751,821.80377908147,152499.35455738,922.96888451682,2.2821314784947e-10,0.00049421636142705,0,-188359.59792747,139273.86524568,327633.46317315,0.00020409817382357,-6.5696702955111e-05,-0.00062304664001054,997.57740444584,16866427.110501,1.0595525166944e-05,206,3263.158950828,-1433.7592571864,1433.7592574414,238595762.98468,18028.723365033,150311.69193596,1962.8071982973,922.97131496465,2.0129014360289,411311.14663444,2012.1610892391,821.83629254289,0.75884554460673,135887.80696191,1962.8108894429,922.96375114166,1.9233098523932,444888.36329728,2012.1769737805,821.80374225316,0.37341897370237,396181.79596221,2012.1357781252,821.88815957948,0.41891157611015,309354.43102081,1962.8065981747,922.97254472396,0.28081899579216,326818.07120329,2012.353069046,821.44289129908,1.0508477249691,43.860805240738,102.01157060749,24.285107165717,21.003360285646,3.2029609179236,0.38150164827765,1.2539115634397e+15,3.2323970967173e+14,3.0237374813064e+14,327077.89797219,2012.4344150499,821.27619866829,1.0508456561316,0.61823355088887,128871.41288192,1963.4636163192,921.62619606714,-8.6525554518943e-05,1.1182335508889,965429.95106367,1771.9999997399,773.15000040895,1.5579623111077,963244.04679545,1701.322308696,884.27844544656,1.6226992051868,331914.75246303,1962.8064483208,922.97285180168,1.5885397625513,325951.72115002,2012.4358205096,821.27331862784,1.5493477331783,135822.719512,1962.8084454349,922.96875935468,1.9236369882183,0.94141592506078,1.0690071861095,0.85823334963986,333449.69139603,1390.4262315639,195623.49883689,13017.212488418,7.6378675008561,1962.8066087549,922.97252304329,1.0774276038692,964032.50493298,1701.1073234854,884.61647250729,1.2102107130325,965438.83488525,2925.7181074751,540141.1816389,79313.536173489,5.5102651142032,1772.0000000228,773.14999996407,1.5579623110777,116975.3950231,985878.30500645,2011.628637407,822.92738236267,0,241004005.10472
18033.726617304,-0.00067370848112264,1.2584203683058,12751.469119659,-0.0096385400795561,990.36665210382,98084885.413916,331093.15439613,922.96286750322,325277.62369152,821.2296177193,967135.73826471,773.15005130943,965056.12280416,884.35174210318,0.75902229575286,-36990.468613767,15499.791786896,0.043632340686713,4058.0280867874,75077.327785797,-0.027631974474522,-0.20821310391552,243608832.52326,-7.4846850497436e-05,-0.00015098371520242,1.059330423213e-05,0.00052290020045534,0.00016449932153306,5.1840758690132e-05,1.1760916961975e-08,1.1760916961975e-08,242206909.88314,439810.70372004,821.63186938841,152442.46060432,922.94577897668,2.2809622659406e-10,0.00052290020045534,0,-185734.53216424,139201.10311278,324935.63527703,0.00021634008022319,-7.4846850497436e-05,-0.00067370848112264,990.43154365108,16811484.378963,1.059330423213e-05,206,3272.434292226,-1421.1253138105,1421.1253137156,236260911.92474,18033.726617304,150295.21068709,1962.8184723928,922.9482123099,1.9985072370516,408952.76823345,2012.2450232274,821.66429666518,0.75341287045767,135866.77114027,1962.8211032353,922.94282123906,1.9095544607475,442215.54601793,2012.2608498996,821.6318649599,0.37074503550269,393918.18378104,2012.2182310984,821.71919856893,0.41591316099043,307437.75312783,1962.8274760456,922.92976220161,0.27881013138077,324136.06999469,2012.4111741507,821.32382346158,1.0433215960654,43.740679420519,101.48737497389,24.092506440617,20.832117108756,3.1760981289988,0.3781932447915,1.2538946221479e+15,3.23239380414e+14,3.0237374813064e+14,324392.16986183,2012.4566742044,821.23058564676,1.0433194349212,0.61782111293442,128799.59029909,1963.4636692325,921.62608763834,-7.8629772687608e-05,1.1178211129344,965414.17452196,1772.0000001898,773.14999970163,1.5442339196851,963262.8797416,1701.275692017,884.35174211167,1.6084800709796,329197.59311446,1962.8125139402,922.96042225368,1.5771557077458,323282.05417764,2012.4571465525,821.22961772023,1.5382512105415,135802.74885639,1962.816534586,922.95218322533,1.9098514740382,0.94140320582099,1.0690060971997,0.85064146039796,330710.61285952,1380.7307348623,192932.98759779,12751.469119659,7.6346975914733,1962.8128386444,922.95975687626,1.0697063637652,964043.99981537,1701.1198716722,884.59674265381,1.1996073295716,965422.62755781,2899.9107924446,530653.47693887,75077.327785797,5.6685354305559,1772.0000000847,773.14999986685,1.5442339196693,116911.50882572,985878.30500645,2011.628637407,822.92738236267,0,238966352.5801
18038.727650459,-0.00072852801503777,1.2549955068311,12487.071579826,-0.010030896731795,983.21418026501,97310092.987452,328354.76819969,922.93476937792,322585.49281792,821.2314945498,967086.98923527,773.15018632485,965043.61153027,884.47689226728,0.77426867951226,-37261.691703299,15499.782092817,0.074267739466904,4050.0941392587,71005.791236325,-0.028113950000609,-0.21790718252708,241331088.37689,-8.0431841823296e-05,-0.00015099165674178,1.0588933275408e-05,0.0005568393112559,0.00017421821216582,5.6541337012558e-05,9.0003624656219e-07,9.0003624656219e-07,240617441.02029,437149.34051524,821.49849909568,152391.4049125,922.90810060581,2.278912897145e-10,0.0005568393112559,0,-183110.10415855,139134.12509541,322244.22925395,0.00023075954917838,-8.0431841823296e-05,-0.00072852801503777,983.23576441436,16749539.174372,1.0588933275408e-05,208,3281.384285798,-1407.2857349256,1407.2857349432,233927096.45233,18038.727650459,150284.58700519,1962.8368588931,922.91053505503,1.9839983521055,406600.40933689,2012.3122464324,821.52654419591,0.74794743621077,135851.5526672,1962.8376929951,922.9088258298,1.895687862998,439548.00130414,2012.3259259347,821.49851242896,0.36805521229682,391660.87380314,2012.2884387063,821.57533051988,0.41289607891346,305526.19830552,1962.8691460034,922.84437294391,0.27678450610523,321460.48108833,2012.4448187021,821.25487970873,1.035752124184,43.602580326264,100.90167607276,23.884015644625,20.638783466673,3.1454099270771,0.37454908517172,1.2538761015231e+15,3.2324047791806e+14,3.0237374813064e+14,321712.75012603,2012.4565388788,821.23086295322,1.0357500398345,0.61744011027618,128733.57136934,1963.4637168701,921.62599002037,-7.3416088368691e-05,1.1174401102762,965398.7929993,1771.9999999415,773.15000009195,1.5291954521831,963284.97481718,1701.1960965177,884.4768922677,1.5929213249931,326486.66509267,1962.8236954703,922.93750928211,1.5656881133649,320618.68089847,2012.4562306565,821.23149455635,1.5270910384793,135788.5755707,1962.8302339436,922.92411077126,1.8959647748594,0.94138930084422,1.0690097268272,0.84250749137923,327977.7657229,1370.9674806007,190242.85362417,12487.071579826,7.6317477149482,1962.8242388069,922.93639588743,1.0619284616847,964056.67695311,1701.1499569407,884.54943877248,1.1880036588265,965406.84062979,2871.6488158269,520360.00884793,71005.791236325,5.8200767132857,1771.9999999581,773.15000006581,1.5291954521433,116852.82013165,985878.30500645,2011.628637407,822.92738236267,0,236780127.17118
18043.728233837,-0.00078459704673453,1.251490067267,12220.964693773,-0.011011999613848,975.94495841029,96485451.410765,325603.69059336,922.87733034629,319880.20290614,821.27076530956,967036.47952234,773.15024034139,965031.57472715,884.64419339689,0.74902262530043,-37450.151926582,15499.773761113,0.12902607627836,4036.0570853216,67094.624689965,-0.027894873371021,-0.22623888713902,238858866.29721,-8.3659482525184e-05,-0.00015100949837491,1.0582134954526e-05,0.00059289818676475,0.000184809830195,6.1712916650721e-05,1.9439940192566e-06,1.9439940192566e-06,238851893.85309,434474.43885387,821.40829611156,152345.91088733,922.8365522407,2.2777410432611e-10,0.00059289818676475,0,-180467.57398085,139072.50987062,319540.08385147,0.00024652274684573,-8.3659482525184e-05,-0.00078459704673453,975.92884724766,16685445.555133,1.0582134954526e-05,208,3290.819012859,-1392.4324554949,1392.4324554491,231593490.87593,18043.728233837,150279.79478463,1962.8717746226,922.8389864292,1.9692766698559,404238.0405125,2012.3596537342,821.42939808575,0.74240096216239,135842.06631388,1962.868350443,922.84600319049,1.881613607795,436866.84603737,2012.3699381682,821.40832342572,0.36532564009858,389394.73632839,2012.3410624675,821.4674949437,0.40983392441002,303608.19080827,1962.943859056,922.69127242616,0.27472767396035,318772.27935767,2012.4553013914,821.23339878813,1.0280719224938,43.448674506004,100.26926023517,23.671411072602,20.448969057365,3.1168417283338,0.37117983535675,1.2538560596995e+15,3.2324294359428e+14,3.0237374813064e+14,319020.34661627,2012.438026428,821.26879830321,1.028070043986,0.61709333966138,128673.00467256,1963.4637593287,921.62590301499,-6.477666009894e-05,1.1170933396614,965383.73158111,1772.0000001091,773.14999982852,1.5130554694008,963309.70235702,1701.0896930077,884.64419338411,1.5762326312111,323763.28252043,1962.8420123151,922.89997476421,1.5540378908327,317942.43988874,2012.4370665297,821.27076530798,1.5157678025284,135780.27642858,1962.8538241948,922.87577009267,1.8818568875032,0.94137425377678,1.0690178812263,0.83495215753577,325232.275501,1361.062336661,187534.35778308,12220.964693773,7.6297087258061,1962.8429525992,922.89804795238,1.0540266904717,964070.30113452,1701.1993524171,884.47177292909,1.1755557556628,965391.39615416,2841.3227688932,509427.06205743,67094.624689965,5.9662947399522,1772.0000000268,773.14999995792,1.5130554693856,116798.9241412,985878.30500645,2011.628637407,822.92738236267,0,234742870.62449
18048.728640834,-0.00084009408275182,1.2479150759077,11947.176653758,-0.012331444818408,968.42457470167,95599355.717821,322792.58103127,922.81557746039,317115.61655845,821.33865209115,966984.57115868,773.15024361609,965019.91045849,884.83670716729,0.6911618389322,-37560.165347656,15499.766964772,0.23197997582588,4009.9659994155,63339.20062039,-0.026996094215313,-0.23303522794289,236201990.015,-8.5990237706214e-05,-0.00015103669149331,1.0573366756602e-05,0.00062908937277369,0.0001957778155719,6.6797677328052e-05,2.9023041086641e-06,2.9023041086641e-06,236842517.59977,431740.73468207,821.36272680975,152309.1230774,922.71147751101,2.2760446709506e-10,0.00062908937277369,0,-177758.16486538,139019.06685995,316777.23172533,0.00026257549289996,-8.5990237706214e-05,-0.00084009408275182,968.38091583388,16620919.334717,1.0573366756602e-05,208,3299.523281221,-1376.7309010935,1376.7309013263,229259967.61092,18048.728640834,150284.71248772,1962.9328095092,922.7139149401,1.9540675289368,401826.0596756,2012.3858499557,821.37571730397,0.73667143690735,135842.03886211,1962.9239921644,922.73198326969,1.8670726297248,434126.70337834,2012.3921722588,821.36276176473,0.36250611343789,387081.93736781,2012.3736936282,821.40062781114,0.40667050489642,301653.50187155,1963.0401353412,922.4939849565,0.27260252067748,316025.78092223,2012.4460215212,821.25241491549,1.0201393033481,43.281315703491,99.604308406984,23.461808895477,20.267698836987,3.0896695146127,0.36796475960353,1.2538345793013e+15,3.2324670162612e+14,3.0237374813064e+14,316269.01633441,2012.4053626767,821.33573221983,1.0201377211003,0.61679819951545,128620.77466167,1963.4637947542,921.62583042174,-5.2660879162419e-05,1.1167981995155,965368.88698513,1771.9999997527,773.15000038884,1.4959937280554,963336.49378914,1700.9672542402,884.83670716957,1.558587791608,320980.52671112,1962.8762308699,922.82985477487,1.5419912478302,315207.670151,2012.4039377785,821.33865209314,1.5040725425607,135781.64752622,1962.8985575886,922.78410330212,1.8672688737445,0.94135812665143,1.0690303096592,0.82773583590278,322426.83120912,1350.827414954,184756.84126592,11947.176653758,7.6293606940997,1962.8780468546,922.82613349461,1.0458560433336,964084.67550343,1701.2564233364,884.38203877921,1.1623931379093,965376.18802321,2809.2692801641,497997.64911687,63339.20062039,6.1085770683209,1772.0000000446,773.14999992989,1.4959937280585,116752.37120564,985878.30500645,2011.628637407,822.92738236267,0,232793718.4413
18053.728923926,-0.00089554954553684,1.2442986455477,11663.488872109,-0.013635063861629,960.53246124022,94636562.094327,319879.82555542,922.69443418914,314251.49366059,821.42247640836,966931.59445917,773.15015961031,965008.56042141,885.03048243042,0.6120918654567,-37606.037415859,15499.76175759,0.3860072613702,3969.6068018923,59725.145962808,-0.025492077967782,-0.23824241023207,233391858.06005,-8.9998953354537e-05,-0.00015107302958797,1.0563611479232e-05,0.00066427651666839,0.00020673464107408,7.1435272128811e-05,3.6135804197616e-06,3.6135804197616e-06,234588623.19436,428908.03747616,821.35779018981,152284.51864093,922.54366033147,2.2742644624411e-10,0.00066427651666839,0,-174938.05661547,138977.0208622,313915.07747767,0.0002781699132029,-8.9998953354537e-05,-0.00089554954553684,960.47317945552,16555945.960297,1.0563611479232e-05,208,3308.154397165,-1360.3185817598,1360.318583033,226926502.16793,18053.728923926,150303.48993042,1963.0147018917,922.54610268104,1.9381168979844,399329.10477232,2012.3922259097,821.36265182439,0.73066638719768,135855.52271789,1963.0026211475,922.57085830431,1.8518276563856,431287.28737881,2012.394580827,821.35782617419,0.35955110136672,384688.60726644,2012.3867083981,821.37395820067,0.4033548881723,299634.61036644,1963.1357984556,922.29795398449,0.27037537329984,313180.63736822,2012.420925113,821.30384198163,1.011825791308,43.101856123055,98.914236501811,23.25553686829,20.090123622595,3.0625207432675,0.3647028665876,1.2538116908571e+15,3.2325172347447e+14,3.0237374813064e+14,313418.68434878,2012.3646680548,821.41912283849,1.011824555723,0.61657351808188,128580.03993884,1963.4638213083,921.62577600765,-3.6868003069978e-05,1.1165735180819,965354.20263991,1771.9999987856,773.15000190948,1.4781596508044,963364.90660699,1700.8440131518,885.0304824658,1.5401262099712,318097.29989979,1962.9356817021,922.70802929893,1.5293523385795,312374.55480246,2012.3630315041,821.42247642608,1.4918157759433,135796.66235598,1962.9688463462,922.64006896274,1.8519635561629,0.9413409423886,1.0690469177423,0.82036234516525,319520.00288478,1340.090435568,181865.45705788,11663.488872109,7.6295738417231,1962.9385327465,922.70218699488,1.0372836861397,964099.64698258,1701.3000603567,884.31342711214,1.1486200110269,965361.15614617,2775.7680090249,486190.66975043,59725.145962808,6.2492271897725,1772.0000001836,773.14999971132,1.4781596503854,116715.95853277,985878.30500645,2011.628637407,822.92738236267,0,230803072.57238
18058.729082676,-0.00095075805476759,1.2406931335411,11374.031428122,-0.014490432694993,952.29476095849,93604985.435337,316878.5155907,922.53115707718,311300.36868665,821.50998333755,966877.83143029,773.15024049856,964997.49593306,885.21111784322,0.52490970776262,-37609.392405173,15499.757948487,0.56433629660603,3919.1095511484,56230.835754019,-0.02356042362078,-0.24205151283909,230489030.46505,-9.528998804118e-05,-0.00015111898982608,1.0553925567122e-05,0.00069875105199426,0.00021760669510144,7.5628652672326e-05,4.046731217337e-06,4.046731217337e-06,232161511.66265,425988.11569711,821.38662788616,152274.60407512,922.36476040572,2.2729643709338e-10,0.00069875105199426,0,-172016.62192641,138948.99765844,310965.61958485,0.00029323534777377,-9.528998804118e-05,-0.00095075805476759,952.22818784692,16488523.768384,1.0553925567122e-05,208,3317.351006486,-1343.3017623871,1343.3017624191,224593094.75105,18058.729082676,150338.49107335,1963.1020024839,922.36720802471,1.9214659475425,396757.39728656,2012.3817666474,821.38408473885,0.72440441497445,135884.95872516,1963.0897617172,922.39229156316,1.8359188062179,428360.39888078,2012.3805076299,821.38666469283,0.35646972518243,382224.47781615,2012.3824108477,821.38276465636,0.39989743342368,297559.89421608,1963.2169597871,922.13163978044,0.26805234174639,310248.77405008,2012.3847878744,821.37789370005,1.0031568010092,42.909865269514,98.196190319324,23.046127399328,19.905419894949,3.0336713716732,0.3612254331204,1.2537873201747e+15,3.2325807508283e+14,3.0237374813064e+14,310481.81001243,2012.321986045,821.50658597341,1.0031559183982,0.6164320343036,128553.28499149,1963.4638378422,921.62574212655,-1.970231946171e-05,1.1164320343036,965339.6572615,1771.9999999173,773.15000013011,1.4596687047415,963394.59594368,1700.7291290534,885.21111784057,1.5209644462675,315126.53379169,1963.0157616936,922.54393095582,1.5161616395259,309455.49188459,2012.3203281339,821.50998333211,1.479034906871,135827.58419014,1963.0539467269,922.46568293673,1.8359900052326,0.94132264528603,1.0690679235618,0.8124997655699,316524.83347548,1328.8814235483,178870.9337838,11374.031428122,7.6285472023608,1963.019192617,922.53690037507,1.0283370742749,964115.08776937,1701.3113116198,884.29573644688,1.1343238849248,965346.27463428,2741.0356271838,474099.43109142,56230.835754019,6.3915289848235,1772.0000000158,773.14999997518,1.4596687047528,116691.92581388,985878.30500645,2011.628637407,822.92738236267,0,228682246.66686
18063.729589331,-0.00096744670120956,1.238953322246,11212.156525125,-0.013511468999466,945.27472887043,92621309.831104,314388.50908457,922.35582953359,308848.6853709,821.6068944685,966832.78344032,773.15024045954,964994.18172269,885.3904830037,0.43744582244665,-37584.893656113,15499.764560854,0.73641899067604,3864.3231951253,54695.312343887,-0.016935587281037,-0.23543914592456,227651829.7902,-6.9948748229598e-05,-0.00015117315331991,1.0545087796936e-05,0.00072723434224992,0.00022774742059501,7.8893444940306e-05,4.2508107176951e-06,4.2508107176951e-06,230009356.69949,423537.41347502,821.44180748673,152282.80218536,922.20086726208,2.2707160272906e-10,0.00072723434224992,0,-169559.57349731,138940.41741763,308499.99091494,0.00030664086553532,-6.9948748229598e-05,-0.00096744670120956,945.19063164707,16422189.741082,1.0545087796936e-05,208,3326.081858679,-1326.1396517005,1326.1396522238,224000000,18063.729589331,150384.66883651,1963.1819808799,922.20331786898,1.9072733421307,394601.11241337,2012.357893059,821.43300602662,0.71907329855057,135924.94444356,1963.1715939289,922.22460260464,1.822361872549,425903.79536796,2012.3535822047,821.44183974456,0.35384645400845,380159.10026613,2012.3638710603,821.42075602403,0.396953892675,295823.23800181,1963.2796513916,922.00317337779,0.26607347630638,307798.00910855,2012.3436521022,821.46218831508,0.99577687777814,42.709746919568,97.474551734081,22.852225784518,19.752723236543,3.015077171962,0.35956554625037,1.2537616827513e+15,3.2326556036391e+14,3.0237374813064e+14,308041.77866822,2012.2755117532,821.60182017795,0.99577632638844,0.61638502279688,128541.79925487,1963.4638433553,921.62573082926,4.8452389997828e-06,1.1163850227969,965333.66185006,1771.9999992647,773.1500011562,1.4410198830191,963431.82637268,1700.6150528115,885.39048300081,1.501655567802,312662.40295142,1963.1016464623,922.36793757735,1.5048904601404,307030.89491004,2012.2730355013,821.60689446447,1.4681545832214,135864.90510934,1963.1386250087,922.29216186748,1.8223592599245,0.94130339713534,1.0690926786244,0.80942614103896,314040.41347611,1319.4339742162,176379.73535905,11212.156525125,7.574176137218,1963.1050608279,922.36094092644,1.0206923781768,964131.48160999,1701.2830181824,884.34022298363,1.1199178377228,965340.20768975,2706.0467429432,462073.85651496,54695.312343887,6.3224708256182,1771.9999999383,773.15000009705,1.4410198830212,116681.33417552,985878.30500645,2011.628637407,822.92738236267,0,227813199.99932
18068.736452208,-0.00097389890860062,1.2385052865161,11157.025749507,-0.013712431138301,942.59863359365,91903506.170063,313468.84755198,922.19338168782,307946.61591178,821.80295033286,966799.37993268,773.15023758227,964997.45342859,885.6402391292,0.2905447447655,-37407.978244388,15499.779098536,0.88493362814529,3809.1924195065,54872.227755611,-0.0077587900234325,-0.22090146405092,225274528.01658,-5.6251594064569e-05,-0.00015122779934127,1.0537601318163e-05,0.00073972466790496,0.00023422472629622,8.0144506332057e-05,4.2436120259126e-06,4.2436120259126e-06,228940657.82327,422631.44003918,821.51383209113,152307.75878565,922.06389981511,2.2691810739001e-10,0.00073972466790496,0,-168632.3100078,138958.5832861,307590.8932939,0.00031436923262827,-5.6251594064569e-05,-0.00097389890860062,942.45752438582,16381672.528026,1.0537601318163e-05,208,3332.379734205,-1310.6008196485,1310.6008197245,224000000,18068.736452208,150424.01824653,1963.2488210832,922.06635023937,1.9018560358102,393807.32734109,2012.3248745588,821.50066688774,0.71704959036198,135961.48823295,1963.2411503487,922.08206895757,1.8171907495698,424995.56355853,2012.3184383959,821.5138557462,0.35285075777387,379400.03928025,2012.3347737157,821.48038173019,0.39583625659099,295188.9597876,1963.3226480301,921.91506551206,0.26531948163356,306894.53544452,2012.3010280701,821.54953264324,0.99297684902208,42.521136048834,96.853656643626,22.74246284172,19.71831163548,3.0159856552517,0.35969963098766,1.2537359440346e+15,3.2327311232927e+14,3.0237374813064e+14,307144.09379222,2012.1823628846,821.79269900701,0.99297671175017,0.61652166507718,128558.41033963,1963.4638276435,921.62576302561,5.0452129979506e-05,1.1165216650772,965335.18394172,1771.9999996609,773.15000053323,1.4241349594146,963471.21357243,1700.4562077589,885.64023937274,1.4842672414603,311752.77789557,1963.1810924551,922.20513841178,1.5004785184247,306139.11893935,2012.1773602826,821.80295024059,1.4640269045751,135899.86446975,1963.2133343545,922.13906894578,1.8171890321814,0.94128407293542,1.069117654223,0.80961436792613,313122.96145063,1315.8169970763,175439.03020654,11157.025749507,7.5488107265666,1963.1841194588,922.19893553522,1.0176999653744,964146.90074427,1701.2199635175,884.43936553845,1.1069441061617,965341.8959909,2674.4018468981,451331.51046336,54872.227755611,6.0834477287783,1771.9999998974,773.15000016127,1.4241349593705,116695.31331284,985878.30500645,2011.628637407,822.92738236267,0,227821840.4176
18073.758585138,-0.00097905725335962,1.2381429483977,11103.756069444,-0.013111743580432,940.8995724382,91281708.550668,312919.30141917,922.05658215404,307413.12833839,822.09449807789,966771.40529517,773.15019016282,965001.40637208,885.96874180306,0.028940993270567,-36937.117511794,15499.793095294,1.0028236152674,3755.9227394442,55343.088488206,-0.00015729818715879,-0.20690470561013,223296291.02727,-5.0136385561602e-05,-0.00015128289264847,1.0531776282856e-05,0.00074691051796569,0.0002380229675813,8.0666394958639e-05,4.072103658012e-06,4.072103658012e-06,228159043.49067,422100.22505115,821.59274497721,152367.96236757,921.95992056018,2.2688174553908e-10,0.00074691051796569,0,-168041.86760027,139014.75639567,307056.62399594,0.00031868936253994,-5.0136385561602e-05,-0.00097905725335962,940.69755906237,16350427.825795,1.0531776282856e-05,208,3338.694443365,-1296.947575401,1296.9475761162,224000000,18073.758585138,150493.34105331,1963.2995639472,921.96236896071,1.8984141238103,393347.67794034,2012.2875826579,821.57708471744,0.71577043009469,136029.28771112,1963.2952474045,921.97121433514,1.8139080191292,424462.90543701,2012.279933019,821.59276020694,0.35222144028207,378962.65220485,2012.299802882,821.55204327459,0.39512977473871,294831.72373481,1963.3452324434,921.86878597667,0.26484156088671,306363.82788401,2012.2400981205,821.6743890974,0.9912077612192,42.343298082804,96.319005973323,22.67842341985,19.704432274004,3.0141970431181,0.35942607825513,1.2537100782082e+15,3.2328072610859e+14,3.0237374813064e+14,306613.49380612,2012.0413187768,822.08172381812,0.99120823122354,0.61689135859125,128614.53257197,1963.4637844987,921.62585143717,9.6098325328666e-05,1.1168913585912,965337.55720241,1771.9999987721,773.15000193063,1.409298968762,963506.5536345,1700.2472801644,885.96874187989,1.4690160606365,311209.6922763,1963.2479972286,922.06803846597,1.4976258862642,305612.19180494,2012.0350849158,822.09449812339,1.461419517856,135967.58597637,1963.2739064804,922.0149457368,1.8139072715246,0.94126465330358,1.0691428342506,0.80894919602695,312574.74648806,1313.471172001,174829.50401077,11103.756069444,7.5443029422366,1963.2504736115,922.06296391088,1.0157651587824,964160.43833652,1701.1340064886,884.57451809964,1.0955639510403,965344.46287992,2646.6036043263,441999.37493326,55343.088488206,5.8454367770883,1771.999999776,773.15000035214,1.4092989687757,116744.32417717,985878.30500645,2011.628637407,822.92738236267,0,227616878.3709
18078.799154442,-0.00098305127587064,1.2378611696894,11054.42220989,-0.011971649653249,939.38632221242,90731822.208696,312472.5706353,921.95203741553,306982.23869244,822.41471648762,966748.60998206,773.15020452818,965005.90946565,886.32440194831,-0.28642907920789,-36266.347417989,15499.806695579,1.0847280142369,3706.5888798901,56013.858582011,0.0061552900840453,-0.19330442065247,221661217.04648,-4.6546455510507e-05,-0.00015133934617475,1.0527707315221e-05,0.00075214500212147,0.00024050871481032,8.0867494285788e-05,3.7952480020818e-06,3.7952480020818e-06,227471672.45267,421670.25578573,821.68233782362,152465.27928785,921.89276165006,2.2682557031496e-10,0.00075214500212147,0,-167516.86520475,139108.6220701,306625.48727486,0.00032137620909611,-4.6546455510507e-05,-0.00098305127587064,939.13278353919,16321701.202766,1.0527707315221e-05,208,3344.970968353,-1285.165716015,1285.1657152435,224000000,18078.799154442,150598.76449416,1963.3323372214,921.89521061194,1.8953541172507,392981.54396347,2012.2460419063,821.66220920843,0.71463443894354,136133.48648748,1963.3315461602,921.89683163887,1.8109901560805,424031.64421689,2012.236201349,821.68237428487,0.35166235244734,378616.40337074,2012.2611679053,821.63121330884,0.394502388354,294557.33391796,1963.3515823357,921.85577390235,0.26441699889606,305935.87550571,2012.1257791044,821.90864937621,0.98963798673116,42.173323495769,95.846150346148,22.630989575555,19.682165744108,3.0101394530958,0.35890896175249,1.2536839344725e+15,3.2328852786734e+14,3.0237374813064e+14,306185.18478356,2011.8851535963,822.40173443387,0.98963921175045,0.61747653707346,128708.46577921,1963.4637153763,921.62599308127,0.00013476966335182,1.1174765370735,965340.69458168,1772.0000008935,773.14999859514,1.396496474182,963537.90291014,1700.0210805035,886.32440172402,1.4558622402174,310768.68742456,1963.299141719,921.96323418228,1.4950962727583,305187.13923413,2011.8788183832,822.4147164279,1.4591062138602,136071.82960081,1963.3174734492,921.92566916152,1.8109903514916,0.94124502502212,1.0691686359572,0.80775869640651,312129.184936,1311.3781016241,174285.18451849,11054.42220989,7.5416182984782,1963.3009472334,921.95953435776,1.0140494437697,964172.16139802,1701.0342105274,884.73142998835,1.0857475588567,965347.80898896,2622.6220852328,434027.04289942,56013.858582011,5.619746337999,1772.0000000722,773.14999988649,1.396496474137,116827.00188298,985878.30500645,2011.628637407,822.92738236267,0,227277238.98547
18083.860023003,-0.00098610709127296,1.2376450771166,11010.041328721,-0.010567297644199,937.99601395447,90262562.497846,312104.92828142,921.88387694622,306629.4749946,822.72366187391,966730.37293078,773.15031107776,965010.61212914,886.67151409395,-0.60286371687675,-35492.542566535,15499.81981751,1.1311448723269,3662.2079987212,56787.663433465,0.011321397817617,-0.18018248988391,220334393.66697,-4.3758231668897e-05,-0.00015139766943013,1.0525387332018e-05,0.00075649331075177,0.00024238138408245,8.090399640517e-05,3.4424504627821e-06,3.4424504627821e-06,226754448.34364,421315.27087632,821.83543526027,152593.27583215,921.8587291017,2.2660581493803e-10,0.00075649331075177,0,-167038.85929028,139233.56714417,306272.42643445,0.00032328538048762,-4.3758231668897e-05,-0.00098610709127296,937.71503601692,16293835.181896,1.0525387332018e-05,208,3351.173272953,-1275.1744196998,1275.1744189782,224000000,18083.860023003,150734.14613383,1963.3489459962,921.86117623733,1.8925666140883,392685.76112451,2012.1790625016,821.79946208694,0.71360231572855,136267.85122935,1963.3510737816,921.85681602134,1.8083314344966,423675.44174652,2012.1614643089,821.83552395721,0.35115396323992,378339.09770104,2012.2050900168,821.7461270148,0.39393195225099,294345.99490681,1963.3471432611,921.86487036658,0.26403010988829,305585.7214272,2011.9742252438,822.21921056607,0.98821441911088,42.009507722009,95.419639260209,22.588040265484,19.651428076902,3.0049646368679,0.35827821911823,1.2536574273647e+15,3.2329658801872e+14,3.0237374813064e+14,305834.7592539,2011.733974926,822.71152679108,0.98821640496312,0.61823342824406,128833.45794987,1963.4636247663,921.62617875764,0.00016257676853304,1.1182334282441,965344.26347217,1772.0000009445,773.14999851491,1.3856396561965,963565.19000084,1699.80031693,886.67151426107,1.4447137072312,310406.21324355,1963.3325212324,921.89483354019,1.4928143698446,304839.66803135,2011.7280529532,822.72366198119,1.4570084797285,136206.22530683,1963.3434157489,921.87250871129,1.8083323524789,0.94122512392688,1.0691952922111,0.80632911826533,311762.59996502,1309.474965093,173789.4178666,11010.041328721,7.5389550260754,1963.3336340738,921.89255312748,1.0125017423425,964182.1461108,1700.9263828607,884.90097034476,1.0774263645467,965351.58683939,2602.2909579488,427325.2045167,56787.663433465,5.4151486601947,1772.0000001648,773.14999974085,1.385639656143,116937.43597028,985878.30500645,2011.628637407,822.92738236267,0,226876022.07786
18088.944392392,-0.00098831494436926,1.2374854565107,10970.189927385,-0.0090473920662252,936.7253037913,89874771.768787,311804.87868769,921.84889443539,306342.96137457,823.00445818181,966716.13023718,773.15028571358,965015.31516534,886.99437605265,-0.89604854786933,-34667.455324755,15499.832353437,1.1491149013233,3622.3565973847,57612.750675245,0.015451764356307,-0.16764656253758,219284805.85323,-4.1579243655496e-05,-0.00015145812386582,1.0524968679969e-05,0.00076008850742195,0.0002439336064392,8.0712703517161e-05,2.9340385212998e-06,2.9340385212998e-06,225909916.85343,421024.54463408,822.09268282912,152742.25263995,921.84970352459,2.2644373731464e-10,0.00076008850742195,0,-166605.74520241,139379.86870412,305985.61390654,0.00032464630995637,-4.1579243655496e-05,-0.00098831494436926,936.44992830599,16266554.802559,1.0524968679969e-05,208,3357.940320739,-1266.847727779,1266.8477284108,224000000,18088.944392392,150889.78032867,1963.3533514743,921.85214861834,1.8900535966756,392450.28165991,2012.062635074,822.03804288124,0.71267851139429,136422.65193697,1963.3575726519,921.84349866416,1.8059335020084,423383.55819755,2012.0359350875,822.09275596822,0.35069932371565,378121.06913758,2012.1045317609,821.95218901465,0.39342071012709,294188.49630526,1963.3371356234,921.88537782097,0.26368100810318,305301.51245029,2011.8191252202,822.5370384832,0.98694214823011,41.850879697068,95.029773369654,22.545493350722,19.615962897851,2.9992875669201,0.35759306066897,1.2536305054751e+15,3.2330494269474e+14,3.0237374813064e+14,305550.33245396,2011.5963300513,822.99358596047,0.98694480392113,0.61910256715513,128979.79569996,1963.4635189966,921.62639549868,0.00017752829963043,1.1191025671551,965348.06387703,1771.999999339,773.15000103923,1.3765916448025,963588.58306334,1699.5949768209,886.9943760677,1.4354295930849,310110.75799141,1963.3496901829,921.85965126456,1.4907877440065,304557.87961977,2011.5910244063,823.00445818376,1.4551336762324,136361.05208767,1963.3547058057,921.84937334887,1.805934881531,0.94120491142043,1.0692229225066,0.8047784965024,311463.49099127,1307.7587092142,173340.2346496,10970.189927385,7.536540111702,1963.3502376667,921.85852937146,1.0111271861419,964190.52078166,1700.8153737113,885.07551303247,1.0704954965291,965355.59105573,2585.3519529498,421781.46500402,57612.750675245,5.2339501217071,1772.000000201,773.14999968393,1.3765916448167,117067.05593165,985878.30500645,2011.628637407,822.92738236267,0,226443778.86822
18094.050513005,-0.00098949537449682,1.2373912789064,10933.858424481,-0.0073665968506089,935.56775722184,89561051.247419,311554.23603671,921.83906146358,306104.48256108,823.25052805192,966705.38974988,773.15025604483,965019.89659351,887.2846416089,-1.156513591567,-33818.319992951,15499.844238931,1.1474860670947,3586.0250944809,58461.886007049,0.018663574247952,-0.15576106947043,218479528.8639,-4.0355339634831e-05,-0.00015152089952828,1.0526920998179e-05,0.00076262403633559,0.00024523526749175,8.0116666501925e-05,2.1580430628239e-06,2.1580430628239e-06,225026819.76593,420781.54893976,822.39415042796,152901.5201951,921.85668403363,2.2636462306119e-10,0.00076262403633559,0,-166210.16521955,139536.77193397,305746.93715352,0.00032535193399367,-4.0355339634831e-05,-0.00098949537449682,935.31687534735,16239533.703342,1.0526920998179e-05,208,3364.163696818,-1260.0517599958,1260.0517595239,224000000,18094.050513005,151055.08257541,1963.3499457548,921.85912755169,1.8877748395296,392258.3398055,2011.9193963905,822.33156477353,0.71184874684735,136587.2672323,1963.3554105747,921.84792915011,1.8037579729272,423139.487837,2011.8888363714,822.39418776352,0.35029148555625,377945.50146904,2011.9694842456,822.22892572628,0.39296156051499,294069.51122581,1963.3243244622,921.91163020043,0.26336407997633,305065.17475367,2011.673956178,822.83451602859,0.98579895959074,41.696715689116,94.668786876151,22.501203743187,19.576443088764,2.9929695290252,0.35682433594836,1.253603145769e+15,3.2331361815942e+14,3.0237374813064e+14,305313.72698845,2011.4755510374,823.24108393974,0.98580216820768,0.62002145005897,129136.74967505,1963.4634050965,921.6266289007,0.00018095708268472,1.120021450059,965351.96189745,1772.0000009096,773.14999856982,1.3692069577574,963608.329548,1699.4103679836,887.28464153515,1.4278580192337,309864.21587924,1963.3545775973,921.84963607114,1.4889805609536,304323.63844731,2011.4709423034,823.25052806681,1.4534490122172,136525.71278042,1963.3555693378,921.84760381593,1.8037595657331,0.94118437020855,1.0692516137033,0.80303189822327,311213.68595022,1306.2005751748,172930.1066945,10933.858424481,7.5345472573756,1963.3547262814,921.84933139065,1.0099014690015,964197.42294057,1700.7007810091,885.25569023727,1.0648418848418,965359.68366627,2571.5314117654,417285.24817566,58461.886007049,5.0755706528663,1772.000000154,773.14999975794,1.3692069578588,117206.3339323,985878.30500645,2011.628637407,822.92738236267,0,225960613.402
18099.169059573,-0.00098944570396321,1.2373777156195,10899.996847728,-0.005447287664904,934.50102689488,89311140.055904,311333.53508169,921.84542793664,305894.63619941,823.45859999409,966697.71928351,773.15031661134,965024.27767368,887.5363167179,-1.3800643682763,-32964.624131991,15499.855406411,1.1342471165337,3552.1635177275,59315.581868009,0.021061295473109,-0.1445935893465,217894174.80759,-3.989661202061e-05,-0.00015158619916385,1.0531722651816e-05,0.00076406168901445,0.00024629233684366,7.9110145956612e-05,1.139396639907e-06,1.139396639907e-06,224186850.82858,420567.59868599,822.68827743612,153061.6042253,921.87397544574,2.2607238284515e-10,0.00076406168901445,0,-165842.25855951,139694.71348587,305536.97204537,0.00032540248280027,-3.989661202061e-05,-0.00098944570396321,934.28194097009,16212162.447593,1.0531722651816e-05,208,3370.410159289,-1254.6532427725,1254.6532432658,224000000,18099.169059573,151220.74947647,1963.3415074114,921.87641923901,1.8856661001463,392091.59935109,2011.7764487025,822.62449036382,0.71108731686089,136752.34438772,1963.3480000572,921.86311463685,1.8017447790729,422924.54415066,2011.7453134401,822.68829213099,0.34991722239018,377794.00523797,2011.8284824765,822.51786377775,0.39254066216482,293971.82409991,1963.3029611129,921.9554075556,0.26307085350121,304857.35391115,2011.5445454486,823.09970194954,0.98474878554999,41.546266346707,94.32895675867,22.45297643427,19.531448802365,2.9857228081627,0.35594230527332,1.2535753487804e+15,3.2332264243189e+14,3.0237374813064e+14,305105.59770236,2011.3732721995,823.45067172242,0.98475242575947,0.62093616019864,129294.75440664,1963.4632897862,921.6268651922,0.00017538919354348,1.1209361601986,965355.86382762,1771.9999991972,773.15000126232,1.3633407812024,963624.70288554,1699.2503023907,887.53631699581,1.4218467981662,309647.24991675,1963.3515383221,921.8558640941,1.4873354672613,304117.67283223,2011.3694030855,823.45860023454,1.4519013037194,136690.8500105,1963.3501519287,921.85870506416,1.8017464939158,0.94116350069236,1.069281458465,0.80103035495174,310993.74615617,1304.75981148,172549.06112443,10899.996847728,7.532968218074,1963.3514494053,921.85604630065,1.0087856898786,964202.99175341,1700.5744389856,885.4543412176,1.0603523019154,965363.76852487,2560.5572008217,413732.29202039,59315.581868009,4.9386769628936,1772.000000076,773.14999988045,1.3633407812413,117346.74187747,985878.30500645,2011.628637407,822.92738236267,0,225410515.9421
18104.29331048,-0.00098819399159604,1.2374463575967,10869.160904737,-0.0033498432661214,933.51715114702,89116333.401422,311132.97477624,921.86224154951,305703.57347897,823.62738194844,966692.71362494,773.15035808376,965028.41966685,887.74594220426,-1.5645585730671,-32123.188574008,15499.865706269,1.1086618799394,3521.3275747365,60157.017425992,0.022698602606668,-0.13429373079336,217520437.52423,-3.9513254718757e-05,-0.000151654226943,1.0539461699755e-05,0.00076476468258538,0.00024714304424946,7.7876627018749e-05,1.1148266933196e-08,1.1148266933196e-08,223436300.41496,420372.90551945,822.95797885811,153215.14651768,921.90767916417,2.2585238240814e-10,0.00076476468258538,0,-165499.405971,139846.32130678,305345.72727778,0.00032501967126821,-3.9513254718757e-05,-0.00098819399159604,933.33267101323,16184144.837126,1.0539461699755e-05,208,3376.583165702,-1250.507850194,1250.5078501293,224000000,18104.29331048,151379.48050517,1963.3250599921,921.91012296708,1.8837081486152,391940.40623257,2011.6435553345,822.89681283907,0.71038506146395,136910.57289045,1963.3336801453,921.89245871874,1.7998776780355,422728.93747543,2011.6137085022,822.95797438073,0.34957196409766,377656.8918819,2011.6941359776,822.79316398042,0.39215283683962,293885.3958242,1963.2646424169,922.03392947353,0.26279931779755,304668.08283622,2011.4330126406,823.32825278567,0.98377916917094,41.398791046361,94.003762890834,22.399928029612,19.481362830693,2.9777721916953,0.35498530011742,1.2535471067626e+15,3.2333204372807e+14,3.0237374813064e+14,304916.11239785,2011.2901610368,823.62098148194,0.98378312293598,0.6218064067751,129446.40142323,1963.4631784176,921.62709340651,0.00016362116954763,1.1218064067751,965359.71039852,1772.0000001693,773.1499997338,1.3588362829874,963638.02317734,1699.1169807806,887.74594216885,1.4172324754857,309450.10713123,1963.3434000765,921.87254082688,1.4858305847412,303930.17937645,2011.2870376117,823.62738194321,1.4504721899868,136849.11250132,1963.3393084471,921.8809253134,1.799879750948,0.94114229705557,1.0693125501065,0.79887076278038,310793.88386637,1303.4249542977,172194.73507364,10869.160904737,7.5311989365331,1963.3430949467,921.87316609288,1.0077650091978,964207.37408349,1700.424849393,885.68954497951,1.0569052027187,965367.78512757,2552.1351711717,411016.03538009,60157.017425992,4.8216443673498,1772.0000000263,773.14999995869,1.3588362830649,117481.6463732,985878.30500645,2011.628637407,822.92738236267,0,224818495.82702
18109.426968764,-0.00098597597650821,1.2375835089013,10844.301566577,-0.0012440905972721,932.6719014712,88976736.061782,310968.95554881,921.89487183095,305547.37366515,823.75870435415,966689.98397727,773.1503064287,965032.3039096,887.91674527501,-1.7103776895563,-31305.472954253,15499.874893823,1.0588046147012,3496.4682365772,60974.733045747,0.023572761695404,-0.12510617658185,217363279.44987,-3.8575261544663e-05,-0.00015172512192237,1.0549769564299e-05,0.00076517380410396,0.00024785239086093,7.6637299470775e-05,-1.0874271140521e-06,-1.0874271140521e-06,222829836.46876,420213.06098275,823.19604569667,153357.3623674,921.96970487842,2.2576864181878e-10,0.00076517380410396,0,-165202.09187347,139986.95054721,305189.04242068,0.00032448969033171,-3.8575261544663e-05,-0.00098597597650821,932.52066233929,16155807.710232,1.0549769564299e-05,208,3382.719286072,-1247.4639713659,1247.4639721503,224000000,18109.426968764,151526.18577764,1963.2947916903,921.97214817566,1.8820188770497,391817.96682738,2011.5249748843,823.13980556506,0.7097830725779,137056.92323579,1963.3064364737,921.94828591448,1.7982683664023,422568.30720694,2011.4975379483,823.19602879451,0.34927593305433,377546.59668785,2011.5719608673,823.04352281299,0.39182065359337,293819.31893366,1963.2135384184,922.13865078197,0.26256554590067,304513.08838551,2011.3401651755,823.51851398454,0.98294723318298,41.253791007346,93.689692613057,22.343507202064,19.42935656162,2.9697712558695,0.35403664302117,1.253518384361e+15,3.233418412653e+14,3.0237374813064e+14,304761.25397391,2011.2253954916,823.75369776316,0.98295138928777,0.62260774540841,129586.97792654,1963.463074508,921.6273063361,0.00014817435504229,1.1226077454084,965363.4623273,1771.9999988608,773.15000179116,1.3555287214087,963648.62794344,1699.0083499832,887.91674530943,1.4138484295411,309289.00049288,1963.3275128565,921.90509660557,1.4845502330119,303777.03353189,2011.2229522794,823.75870434557,1.4492459015414,136995.40322387,1963.3179874138,921.9246159554,1.7982710098143,0.94112073275465,1.0693449521827,0.79674392945804,310630.4677438,1302.2750649793,171888.41825987,10844.301566577,7.5285424761673,1963.3267660414,921.90662696431,1.006896618021,964210.71534153,1700.2455809419,885.97141361337,1.0543767198882,965371.69262538,2545.9561064508,409028.98647407,60974.733045747,4.7224620064571,1772.0000000044,773.14999999307,1.3555287214299,117606.80543145,985878.30500645,2011.628637407,822.92738236267,0,224234711.54829
