time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
18114.584160706,-0.00098309089726788,1.2377692224854,10827.238729304,0.00069504925301522,932.0389836851,88898910.295413,310865.55343976,921.95533130844,305449.97716413,823.85861599924,966689.23653848,773.15032241521,965035.97455394,888.06084715162,-1.8218855168921,-30513.077341723,15499.882692164,0.97972946422738,3479.405399304,61767.128658276,0.023660324269599,-0.11730783587558,217425994.63879,-3.6822384526202e-05,-0.00015179893195755,1.0562017481577e-05,0.00076556189892582,0.0002484740953791,7.5539125019471e-05,-2.069692106734e-06,-2.069692106734e-06,222389210.50969,420111.98296231,823.40025217943,153485.36072578,922.05774312394,2.2566153422333e-10,0.00076556189892582,0,-164977.11213247,140113.87590768,305090.98804016,0.00032401322039857,-3.6822384526202e-05,-0.00098309089726788,931.91650458058,16127883.653049,1.0562017481577e-05,208,3388.934842443,-1245.3778070656,1245.3778067193,224000000,18114.584160706,151657.56095993,1963.2518301203,922.06018417966,1.8807540291904,391745.15181518,2011.4222155393,823.35037799323,0.70933698836375,137188.15913569,1963.2655559441,922.03205749153,1.7970626090405,422466.63218856,2011.3978895832,823.40022626394,0.34905654087308,377483.03590143,2011.4643030406,823.2641331136,0.39157472961789,293789.65649073,1963.16022501,922.24789956963,0.26239033226747,304416.28927254,2011.2658690322,823.6707601799,0.98233024879953,41.111140899922,93.386542909999,22.286840992045,19.379672643563,2.9624037938596,0.35317553046078,1.253489125473e+15,3.2335204165711e+14,3.0237374813064e+14,304664.8444984,2011.1761012671,823.85471051817,0.98233451035394,0.62332608448928,129713.78430919,1963.4629804865,921.62749900312,0.00013008975129295,1.1233260844893,965367.14782694,1772.0000004837,773.14999923946,1.3532618366023,963656.88477636,1698.9167012375,888.06084711078,1.4115414470848,309187.74828102,1963.2980439242,921.96548376182,1.4836111301324,303681.901335,2011.1741954107,823.85861596165,1.448336387972,137126.51881002,1963.2821857532,921.99798001397,1.7970655704204,0.94109876566867,1.0693786865657,0.79482451789439,310527.51840706,1301.4126529444,171657.03645271,10827.238729304,7.5254931313042,1963.2967038263,921.96822986417,1.006259681538,964213.15056076,1700.0414866002,886.2923166664,1.0526528879008,965375.52121097,2541.7268569026,407671.86599956,61767.128658276,4.6386406851497,1771.9999999974,773.15000000415,1.3532618365817,117719.79112194,985878.30500645,2011.628637407,822.92738236267,0,223705510.93359
18119.789245163,-0.0009797888058174,1.2379857511268,10816.334374161,0.0023566272075686,931.6162336885,88880100.386595,310820.24993497,922.04257902379,305409.22448224,823.93547991423,966690.17329445,773.15031448792,965039.42478781,888.18994296597,-1.907011014115,-29737.101950278,15499.888946185,0.88299725145976,3468.5010441608,62543.104049722,0.022992823458083,-0.11105381475116,217688143.70358,-3.4324803979915e-05,-0.00015187569161259,1.0575544986486e-05,0.00076599801796738,0.00024903124656458,7.46349883973e-05,-2.9001044656789e-06,-2.9001044656789e-06,222092802.7649,420067.98880452,823.56948767363,153597.22983423,922.15722518667,2.2549564663736e-10,0.00076599801796738,0,-164824.54957235,140225.16187452,305049.71144687,0.00032366623496188,-3.4324803979915e-05,-0.0009797888058174,931.51776454506,16101118.852202,1.0575544986486e-05,208,3394.995768078,-1244.1269505875,1244.1269505846,224000000,18119.789245163,151771.69345335,1963.2032839833,922.15966396861,1.8799119635646,391720.38339478,2011.3360638705,823.52691829816,0.70904494143179,137302.34671714,1963.2175475458,922.13043535699,1.7962582863656,422422.22796606,2011.3153059803,823.56945495847,0.34891288756525,377464.65983381,2011.3723631354,823.45253455857,0.39141397441119,293794.79859807,1963.1113728662,922.34800642167,0.26227322928784,304375.83928172,2011.2084489438,823.78842429551,0.98192580042033,40.970938828427,93.096166366268,22.23331875033,19.335700954227,2.9561102892202,0.3524487514381,1.2534592398277e+15,3.233626496802e+14,3.0237374813064e+14,304624.73836338,2011.1382038268,823.93236920739,0.98193009206521,0.62395177764929,129824.96370465,1963.4628979231,921.62766819031,0.00011021784342751,1.1239517776493,965370.73913852,1771.9999998143,773.15000029203,1.351902621769,963663.06398985,1698.8345961861,888.18994310359,1.4101782243309,309143.84326255,1963.2554865574,922.05269148081,1.4830087537827,303642.63712271,2011.1366858095,823.93547989858,1.4477401204194,137240.60672185,1963.2361124399,922.09239254113,1.7962611550303,0.94107632802377,1.0694137690526,0.79321211790952,310482.51179279,1300.8349921371,171499.8417599,10816.334374161,7.5231257656013,1963.2537633136,922.05622271797,1.0058511317622,964214.78730853,1699.828061051,886.62789142919,1.0516343913412,965379.24438203,2539.198342542,406861.74626655,62543.104049722,4.5673932683847,1771.9999999206,773.15000012482,1.3519026218066,117818.9318263,985878.30500645,2011.628637407,822.92738236267,0,223257649.20436
18125.08022583,-0.00097622866087658,1.2382211661006,10808.871618888,0.0037038006473352,931.33595777095,88905059.015972,310808.78880228,922.14242595214,305401.33548867,823.99512949504,966692.61713206,773.1503396789,965042.69744291,888.30558692602,-1.9731943662522,-28965.254703141,15499.893753074,0.7831754489946,3461.0382888883,63314.951296859,0.021708905829316,-0.10624692590501,218100910.17519,-3.1316683865384e-05,-0.00015195558230203,1.0589803226307e-05,0.00076642400313674,0.00024952096734813,7.3911621287344e-05,-3.57883568529e-06,-3.57883568529e-06,221902083.0289,420057.59608062,823.70472172655,153692.22193734,922.255265444,2.2529320922391e-10,0.00076642400313674,0,-164721.65092852,140319.88588754,305041.53681606,0.00032343258863547,-3.1316683865384e-05,-0.00097622866087658,931.25822335692,16076009.121683,1.0589803226307e-05,208,3401.103516343,-1243.6179990487,1243.617998961,224000000,18125.08022583,151868.18869309,1963.1554410304,922.25770280664,1.8793572697101,391722.99142654,2011.2663733413,823.66972675968,0.70885554231261,137399.00947817,1963.1691471939,922.22961640585,1.7957268644011,422411.55555136,2011.2493127127,823.70468706415,0.34881968616753,377471.66415993,2011.2965230855,823.60794449689,0.39130996759113,293818.05946799,1963.0698583909,922.43307706773,0.26219555260788,304368.20491888,2011.1644188042,823.87864999149,0.98166291734746,40.833204280944,92.82082875842,22.18551101134,19.299166180192,2.951041539928,0.3518689466337,1.2534285667931e+15,3.2337369040566e+14,3.0237374813064e+14,304617.27267881,2011.1087668474,823.99269088646,0.98166718613564,0.62448130401564,129919.62806724,1963.4628276493,921.62781219399,9.0068946207862e-05,1.1244813040156,965374.26223844,1772.0000000595,773.14999990642,1.3513495811304,963667.42754777,1698.7610467483,888.30558687382,1.4096497998816,309133.27448965,1963.2067675918,922.15252542668,1.4826323861325,303635.71948186,2011.1075768268,823.9951294532,1.4473524945619,137337.22202163,1963.1870889694,922.19285047251,1.7957293692823,0.9410532992201,1.069450282558,0.79193038093945,310471.23876811,1300.4507984765,171393.24260398,10808.871618888,7.521731262552,1963.2049691011,922.15621085845,1.0055958725099,964215.7161194,1699.6239839892,886.94876731265,1.051239878148,965382.89128887,2538.1804405307,406536.10718228,63314.951296859,4.506258783361,1771.9999999292,773.15000011128,1.3513495810875,117903.40715827,985878.30500645,2011.628637407,822.92738236267,0,222897799.02101
18130.514750196,-0.0009724783615524,1.2384697876269,10802.693094992,0.0047543612794993,931.12465595518,88958296.619968,310806.28567709,922.24178443687,305401.71474899,824.03781743351,966696.45650756,773.15030405349,965045.82746309,888.40170852027,-2.0229701807465,-28190.848894757,15499.897405872,0.68994235481671,3454.859764992,64089.357105243,0.020011606924515,-0.10259412841357,218607366.50667,-2.8051509131168e-05,-0.00015203911123021,1.0604424242624e-05,0.00076673639849181,0.00024992747180628,7.332448606383e-05,-4.1268169531104e-06,-4.1268169531104e-06,221778786.88293,420056.20820304,823.81036880133,153770.81304225,922.34438727645,2.2515488743561e-10,0.00076673639849181,0,-164643.48127592,140398.34184017,305041.82311609,0.00032325195787011,-2.8051509131168e-05,-0.0009724783615524,931.06631244413,16052720.337302,1.0604424242624e-05,208,3407.163972055,-1243.7869212625,1243.7869212163,224000000,18130.514750196,151947.90890667,1963.1119504347,922.34682287972,1.8789425939819,391731.45214449,2011.2114068112,823.78236309175,0.70871354966685,137478.92966343,1963.1245386207,922.32102741665,1.795328454959,422409.95582956,2011.1977558913,823.8103362884,0.34874975047799,377483.4757187,2011.23572865,823.73252325825,0.39123215419103,293842.32994287,1963.0355397902,922.50340206933,0.26213703596325,304368.89790437,2011.1299930325,823.94919460544,0.98146534218077,40.697611532856,92.562059049313,22.144771289638,19.270266354455,2.9471331241527,0.35142500423587,1.2533968273771e+15,3.2338523392807e+14,3.0237374813064e+14,304617.97271465,2011.0875683484,824.03613043354,0.98146954586588,0.62491752956738,129998.06851242,1963.4627695746,921.62793119962,7.0704036008253e-05,1.1249175295674,965377.74348315,1771.9999999503,773.15000007815,1.3515331366187,963670.16244869,1698.6999133777,888.40170852556,1.409877610046,309131.42073914,1963.1582889356,922.25186693525,1.4823633363026,303636.82787054,2011.0867451074,824.03781740286,1.447061093651,137417.14092714,1963.1403837438,922.28855790204,1.7953304774216,0.94102946979503,1.069488458896,0.79095151543868,310468.86943817,1300.1618354482,171311.87941029,10802.693094992,7.5210955307772,1963.1566256537,922.25527529982,1.0054134003993,964216.00329586,1699.4423026508,887.23442979433,1.0514105744116,965386.48952524,2538.5427967609,406652.61119367,64089.357105243,4.4536893218828,1771.99999994,773.15000009441,1.3515331365952,117973.45346578,985878.30500645,2011.628637407,822.92738236267,0,222618868.17539
18136.17757,-0.00096853270169054,1.238731077485,10796.476939417,0.0055532369062081,930.92758550869,89030294.938337,310794.76919092,922.33288492044,305392.5018995,824.05966757399,966701.61965203,773.15030691739,965048.82489074,888.47024147766,-2.053758200594,-27414.085973119,15499.900219906,0.60752788022762,3448.6436094166,64866.120026881,0.0180792873975,-0.099780093885723,219165910.7988,-2.4726787237703e-05,-0.00015212727684881,1.0619237697282e-05,0.000766834206851,0.00025023254450485,7.2821248371977e-05,-4.5740461234742e-06,-4.5740461234742e-06,221691600.79924,420045.86035172,823.89373319905,153833.92830474,922.42235653617,2.2501314952757e-10,0.000766834206851,0,-164571.30224699,140461.32673896,305032.62898595,0.00032305379287683,-2.4726787237703e-05,-0.00096853270169054,930.889595769,16031136.109658,1.0619237697282e-05,208,3413.222465545,-1244.5966529124,1244.5966532139,224000000,18136.17757,152012.06763093,1963.0739019855,922.42479101326,1.8785584270794,391730.12782802,2011.1678689779,823.8715799634,0.70857849212446,137543.26858105,1963.085288008,922.40145900004,1.7949591780227,422399.41593215,2011.1570717972,823.89370533363,0.34868318697987,377485.18577987,2011.1872303264,823.83190506892,0.39115813099618,293855.33739019,1963.0067104435,922.5624785994,0.26208267000618,304360.08772036,2011.1036436419,824.00318925846,0.9812772191636,40.563348290509,92.320254639162,22.1113780687,19.248242585539,2.9442126170394,0.35109488724453,1.2533635723209e+15,3.2339741823136e+14,3.0237374813064e+14,304609.06443164,2011.0764683339,824.05887636501,0.98128130922201,0.62526513867243,130061.06767354,1963.4627231982,921.62802623314,5.2312804674797e-05,1.1252651386724,965381.18903406,1771.9999996835,773.1500004977,1.3524130137228,963671.36553801,1698.6563264412,888.47024144468,1.4108149546253,309120.50251556,1963.1138356033,922.34295982925,1.4821153510629,303628.30118212,2011.0760822137,824.05966759489,1.4467835551531,137481.50791925,1963.0986037339,922.37417267648,1.7949607387508,0.94100450245251,1.0695287544023,0.79022487322362,310457.47341004,1299.8957560608,171236.99734097,10796.476939417,7.5208781099876,1963.1124103246,922.34588048241,1.0052452133653,964215.68705352,1699.2862053299,887.47986583355,1.0521115000983,965390.0455795,2540.2100473108,407187.29355332,64866.120026881,4.4090112511743,1772.0000000439,773.14999993103,1.3524130135285,118029.76355126,985878.30500645,2011.628637407,822.92738236267,0,222407512.91843
18142.188252401,-0.00096432711495857,1.2390086203387,10789.694085148,0.006153170080264,930.71609157806,89117766.161853,310764.56612221,922.41333610651,305363.99780602,824.0553465372,966708.09463219,773.15030938054,965051.69407017,888.50398671819,-2.0605662045676,-26637.276552738,15499.902383096,0.53573104264626,3441.860755148,65642.929447262,0.016003190496424,-0.097616904383539,219762794.75402,-2.1473541700461e-05,-0.00015222170654848,1.0634258059168e-05,0.00076662554889962,0.00025041877923797,7.2350180985524e-05,-4.9534873756838e-06,-4.9534873756838e-06,221624445.97603,420016.80099389,823.96017118798,153882.00623753,922.49053159438,2.2481426568194e-10,0.00076662554889962,0,-164494.95469452,140509.21625224,305004.17094676,0.00032276896022349,-2.1473541700461e-05,-0.00096432711495857,930.70088978857,16010951.921892,1.0634258059168e-05,210,3419.455597357,-1246.037162168,1246.0371620649,224000000,18142.188252401,152061.2567378,1963.0406331299,922.4929648977,1.8781468972532,391710.50499273,2011.132953015,823.94312906753,0.70842947106742,137592.5960442,1963.0509884681,922.47174494251,1.7945641030842,422370.15896846,2011.1246485171,823.96014648129,0.34860976077958,377468.67897136,2011.1480599249,823.91217228507,0.39107633822336,293850.44012829,1962.9813671029,922.6144116744,0.26202453968367,304332.0472984,2011.0871220457,824.03704498826,0.98106959706038,40.42912266928,92.094912186241,22.084898382428,19.231921936503,2.9420762826858,0.35085399476897,1.2533281338394e+15,3.234104682175e+14,3.0237374813064e+14,304580.89162096,2011.0780922169,824.05554873581,0.98107350844072,0.62552542561194,130108.98295124,1963.4626883927,921.62809755587,3.4509417885464e-05,1.1255254256119,965384.60565555,1772.000000187,773.14999970593,1.3539783102398,963671.06177314,1698.6348644681,888.50398668535,1.4124478167822,309090.94512128,1963.0745787272,922.42340424755,1.4818443401854,303600.54215375,2011.0781909058,824.05534650442,1.4464771689955,137530.87343546,1963.062003963,922.44917220699,1.7945652842004,0.9409778958306,1.069571912865,0.7896950200139,310427.39952681,1299.6140338085,171158.45829933,10789.694085148,7.5207789652948,1963.0734008888,922.42581785076,1.0050614060733,964214.78048671,1699.1507326413,887.69287320548,1.0533321729381,965393.56582342,2543.1615789156,408134.35892712,65642.929447262,4.3720234321803,1771.9999999966,773.15000000531,1.3539783102438,118072.67005334,985878.30500645,2011.628637407,822.92738236267,0,222248951.42901
18148.709708142,-0.00095975165908293,1.2393092842378,10782.297827955,0.0066018306226955,930.48205059404,89222164.280888,310711.45060997,922.48434919813,305311.88973485,824.01954424239,966715.92863295,773.15030558685,965054.43057889,888.49759528367,-2.0379618965814,-25861.349713149,15499.903878896,0.47206918144332,3434.4644979549,66418.856286851,0.013772021065448,-0.096121103593864,220410663.08839,-1.8337634629859e-05,-0.00015232478555429,1.0649644951146e-05,0.00076603711703142,0.00025046936797541,7.1872179846693e-05,-5.2894997973011e-06,-5.2894997973011e-06,221583210.44621,419964.8313217,824.00740399456,153914.21239586,922.55187857916,2.2462974084483e-10,0.00076603711703142,0,-164410.92266144,140541.16179684,304952.08445827,0.0003223415478221,-1.8337634629859e-05,-0.00095975165908293,930.49164942758,15991763.386686,1.0649644951146e-05,210,3425.611834882,-1248.1272152971,1248.1272149461,224000000,18148.709708142,152094.6924881,1963.0106966962,922.55431004874,1.8776892657979,391668.70324296,2011.1072481002,823.9958030733,0.70825997492798,137626.12787443,1963.0202811003,922.53466987642,1.7941254387522,422317.98080067,2011.1015990706,824.00737895366,0.34852629799628,377430.17941892,2011.1179686024,823.97383483118,0.39098322446283,293824.39881771,1962.9574761918,922.66336845935,0.26196010916519,304280.42848108,2011.0843260163,824.04277455673,0.98083323157969,40.293285374923,91.885203152687,22.064547654956,19.220101790043,2.9405412767435,0.35068129437741,1.2532895759918e+15,3.2342471351957e+14,3.0237374813064e+14,304529.15412287,2011.0950787022,824.02074036443,0.98083688047748,0.6256919553404,130140.95277415,1963.4626661128,921.62814321149,1.6780164114916e-05,1.1256919553404,965387.99599708,1772.0000005421,773.1499991476,1.3562494192294,963669.19975568,1698.6389293914,888.49759529648,1.4147964052344,309038.55285766,1963.0399186891,922.49442891586,1.4815371856506,303549.26913096,2011.0956624205,824.0195442203,1.4461282772776,137564.44041868,1963.0295110798,922.51575598397,1.7941263233607,0.94094894724055,1.0696190244353,0.78931560951293,310374.4293224,1299.304215023,171072.892005,10782.297827955,7.5206163914441,1963.0389488137,922.49641636539,1.0048530832159,964213.26661733,1699.0282229558,887.88549849718,1.0550878170543,965397.05232452,2547.4355648231,409507.51239155,66418.856286851,4.3427578673281,1772.0000000282,773.14999995563,1.3562494192336,118101.43513052,985878.30500645,2011.628637407,822.92738236267,0,222130675.44772
18155.97461296,-0.00095468003362303,1.239641503889,10774.53377236,0.0069210047267068,930.23049111735,89348201.206495,310633.92738684,922.54933415812,305234.57045351,823.94738793898,966725.26090837,773.15029892235,965057.03915544,888.44714535961,-1.9809232343458,-25083.690409878,15499.904499889,0.41298193327088,3426.7004423601,67196.515590122,0.011303822560677,-0.095500110750115,221136695.79619,-1.5212890244143e-05,-0.00015244003714377,1.0665632025644e-05,0.00076505816011156,0.00025037166761497,7.1388550961367e-05,-5.5768301908904e-06,-5.5768301908904e-06,221595450.13191,419888.58320486,824.02500608532,153927.95145563,922.61038998721,2.2441422651631e-10,0.00076505816011156,0,-164320.15475059,140554.58630586,304874.74105645,0.00032176021857634,-1.5212890244143e-05,-0.00095468003362303,930.26467218629,15973147.572638,1.0665632025644e-05,210,3431.889406213,-1250.9206460111,1250.9206463703,224000000,18155.97461296,152109.76420906,1962.9821440558,922.61281955778,1.877192052166,391603.04369305,2011.0954975221,824.0198821268,0.70807211986062,137641.26744679,1962.9912474628,922.59416503522,1.7936494428993,422241.52167343,2011.0930095781,824.02498037284,0.34843381976284,377367.89620458,2011.1010111849,824.00858363752,0.39088002946425,293775.23091311,1962.9329953716,922.7135340745,0.26189032560853,304203.59523752,2011.0999400425,824.01077860154,0.98057076107292,40.153801563963,91.690563743124,22.049628368806,19.212063771704,2.9395337334052,0.35057038836566,1.2532465429714e+15,3.2344064104714e+14,3.0237374813064e+14,304452.23888709,2011.1298591391,823.94946897728,0.98057404693255,0.62574796886516,130154.3933362,1963.4626586179,921.62815856996,-1.0534525106837e-06,1.1257479688652,965391.3775493,1771.999999544,773.15000071698,1.3592848387905,963665.65613118,1698.671015543,888.44714537265,1.4179213054196,308961.81891219,1963.0081932576,922.55944004599,1.4811996108513,303472.86322621,2011.1308746654,823.94738798082,1.4457407450714,137579.59209574,1962.9992972327,922.57766960508,1.7936541041583,0.94091663876533,1.0696716994035,0.78907476362922,310297.06570751,1298.9708027355,170981.43853124,10774.53377236,7.5202984763734,1963.0073716551,922.5611236576,1.0046241270517,964211.09394366,1698.9137656282,888.06546284869,1.0574239675587,965400.52230938,2553.141741706,411344.24976242,67196.515590122,4.3214025107079,1772.0000000464,773.14999992709,1.3592848387797,118113.797271,985878.30500645,2011.628637407,822.92738236267,0,222049159.94204
18164.393341981,-0.00094896090912581,1.2400131622824,10766.887189676,0.0070696120153585,929.97594569437,89504803.245774,310532.0589983,922.61377624214,305131.94138743,823.83324137458,966736.42324049,773.15027189888,965059.54410237,888.34858250043,-1.8844437022834,-24292.542388575,15499.903900938,0.35385044030659,3419.0538596763,67987.663611425,0.0084885625771557,-0.096099062094639,221973976.59314,-1.1753000559923e-05,-0.00015257370413765,1.0682465561546e-05,0.00076377312792367,0.00025012124315555,7.0967204679574e-05,-5.7624286168029e-06,-5.7624286168029e-06,221705024.28972,419788.23697455,823.99745064251,153918.36892114,922.6707634443,2.241568637656e-10,0.00076377312792367,0,-164227.34699615,140544.67796207,304772.02495822,0.00032108844783512,-1.1753000559923e-05,-0.00094896090912581,930.03149440855,15954735.923646,1.0682465561546e-05,210,3438.071209161,-1254.544739635,1254.5447395646,224000000,18164.393341981,152101.54721455,1962.9526826776,922.67319123448,1.8766825976579,391512.94569262,2011.1053269945,823.9997397653,0.70787433622227,137633.11518768,1962.9614448703,922.65523592156,1.793161950361,422140.97978871,2011.1064555406,823.99742717095,0.34833643151534,377280.97740707,2011.1047762964,824.00086824506,0.39077144745708,293701.20084122,1962.9073912397,922.76600155797,0.26181891006636,304101.40684176,2011.1390851195,823.93056327961,0.9802936220458,40.007397671278,91.511294022619,22.040453013426,19.208624926064,2.9392547065969,0.35054887734046,1.2531966389188e+15,3.2345911354491e+14,3.0237374813064e+14,304350.02764757,2011.1852265635,823.83601114032,0.98029642784246,0.62566270549854,130144.48660496,1963.4626699799,921.62813528713,-1.8699702858973e-05,1.1256627054985,965394.79973897,1772.0000002845,773.14999955274,1.3632228784164,963660.16028958,1698.7337015388,888.3485824861,1.4219658783338,308860.76202549,1962.9767348032,922.62390409183,1.4808519965039,303371.18238301,2011.1865782184,823.83324135568,1.4453314093801,137571.21663838,1962.9687467566,922.64027303973,1.7932332326988,0.94087917163349,1.0697327910091,0.78903797644206,310195.36275001,1298.632090304,170888.95834181,10766.887189676,7.5198037263316,1962.9760017534,922.62540624313,1.0043883611745,964208.14330868,1698.8085134201,888.23095374195,1.0604481462314,965404.02522928,2560.5394923046,413731.47298197,67987.663611425,4.308349023024,1772.0000000441,773.14999993061,1.3632228783428,118105.53017068,985878.30500645,2011.628637407,822.92738236267,0,222021140.89311
18174.930396112,-0.00094237977078351,1.2404314713181,10759.34094798,0.006878636098228,929.72349887455,89709168.089391,310398.7978125,922.683936365,304996.72513249,823.66465265215,966750.34274481,773.15026845089,965062.02994971,888.19066316523,-1.7400277377864,-23449.112901585,15499.901543315,0.29121813531174,3411.5076179799,68831.093098415,0.0051824278379006,-0.098456684693295,222968588.19936,-7.546942110677e-06,-0.00015274026557855,1.0700438580764e-05,0.00076220259533059,0.0002496864425825,7.072528074352e-05,-5.7416629859981e-06,-5.7416629859981e-06,221965920.61206,419657.09791816,823.90243927193,153875.95208079,922.73404661381,2.2390011106761e-10,0.00076220259533059,0,-164134.762114,140501.94516531,304636.70727931,0.00032041172332602,-7.546942110677e-06,-0.00094237977078351,929.79472412415,15936271.650912,1.0700438580764e-05,210,3444.391832037,-1259.3521868304,1259.3521865676,224000000,18174.930396112,152060.49604531,1962.9218021115,922.73647108295,1.8761731172249,391391.27098908,2011.1479801827,823.91233569122,0.70766664097474,137592.14292657,1962.929832447,922.72001547741,1.7926737298943,422009.67282345,2011.1528189641,823.90242015547,0.3482341075694,377162.09015281,2011.1410427937,823.92655165223,0.39065747421567,293594.24887244,1962.8839836834,922.81396786192,0.26174724431146,303966.63081959,2011.2097364169,823.78578603094,0.98000160165596,39.846866466104,91.351320621826,22.040722257604,19.214333661795,2.9404815088302,0.35071136712948,1.2531342618179e+15,3.2348213198616e+14,3.0237374813064e+14,304215.24230619,2011.2672836893,823.66786129242,0.98000377706967,0.62537314686159,130101.75299249,1963.4627082532,921.62805685821,-3.5400543267712e-05,1.1253731468616,965398.41740533,1772.0000003127,773.1499995083,1.3684467825866,963651.99636079,1698.8341381796,888.19066323961,1.4273242380469,308728.32269418,1962.9424619011,922.69413544864,1.4805007581704,303236.94482008,2011.2688495237,823.66465261527,1.4448999062258,137530.03421007,1962.9357568531,922.70787530111,1.7928079684753,0.94083233994469,1.0698089168017,0.7894189369631,310062.26893292,1298.2965152396,170797.94811735,10759.34094798,7.5192863687008,1962.9418377163,922.69541451568,1.0041501372812,964204.08775258,1698.7281721684,888.35727646485,1.0644553949116,965407.7179146,2570.3481644377,416907.22923008,68831.093098415,4.3046539297183,1771.9999999773,773.15000003571,1.3684467826809,118068.36670971,985878.30500645,2011.628637407,822.92738236267,0,222102168.87214
18189.895416659,-0.00093487022026225,1.2409094000652,10749.068176378,0.0060518286090346,929.40282053348,89983467.359089,310188.9960098,922.7524341536,304783.3880697,823.40721277129,966769.16597054,773.15025793104,965064.64774112,887.93134947228,-1.5248726171317,-22472.806615403,15499.896369521,0.23128247058423,3401.2348463777,69807.399384597,0.0012433919374321,-0.10363047859981,224133395.15056,-2.5116863814828e-06,-0.00015297335528472,1.0719242949022e-05,0.00076018591881767,0.00024894863674581,7.0821349935974e-05,-5.3432592829811e-06,-5.3432592829811e-06,222432415.32001,419451.09411327,823.69882730804,153778.41444473,922.78663518099,2.2341137450346e-10,0.00076018591881767,0,-164019.44462804,140403.9238073,304423.36843533,0.00031976998668178,-2.5116863814828e-06,-0.00093487022026225,929.48330343661,15917874.348391,1.0719242949022e-05,210,3450.939006271,-1266.1798754484,1266.1798749674,224000000,18189.895416659,151964.68286204,1962.8961405746,922.78905619966,1.8755244738681,391196.40980527,2011.2442665533,823.7150275548,0.70738832731141,137496.34753146,1962.9026677509,922.77568083824,1.7920513550845,421803.48657919,2011.2521774969,823.69881660475,0.34809697108467,376970.27899817,2011.2318443423,823.74048290504,0.39050449665123,293415.85464805,1962.8708031746,922.84097710122,0.26165568239276,303754.00562596,2011.3290405819,823.54131028293,0.97961037849565,39.661087569352,91.234657978856,22.061334797944,19.23891946889,2.9446068079413,0.35121809986896,1.2530461486204e+15,3.2351434449392e+14,3.0237374813064e+14,304002.47975258,2011.3927955777,823.41066479986,0.97961169726892,0.62472809082535,130003.76789457,1963.4627913406,921.62788659711,-4.9308299869449e-05,1.1247280908254,965402.54162063,1772.000001006,773.14999841823,1.3758659368162,963639.42732729,1698.9990617781,887.93134940552,1.434920485248,308519.61165931,1962.908990933,922.76272349798,1.4800299042242,303024.90509909,2011.3944801582,823.40721279053,1.4443217988101,137434.10705376,1962.9055106945,922.76985513426,1.7922378208213,0.94076618602304,1.0699154488931,0.79057279433938,309852.68567441,1297.872588224,170685.34539241,10749.068176378,7.5191183565689,1962.9086541336,922.76341366063,1.003830782323,964198.1501294,1698.7328623052,888.34990203586,1.0701366277292,965411.91420886,2584.2730397268,421436.4047356,69807.399384597,4.3138225686336,1772.0000000745,773.14999988292,1.3758659371088,117982.79166657,985878.30500645,2011.628637407,822.92738236267,0,222385114.78563
18212.177331054,-0.00092774206710455,1.2414058954754,10727.140451123,0.0041736106437314,928.7581364246,90304901.829161,309775.44812352,922.77909518326,304364.8696281,823.01688112854,966794.00645898,773.15047218499,965067.3241099,887.50188818454,-1.1800373360978,-21357.487819964,15499.886341605,0.20038790166291,3379.3071211234,70922.718180036,-0.0030710221272341,-0.11365839489977,225264148.85286,1.4488169974858e-06,-0.00015330948303594,1.0734220633604e-05,0.00075721537466386,0.00024771322305606,7.1287208423449e-05,-4.4496596390112e-06,-4.4496596390112e-06,223082449.27784,419045.35214336,823.34717912588,153586.32424793,922.79865459674,2.2306251406837e-10,0.00075721537466386,0,-163794.5099147,140210.56145998,304005.07137468,0.00031900043147951,1.4488169974858e-06,-0.00092774206710455,928.84186989682,15903673.168284,1.0734220633604e-05,210,3458.217832454,-1275.506693235,1275.5066941435,224000000,18212.177331054,151776.01819977,1962.8902767967,922.80107213787,1.8742208929329,390813.59126208,2011.4143857111,823.36642272318,0.70683774220174,137307.38121896,1962.8956055609,922.79015253922,1.7908038964315,421397.35211369,2011.4237763917,823.34717952515,0.34782588926569,376593.78866402,2011.3991631469,823.39761650234,0.39020095447909,293065.49558599,1962.8739335631,922.8345623706,0.26147292724367,303337.13442684,2011.5166666423,823.15683065111,0.97884090162154,39.466588894005,91.243694717689,22.11686185295,19.29154712875,2.9527874043661,0.35219695847349,1.2529165125813e+15,3.2356079664307e+14,3.0237374813064e+14,303585.11785628,2011.5832252234,823.02044011602,0.97884110964352,0.62354340862792,129810.54172879,1963.4629357886,921.62759059708,-5.5240546768516e-05,1.1235434086279,965407.17420861,1771.9999994489,773.15000086655,1.3860007154063,963621.26230663,1699.2721991566,887.50188811848,1.445258543195,308108.35626212,1962.8959312141,922.78948521702,1.479018149923,302608.98500543,2011.5849619175,823.01688131659,1.4431856177894,137245.21162252,1962.8957213131,922.78991534204,1.7910125734066,0.94066885744322,1.0700690738338,0.79277804607935,309439.59325603,1297.0178202958,170463.77776077,10727.140451123,7.5195639458234,1962.8959058408,922.78953721149,1.0031445566746,964189.84858812,1698.8985319584,888.0894151597,1.0778670146826,965416.60955815,2603.2903261014,427661.34532038,70922.718180036,4.340438932146,1772.0000000538,773.14999991535,1.38600071508,117812.35891219,985878.30500645,2011.628637407,822.92738236267,0,222946840.63524
18232.549375367,-0.00092450334887823,1.2416618807493,10699.180628321,0.0024324051637821,927.9094133261,90512225.541025,309285.36773707,922.7707669363,303871.85092079,822.67755526543,966811.53925012,773.15026879163,965068.18637748,887.11622777727,-0.80271751183147,-20813.716819843,15499.874346388,0.2071052118805,3351.3472983212,71466.489180157,-0.0059982693322642,-0.12565361207867,225864191.08618,2.8182401341795e-06,-0.00015360515224677,1.0738191707936e-05,0.00075521115303499,0.00024672048320238,7.1837417627517e-05,-3.5805043136521e-06,-3.5805043136521e-06,223589916.89671,418564.76758056,823.01809763161,153389.36349189,922.78831587837,2.2261078591797e-10,0.00075521115303499,0,-163500.32513359,140011.81085282,303512.13598641,0.0003185579008299,2.8182401341795e-06,-0.00092450334887823,927.98733427115,15899184.010032,1.0738191707936e-05,210,3464.763127319,-1282.531104315,1282.5311041496,224000000,18232.549375367,151583.56507526,1962.8953248376,922.79072779172,1.8725007621722,390364.51009793,2011.5747956269,823.03771387929,0.70613551733662,137114.39956032,1962.9004978263,922.7801274052,1.7891601170237,420916.19919104,2011.5843682157,823.01809791867,0.34748028415009,376153.71086278,2011.5590448639,823.06999003306,0.38981340769938,292661.00546139,1962.8805808316,922.82094091887,0.26123279351534,302846.04210129,2011.6856959595,822.81045909944,0.97786319409149,39.35605014823,91.357638687217,22.168970498598,19.335741774263,2.9594071013021,0.35297986245501,1.2527996557468e+15,3.2360165750692e+14,3.0237374813064e+14,303093.59212847,2011.7489560065,822.68082785556,0.9778624186786,0.62243139575036,129611.91253105,1963.463062415,921.62733111686,-5.3184928975665e-05,1.1224313957504,965409.39022981,1772.000000865,773.14999863989,1.3936336328588,963606.34676204,1699.5174792051,887.11622766499,1.4530161898089,307621.34546621,1962.8999449033,922.78126044401,1.4776544000851,302119.33117689,2011.750553063,822.6775551988,1.4417426158842,137052.38462688,1962.9002249561,922.78068656544,1.7893610588062,0.94058112327749,1.0702042074693,0.79453424616688,308950.12971833,1295.8785502885,170169.99570454,10699.180628321,7.5192815908006,1962.89996842,922.7812122541,1.0022195882919,964183.39297569,1699.109350824,887.75793895591,1.0836665015364,965418.828843,2617.6054136527,432377.03054514,71466.489180157,4.3788932291043,1772.0000000344,773.14999994587,1.3936336334932,117635.12566082,985878.30500645,2011.628637407,822.92738236267,0,223401003.46745
18251.027935055,-0.00092389378383481,1.2417295876491,10671.361516839,0.0010745323643024,927.06490565496,90633704.037247,308829.65749188,922.75584671231,303415.06640923,822.41996929,966822.5419305,773.15011003824,965068.08201064,886.82305971683,-0.51465017865451,-20625.069744689,15499.863964726,0.2213940335206,3323.5281868389,71655.136255311,-0.0072569922721812,-0.13603527434982,226083887.52598,3.322627082408e-06,-0.00015386489351134,1.0735915564943e-05,0.00075447049112465,0.00024614457463457,7.2500736829683e-05,-2.7704137252949e-06,-2.7704137252949e-06,223972918.03249,418118.78524632,822.73831109849,153225.7570564,922.76978118865,2.2230639314516e-10,0.00075447049112465,0,-163209.03193022,139846.39522322,303055.42715345,0.00031864531146425,3.322627082408e-06,-0.00092389378383481,927.12977730555,15897135.968956,1.0735915564943e-05,210,3471.915678193,-1287.2190588976,1287.2190583652,224000000,18251.027935055,151424.43388625,1962.9043708538,922.77219087331,1.8707898777356,389950.3257017,2011.7121072235,822.75633765669,0.7054448654783,136954.7127064,1962.9091868973,922.76232193181,1.7875248448913,420469.63282902,2011.7209033593,822.73831278828,0.34714038572017,375748.71156474,2011.6974097947,822.78645533867,0.38943209263271,292291.55034369,1962.8923211457,922.7968828982,0.26099387765011,302391.15641488,2011.8217259676,822.53170908282,0.97690287108651,39.29553487655,91.493407847002,22.210577446873,19.370768146691,2.9646871626384,0.35360542532,1.252694860107e+15,3.2363755320407e+14,3.0237374813064e+14,302638.28647288,2011.8749317385,822.42268086379,0.97690147888874,0.62150481873318,129446.61210817,1963.4631614818,921.62712811115,-4.6590898137782e-05,1.1215048187332,965410.12406601,1772.0000013639,773.14999785557,1.3987276918592,963595.67461558,1699.7039338055,886.82306005425,1.458178716591,307168.7155181,1962.9071471016,922.766501841,1.4762834328541,301665.87985687,2011.8762549781,822.41996930717,1.4403258023,136892.90516472,1962.9081704108,922.76440489583,1.7877008181221,0.94050244445587,1.0703229204772,0.79593804516787,308495.03928576,1294.7403455713,169877.46943568,10671.361516839,7.5189414671983,1962.9072354765,922.76632074489,1.0012897258321,964178.96333008,1699.3216303805,887.42416606843,1.0875246919149,965419.53847595,2627.1554629722,435537.30477937,71655.136255311,4.4153666870086,1772.0000000209,773.14999996715,1.3987276929964,117487.65329763,985878.30500645,2011.628637407,822.92738236267,0,223765573.79212
18269.221922228,-0.00092485287529757,1.2416832714557,10640.081784667,2.1659048686602e-05,926.11773380438,90688185.337864,308366.29090785,922.73128083438,302952.45211269,822.21760536542,966829.40057335,773.15026575092,965067.56868753,886.5908511718,-0.29361741933747,-20613.774670142,15499.855128113,0.24571138631791,3292.2484546666,71666.431329858,-0.0074646310500818,-0.14487188675438,226056045.59558,3.0200847339328e-06,-0.00015411395084916,1.072991016693e-05,0.00075437919890524,0.00024582769243784,7.3123171797219e-05,-2.0730624265656e-06,-2.0730624265656e-06,224216221.15577,417665.9939897,822.5057338209,153090.70196955,922.74368960244,2.2182514032498e-10,0.00075437919890524,0,-162883.64879707,139709.30277695,302592.95157402,0.00031895086423506,3.0200847339328e-06,-0.00092485287529757,926.16985280174,15895767.003398,1.072991016693e-05,210,3479.274250815,-1290.3369056242,1290.3369055895,224000000,18269.221922228,151294.37936189,1962.9171030432,922.7461003213,1.8688756625111,389533.99992683,2011.8270303463,822.52083945437,0.70468411734206,136824.01793802,1962.9218444841,922.73638425382,1.7856957966128,420016.15541094,2011.8343991538,822.50573943896,0.34676602415586,375343.10720609,2011.8145567282,822.54640014717,0.38901194986998,291926.6170923,1962.9051495472,922.77059519024,0.26072678169446,301930.70328084,2011.9301613579,822.30950541408,0.97584704716373,39.261943333214,91.630239967599,22.244416864168,19.398234444732,2.9687306011528,0.35407987238859,1.2525926172121e+15,3.2367197240499e+14,3.0237374813064e+14,302177.31227026,2011.9739231012,822.21982971074,0.97584530547615,0.6207356780007,129309.65999757,1963.463239236,921.6269687786,-3.7874231974324e-05,1.1207356780007,965410.13211929,1771.9999997994,773.15000031535,1.4021156325793,963588.12905817,1699.8516186642,886.59085115687,1.4615932297746,306708.79648621,1962.9191765885,922.74185125316,1.474745869183,301206.95956789,2011.9750085545,822.21760542106,1.4387685882158,136762.46799186,1962.920574292,922.73898710662,1.7858388346186,0.94042568219263,1.0704367504678,0.79699836998411,308032.365335,1293.4617614383,169548.95084285,10640.081784667,7.5186234527978,1962.919303652,922.74159087697,1.0002468687185,964175.94781186,1699.5245939975,887.10504088441,1.0900748335807,965419.51326914,2633.5051259178,437644.83970314,71666.431329858,4.446777856742,1771.9999998463,773.1500002416,1.4021156321401,117365.5004078,985878.30500645,2011.628637407,822.92738236267,0,224041120.93137
18288.317696514,-0.00092674225725298,1.241570104003,10604.592530859,-0.0006840607980643,925.03226159621,90693998.514358,307877.5093675,922.70676387225,302466.08727667,822.05280521856,966833.08450014,773.15030281073,965066.76119566,886.40471113755,-0.11437276410516,-20736.386118057,15499.847479418,0.27073643969277,3256.759200859,71543.819881943,-0.0070047323798937,-0.15252058230556,225873965.31645,2.2815056195086e-06,-0.00015437011999391,1.0721602154242e-05,0.00075478905039418,0.00024572764785274,7.3659446458277e-05,-1.5038639930339e-06,-1.5038639930339e-06,224352040.10396,417188.82721517,822.30985081715,152979.46461213,922.72125084723,2.2136989603835e-10,0.00075478905039418,0,-162510.91986023,139595.75235088,302106.67221111,0.00031938709431102,2.2815056195086e-06,-0.00092674225725298,925.0721612451,15893322.04818,1.0721602154242e-05,210,3485.919481505,-1292.2466229358,1292.246623722,224000000,18288.317696514,151188.86433139,1962.9280534816,922.72366089826,1.8666843017464,389099.31332392,2011.9240563551,822.32201566582,0.70382446362342,136717.78617248,1962.9330125434,922.71349888637,1.78360238495,419538.17640031,2011.9299882422,822.30986015951,0.34634302091846,374921.08311183,2011.9138935176,822.34284115245,0.38853717205254,291552.15599973,1962.9141691675,922.75211236169,0.26042121743347,301446.71979536,2012.0200083135,822.12539280013,0.97465521689939,39.244035245489,91.754814159909,22.268893484076,19.416887076777,2.971412086132,0.35439206208322,1.2524860184197e+15,3.2370737444268e+14,3.0237374813064e+14,301692.80691878,2012.0545863492,822.05453616971,0.97465330751595,0.62009948296608,129196.24738987,1963.4633009832,921.62684224761,-2.8850678336704e-05,1.1200994829661,965409.61143437,1771.999998762,773.15000194651,1.4041907845177,963583.02395568,1699.9700035908,886.40471133519,1.4636638324248,306223.95147405,1962.9311282439,922.71736015596,1.4729890693015,300724.78633726,2012.0554311286,822.05280506433,1.4370111230644,136656.49358187,1962.9321381168,922.71529074432,1.7837113841598,0.94034564959412,1.0705538308622,0.79769391306368,307544.37705897,1291.9925919986,169171.00324172,10604.592530859,7.5180025302619,1962.9312222542,922.7171675118,0.9990553150527,964174.02895529,1699.7053744544,886.82079488305,1.0916195219996,965418.95327112,2637.391370892,438937.16940997,71543.819881943,4.4741642447495,1771.9999998862,773.15000017894,1.4041907841758,117264.32912724,985878.30500645,2011.628637407,822.92738236267,0,224220325.10609
18308.920601153,-0.00092921869099303,1.2414145175826,10565.58738425,-0.0010867521991017,923.83082772346,90661275.628312,307370.56822957,922.69035139148,301963.20537105,821.92604758697,966833.87973415,773.15013277873,965065.72747056,886.26916852026,0.027962330644414,-20971.38668102,15499.840937642,0.28821422939222,3217.7540542502,71308.81931898,-0.0061063135758162,-0.15906235783849,225579293.25307,1.4261773386708e-06,-0.00015464258402222,1.0711815087561e-05,0.00075566479484046,0.00024583342250405,7.4124324246449e-05,-1.0469043246077e-06,-1.0469043246077e-06,224402246.59312,416694.56499412,822.14730876728,152891.4240135,922.70709484366,2.2106875306964e-10,0.00075566479484046,0,-162098.6764274,139505.19119832,301603.86762571,0.0003199577467505,1.4261773386708e-06,-0.00092921869099303,923.85842239033,15888996.800362,1.0711815087561e-05,210,3492.572817206,-1293.0435617723,1293.0435612712,224000000,18308.920601153,151107.14502712,1962.934961345,922.70950544057,1.8642622841168,388652.58052613,2012.0048366967,822.15648217887,0.70288234445967,136635.31138102,1962.9401375369,922.6988984899,1.7812885441749,419042.9956841,2012.0093108856,822.14731375907,0.34587943687811,374488.64820489,2011.9970302959,822.17247890175,0.38801686346733,291173.05735534,1962.9192017166,922.74179976116,0.26008348511618,300946.43912793,2012.0916603425,821.97856487196,0.97335000116805,39.235471157524,91.855251155427,22.283892622984,19.427658332628,2.9729280724174,0.35456705762705,1.2523715046578e+15,3.2374502839905e+14,3.0237374813064e+14,301191.96846362,2012.1166861152,821.9272825508,0.97334808886526,0.61959853352274,129105.83089243,1963.4633477578,921.62674639804,-1.9909412880315e-05,1.1195985335227,965408.65073398,1772.0000009983,773.14999843036,1.4050567585546,963580.21643485,1700.0562085917,886.269168881,1.4645011369893,305721.35335244,1962.939152049,922.70091793235,1.4710504597794,300226.51146574,2012.1172887491,821.92604764519,1.4350867333397,136574.28189758,1962.9396876461,922.69982039724,1.781363793149,0.94025967456824,1.0706783587242,0.79808231544925,307038.31256549,1290.3638537476,168751.72881171,10565.58738425,7.5171489961463,1962.9392022743,922.70081501168,0.99774045083583,964173.13258548,1699.8609283779,886.5762132423,1.0922419934011,965417.9495582,2639.0088392691,439475.49629292,71308.81931898,4.4971860818527,1772.0000002996,773.14999952895,1.4050567584729,117183.55169033,985878.30500645,2011.628637407,822.92738236267,0,224317435.63915
18331.398462002,-0.0009318624253643,1.2412415051419,10523.312102946,-0.0012032234412165,922.52188841382,90593486.98783,306851.14536782,922.68314692349,301449.44542094,821.83776939304,966832.02849395,773.15023921414,965064.53708815,886.18507939757,0.13139140099179,-21293.43826235,15499.835882435,0.29712688055918,3175.4787729455,70986.76773765,-0.0048455133749672,-0.16411756504452,225195235.34701,5.0942185804133e-07,-0.00015493718799127,1.0701311397982e-05,0.00075678602318073,0.00024609192294898,7.4459660023319e-05,-7.2988233740416e-07,-7.2988233740416e-07,224360903.02358,416188.69193228,822.02366345425,152829.06712347,922.70247879112,2.2052001324621e-10,0.00075678602318073,0,-161650.04671743,139440.13149167,301090.17820911,0.00032055158297229,5.0942185804133e-07,-0.0009318624253643,922.53867943165,15882419.70427,1.0701311397982e-05,210,3499.772950485,-1292.7983081981,1292.7983086518,224000000,18331.398462002,151051.6579468,1962.937213834,922.70488968437,1.8616284726273,388198.98126244,2012.0666141745,822.02988898661,0.70186512933737,136579.04002721,1962.9426589839,922.69373159045,1.7787724013279,418536.10273404,2012.0696504112,822.02366719016,0.34537890510646,374050.90135495,2012.0611782267,822.04102822401,0.3874550913243,290794.12108757,1962.9191161721,922.74197505718,0.25971623707106,300435.48156251,2012.1434648596,821.87240807464,0.97194158542747,39.231394950253,91.923359465958,22.289903994537,19.430941969021,2.97331257964,0.35460765470006,1.2522468569238e+15,3.2378574204873e+14,3.0237374813064e+14,300680.41903759,2012.1599773483,821.83857100758,0.97193981255941,0.61924823310362,129040.92145749,1963.4633797754,921.62668078814,-1.1496139650764e-05,1.1192482331036,965407.340102,1771.9999995097,773.15000077084,1.4047902603001,963579.6212464,1700.1096894955,886.18507940965,1.4641847132002,305206.64162285,1962.9427172647,922.69361216248,1.4689464150118,299717.73600432,2012.1603685366,821.83776939227,1.4330104025026,136518.27218118,1962.9427193964,922.69360779429,1.7788158901225,0.94016609112487,1.070813005498,0.79816871735893,306519.84073299,1288.5874489335,168294.15255962,10523.312102946,7.5161170128983,1962.9427200001,922.69360655719,0.99631338104516,964173.20242837,1699.9850142274,886.38110970537,1.0920021249272,965416.59381442,2638.5026139939,439306.76762113,70986.76773765,4.5149978685815,1772.0000001451,773.14999977186,1.4047902603465,117125.38267873,985878.30500645,2011.628637407,822.92738236267,0,224333423.40234
18355.820572433,-0.00093410340194632,1.241086557386,10479.248413051,-0.0010342946190229,921.15120414679,90499991.575025,306336.87964925,922.689591079,300942.17722743,821.7867602726,966827.91508806,773.15031990742,965063.26117349,886.15232396999,0.1973897678879,-21678.803843436,15499.832653119,0.2935802295558,3131.4150830513,70601.402156564,-0.0033619953413154,-0.16734688098845,224770644.22427,-2.8023203695949e-07,-0.00015525613047626,1.0691155497167e-05,0.0007579122854157,0.0002464342678586,7.4615065104213e-05,-5.7347349006559e-07,-5.7347349006559e-07,224244183.42474,415688.40044862,821.94045395664,152794.13928263,922.71215217517,2.2017354810989e-10,0.0007579122854157,0,-161180.5394936,139402.42940195,300582.96889555,0.00032104933296282,-2.8023203695949e-07,-0.00093410340194632,921.15904265582,15873233.819618,1.0691155497167e-05,210,3506.387039205,-1291.6396633819,1291.6396624854,224000000,18355.820572433,151023.90719901,1962.9324921971,922.71456516984,1.8588753289679,387753.84032574,2012.1084435027,821.94417315025,0.70080791047295,136550.52033066,1962.9382593263,922.70274728219,1.7761422824116,418034.72735981,2012.1102568158,821.94045734463,0.34485868957184,373622.59768743,2012.1050549999,821.9511168035,0.386871260396,290428.08768168,1962.911812167,922.75694228068,0.25933236908731,299931.11640135,2012.1757952982,821.80615717589,0.97047837562886,39.227218347558,91.953248304184,22.287084238454,19.426959446728,2.9726184338785,0.3545212488991,1.2521114619767e+15,3.2382981923018e+14,3.0237374813064e+14,300175.45125334,2012.1850501695,821.78719227572,0.97047684742504,0.61905872149165,129003.36946042,1963.463396906,921.62664568439,-4.2884936274443e-06,1.1190587214917,965405.7791005,1772.0000011747,773.14999815296,1.4035312437321,963581.01148722,1700.1305219352,886.15232400125,1.4628605685202,304697.28804217,1962.9396326435,922.69993310754,1.4667519884728,299215.65557875,2012.1852609941,821.78676025791,1.430853443201,136489.99858248,1962.9389502328,922.70133149018,1.7761585621607,0.94006443885286,1.0709587760277,0.79797085278781,306006.56723761,1286.725714652,167814.35184728,10479.248413051,7.5149596604117,1962.9395730356,922.70005525482,0.99482501088009,964174.12565267,1700.0682614301,886.25021787721,1.0910096502761,965414.98900738,2636.134901695,438518.60578222,70601.402156564,4.5274363483235,1771.9999998014,773.15000031228,1.4035312435301,117091.47731853,985878.30500645,2011.628637407,822.92738236267,0,224272562.89358
