time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
18379.568113923,-0.00093534845851077,1.2409913112478,10439.985938507,-0.00068253863980004,919.91478609731,90402715.573844,305896.2351855,922.70947145255,300508.63616424,821.77090635268,966822.66318685,773.15022909205,965062.0856058,886.16506145227,0.22638137128047,-22058.891225849,15499.831659961,0.27549055971792,3092.1526085068,70221.314774151,-0.0018921794442296,-0.16834003897751,224380717.46879,-7.8377951262607e-07,-0.00015556646529496,1.0683060436181e-05,0.00075869777550515,0.00024673987486441,7.4577910324677e-05,-5.6747683730919e-07,-5.6747683730919e-07,224094716.80215,415260.134181,821.89833202663,152786.21042961,922.73492437388,2.194345335692e-10,0.00075869777550515,0,-160757.36081172,139392.04735157,300149.40816329,0.00032131778518909,-7.8377951262607e-07,-0.00093534845851077,919.91601398082,15862739.43185,1.0683060436181e-05,210,3513.695497794,-1289.9572700497,1289.9572702031,224000000,18379.568113923,151022.4363385,1962.9213787386,922.73733865045,1.8563968734043,387375.59918163,2012.1299086667,821.90018715842,0.69985991742298,136548.40193564,1962.9274262467,922.72494621575,1.7737745297119,417605.47214275,2012.1308130203,821.89833397477,0.34439221610569,373259.7076491,2012.1280615778,821.90397217673,0.38634777516492,290121.87529082,1962.8985534503,922.78411178215,0.25898678797616,299500.10904435,2012.1892019085,821.77868461367,0.96916672648431,39.220416599213,91.948306613987,22.27854132075,19.418680887931,2.9713095783559,0.35436346301007,1.2519796338597e+15,3.2387270685023e+14,3.0237374813064e+14,299743.97297811,2012.1929272991,821.77105061656,0.96916547813194,0.61902297829775,128993.10123286,1963.4634000944,921.62663915083,1.0590598734428e-06,1.1190229782977,965404.22966682,1771.9999998612,773.1500002183,1.4017031097526,963583.67902264,1700.1224209151,886.16506145426,1.4609665088136,304261.05739792,1962.9299399595,922.71979516505,1.4647799981697,298786.77052028,2012.1929977072,821.77090633766,1.4289199948259,136488.0524937,1962.9286636627,922.72241052721,1.7737746185305,0.93996546449742,1.0711006124812,0.79761419760435,305566.81647291,1285.0451782049,167381.08260457,10439.985938507,7.5136310200684,1962.9298261926,922.72002829391,0.99348750889985,964175.55727498,1700.108459178,886.18701387103,1.0895923838148,965413.40151323,2632.7009093142,437376.85803364,70221.314774151,4.5341768034319,1772.0000000694,773.14999989083,1.4017031097396,117081.89698305,985878.30500645,2011.628637407,822.92738236267,0,224168923.87442
18402.409282054,-0.00093562270384006,1.2409616118246,10408.031183719,-0.00028405909415281,918.90042654332,90314881.668005,305552.10145767,922.73860410065,300170.95485395,821.78063103751,966817.27445105,773.15029245006,965061.15039766,886.20847094384,0.22564712118094,-22384.72892078,15499.832403489,0.24720289761069,3060.1978537192,69895.47707922,-0.000626799330421,-0.16759651109716,224051533.62684,-1.0253886745077e-06,-0.00015586573000015,1.0677053921983e-05,0.00075907404246456,0.00024695358921376,7.4412304981146e-05,-6.5394541574424e-07,-6.5394541574424e-07,223948872.83882,414926.11130214,821.88567444065,152797.33701626,922.76570458608,2.1889503974063e-10,0.00075907404246456,0,-160410.47489116,139401.20668983,299811.68158099,0.0003213658941949,-1.0253886745077e-06,-0.00093562270384006,918.89667917495,15851947.92635,1.0677053921983e-05,210,3520.390838109,-1288.1066083366,1288.1066089175,224000000,18402.409282054,151038.84766616,1962.9063566254,922.76812166923,1.8543681925218,387082.79688841,2012.1367844128,821.88609751474,0.69908592095712,136564.32535461,1962.9125668748,922.75539574836,1.7718363259886,417270.63052493,2012.1369906488,821.88567490004,0.34401135745021,372979.6050063,2012.1361341282,821.88743006511,0.38592037795103,289888.60414877,1962.8823903388,922.81723291219,0.2587038719247,299164.46921025,2012.1889385244,821.77922433532,0.96809615904193,39.210747527576,91.923238900874,22.268069393573,19.409324669772,2.9698725825586,0.35419194243235,1.2518525871357e+15,3.2391406460385e+14,3.0237374813064e+14,299407.97677002,2012.188287242,821.78055893028,0.96809519280398,0.61909263412026,129002.34451084,1963.4633938982,921.62665184802,4.866316809622e-06,1.1190926341203,965402.90796157,1771.9999992192,773.15000122764,1.3996921301937,963586.95306188,1700.0948124677,886.2084709628,1.4588971494989,303920.53357984,1962.9157602554,922.74885193564,1.463167506347,298452.89418615,2012.1882520422,821.78063106098,1.4273419963303,136504.06244691,1962.9141207456,922.75221158685,1.7718364186315,0.93987007993233,1.0712373894133,0.79722801660934,305223.41445818,1283.6660920797,167025.45974204,10408.031183719,7.5124076075224,1962.915612436,922.74915484425,0.9923938374402,964177.17613435,1700.1173503847,886.17303398637,1.0880450212923,965412.05187904,2628.9254242508,436123.33567546,69895.47707922,4.5357419919071,1771.9999999822,773.15000002806,1.3996921302051,117089.80010626,985878.30500645,2011.628637407,822.92738236267,0,224057276.72992
18424.83812912,-0.00093503916558508,1.2409888924475,10382.297145274,0.00011030986646286,918.07798320867,90239249.086947,305287.42339235,922.77255388038,299911.97349868,821.80542715962,966812.21953106,773.15019648616,965060.43957119,886.26831917168,0.20573431185335,-22649.610880909,15499.834344295,0.21368254171512,3034.4638152742,69630.595119091,0.00040778217000195,-0.16565570543266,223789199.34736,-1.1266678873106e-06,-0.00015616042239686,1.0672859115134e-05,0.00075901642701945,0.00024705557574489,7.4137192404219e-05,-8.0913418905529e-07,-8.0913418905529e-07,223810955.98977,414669.5460852,821.89433453228,152820.91831639,922.80087634939,2.1835646882311e-10,0.00075901642701945,0,-160129.41359546,139423.23208671,299552.64568217,0.00032119276814911,-1.1266678873106e-06,-0.00093503916558508,918.07131246588,15841260.929913,1.0672859115134e-05,210,3527.117429115,-1286.2935775578,1286.2935780913,224000000,18424.83812912,151066.70225198,1962.8891924825,922.80329409316,1.8527278516692,386859.81751104,2012.133073702,821.89370143031,0.69846158017651,136591.82102148,1962.8955336254,922.79029994804,1.7702691279868,417013.39481308,2012.1327638551,821.89433636249,0.34370414227218,372767.01659727,2012.1333327543,821.8931705855,0.38557562170926,289714.30684153,1962.8643416589,922.85421791217,0.2584751057954,298907.11859881,2012.1795932808,821.7983744245,0.96723286707592,39.198858117769,91.888609114233,22.257460692549,19.400072726685,2.9684592454166,0.3540235524436,1.2517275803546e+15,3.2395479047404e+14,3.0237374813064e+14,299150.35535705,2012.1762500958,821.80522521348,0.96723216476646,0.61923139161535,129024.43205296,1963.4633813876,921.6266774845,7.3243728638653e-06,1.1192313916154,965401.83182238,1771.9999994141,773.1500009213,1.3977220408176,963590.35332282,1700.0567489877,886.26831920172,1.4568777884246,303658.77150673,1962.8992196186,922.78274668322,1.4618656009617,298196.98488791,2012.1761515374,821.80542717737,1.4260695734868,136531.62301912,1962.897324747,922.78662961688,1.7702692158835,0.93977622692232,1.0713720766023,0.79684918871628,304959.3280222,1282.5477398647,166736.86325091,10382.297145274,7.511326238525,1962.8990486371,922.78309705515,0.99151082122656,964178.7872203,1700.1040083102,886.19401209095,1.086535663801,965410.95595112,2625.2278375511,434897.44829459,69630.595119091,4.5338081247322,1772.0000000637,773.14999989982,1.3977220412463,117109.21787855,985878.30500645,2011.628637407,822.92738236267,0,223947654.44221
18447.171568947,-0.00093370588570212,1.2410668370364,10362.541859797,0.00047546496230449,917.43979292638,90179187.950105,305094.38590585,922.8103492825,299723.74939177,821.8383654312,966807.75805606,773.15023789565,965059.92817331,886.33619497268,0.17554151104753,-22856.078943413,15499.837065252,0.1762449172478,3014.7085297973,69424.127056587,0.0011951422639336,-0.1629347484965,223596179.33773,-1.0813428029627e-06,-0.00015645458261856,1.0670301651995e-05,0.00075857806623891,0.00024704835831135,7.3787895497588e-05,-1.0054961821206e-06,-1.0054961821206e-06,223694761.31167,414482.73024588,821.91588721963,152851.88363503,922.83945312465,2.1769930549977e-10,0.00075857806623891,0,-159911.31116613,139453.03001652,299364.34118265,0.00032083625380894,-1.0813428029627e-06,-0.00093370588570212,917.43149496218,15830835.250856,1.0670301651995e-05,210,3533.730003929,-1284.6389719243,1284.6389718506,224000000,18447.171568947,151100.97509692,1962.8703660556,922.84187283682,1.8514591069234,386699.19619785,2012.1228667611,821.91461729283,0.69797963573266,136625.8541279,1962.8767894024,922.82871024095,1.7690569040731,416826.05345805,2012.1222466336,821.915888046,0.34346699525295,372614.53426941,2012.1236915719,821.91292710674,0.38530950657459,289591.83656809,1962.8450897366,922.89366857263,0.25829814635339,298720.11694216,2012.165240506,821.82778584826,0.96656667259239,39.185493363075,91.850490335491,22.247505834334,19.391597096845,2.9671807524744,0.35387202549961,1.2516028708516e+15,3.2399544279877e+14,3.0237374813064e+14,298963.18155699,2012.1602159298,821.83808211107,0.96656620310996,0.61941073395873,129054.26724877,1963.4633650728,921.62671091637,8.5986364138738e-06,1.1194107339587,965400.99639245,1772.0000001841,773.14999971047,1.3959241002933,963593.5829362,1700.013580004,886.33619496228,1.4550413447187,303467.98784212,1962.8807979754,922.82049595199,1.4608605252309,298011.13529566,2012.1600776747,821.8383654207,1.4250877002287,136565.69623498,1962.8787283521,922.82473698339,1.769056976554,0.9396825971038,1.0715065205644,0.79650906922689,304766.74864444,1281.6795279379,166512.51041687,10362.541859797,7.5103526648742,1962.8806103307,922.82088046997,0.99082912990515,964180.27417828,1700.075169755,886.23935573112,1.0851635525949,965410.10830921,2621.8537665025,433780.33417176,69424.127056587,4.5297768383689,1772.0000000086,773.14999998646,1.3959241002805,117135.60238544,985878.30500645,2011.628637407,822.92738236267,0,223848402.61976
18469.712374097,-0.00093177360299033,1.2411857686667,10348.436361069,0.00077662442104242,916.97837150861,90135417.894721,304966.74341991,922.8498357047,299599.9873674,821.87568266254,966804.02325537,773.15022486119,965059.59406391,886.40681103827,0.13952677060115,-23005.791517915,15499.840257489,0.13680712048335,3000.6030310692,69274.414482085,0.0017453942347271,-0.15974251077573,223466850.37901,-9.309000159061e-07,-0.00015675186922193,1.0669121911914e-05,0.00075781030266868,0.00024693760661694,7.339662725553e-05,-1.2190862567037e-06,-1.2190862567037e-06,223605284.09138,414359.56039869,821.94517180221,152886.54078666,922.87894837588,2.1709259962854e-10,0.00075781030266868,0,-159753.60944804,139486.88544829,299240.49489633,0.00032033423387247,-9.309000159061e-07,-0.00093177360299033,916.96940313786,15820904.649829,1.0669121911914e-05,210,3540.411952012,-1283.2106880537,1283.2106880555,224000000,18469.712374097,151138.01489281,1962.8510915234,922.88136982901,1.8505465043806,386595.09455918,2012.1087622645,821.94351994978,0.69763350536614,136662.76185534,1962.8575255735,922.86818530027,1.7681848620716,416702.49858137,2012.1079559788,821.94517217452,0.34329667642387,372516.38825795,2012.109941342,821.94110380734,0.3851183884115,289515.67364716,1962.8259351885,922.93291969569,0.25817082427873,298597.20861667,2012.1479601798,821.86319635296,0.96608844006311,39.171608253178,91.813818457951,22.239203368038,19.384756687156,2.9661619454735,0.35375180965452,1.2514768171222e+15,3.2403652718287e+14,3.0237374813064e+14,298840.17479169,2012.1420243916,821.87535985334,0.96608816965999,0.61961046073668,129088.14173072,1963.4633467663,921.62674842976,9.0168155593527e-06,1.1196104607367,965400.38799026,1772.0000001159,773.14999981776,1.3943720877296,963596.46907747,1699.9686682029,886.40681100172,1.4534619474577,303341.9673487,1962.8615439211,922.85995098126,1.4601390409326,297889.08234253,2012.1418668635,821.87568265668,1.4243829037278,136602.62603713,1962.8594631609,922.86421483412,1.7681849065127,0.9395879580625,1.0716423934183,0.79623971781761,304639.43661485,1281.0519010911,166349.98960822,10348.436361069,7.5095387880334,1962.8613547108,922.86033870743,0.99033978428022,964181.56938445,1700.0371810159,886.29908645306,1.0839838689144,965409.49325694,2618.9419859359,432817.45273722,69274.414482085,4.5244537352316,1772.000000054,773.14999991514,1.3943720877165,117165.63392155,985878.30500645,2011.628637407,822.92738236267,0,223768127.77898
18492.65104609,-0.00092938060063286,1.2413365548389,10339.52451935,0.001003963090719,916.68057075072,90107574.243703,304897.22548368,922.8887576847,299533.391796,821.91374005905,966801.11105424,773.1502595454,965059.42209174,886.47501711039,0.10137815785993,-23101.452737554,15499.843680826,0.097739580159896,2991.6911893496,69178.753262446,0.0020793366837544,-0.15631917412214,223396400.76948,-7.2238843871249e-07,-0.00015705434741649,1.0669104949268e-05,0.00075676495457012,0.00024673291218435,7.2982668020631e-05,-1.4370801137253e-06,-1.4370801137253e-06,223543254.87633,414292.88969608,821.97867525441,152922.18686028,922.91747287348,2.1645517111255e-10,0.00075676495457012,0,-159651.75187364,139522.06108974,299173.81296338,0.00031971558020498,-7.2238843871249e-07,-0.00092938060063286,916.67179638887,15811630.943751,1.0669104949268e-05,210,3547.116400725,-1282.0563156411,1282.0563152429,224000000,18492.65104609,151175.18982542,1962.832290738,922.91989602861,1.8499628566792,386540.87419371,2012.0924893617,821.97686606211,0.69741258758417,136699.8973959,1962.8386980585,922.90676627347,1.7676270839438,416635.57381936,2012.0916064684,821.97867526961,0.34318797134501,372466.08928978,2012.093837122,821.97410425821,0.38499641039079,289479.88737409,1962.8075459252,922.97060261225,0.25808936860883,298531.12798464,2012.1295675097,821.90088625063,0.96578345929987,39.158201904089,91.78221175389,22.233002291454,19.379794733762,2.9654316795871,0.35366605421794,1.2513484171633e+15,3.2407832903397e+14,3.0237374813064e+14,298774.062426,2012.1234540466,821.91341383884,0.96578335059371,0.61981509875095,129123.32020559,1963.463327947,921.62678699394,8.7383755531258e-06,1.1198150987509,965400.00004842,1772.0000004601,773.14999927661,1.3931177143063,963598.89236856,1699.9252890728,886.47501718107,1.4521908782364,303273.48820258,1962.8425588625,922.89885478998,1.4596792577244,297823.582032,2012.1232948695,821.91374002162,1.4239334899144,136639.76734392,1962.8405560614,922.9029588906,1.7676270987388,0.93949155751107,1.0717806390542,0.79604798258581,304570.13117107,1280.6468608622,166244.65425668,10339.52451935,7.5088869448867,1962.8423763666,922.89922875707,0.99002793715917,964182.62750129,1699.9942249982,886.36662736135,1.0830347379247,965409.10376869,2616.5891453699,432040.19879447,69178.753262446,4.5185054565164,1771.9999999968,773.15000000503,1.3931177144215,117196.87494136,985878.30500645,2011.628637407,822.92738236267,0,223708780.19674
18516.116528581,-0.00092668011285832,1.2415095193607,10335.476483373,0.0011508777718693,916.53672996565,90095309.57027,304880.1414625,922.92570203034,299518.26135063,821.94999708142,966799.05649522,773.15024167258,965059.3889313,886.53738003846,0.064166529801469,-23147.492405674,15499.847104053,0.060460826474809,2987.6431533729,69132.713594326,0.0022134556016879,-0.15289594709223,223379314.84255,-4.7426375261327e-07,-0.00015736320110682,1.067004088121e-05,0.00075552033753407,0.00024645198912831,7.2571369126591e-05,-1.6446864576625e-06,-1.6446864576625e-06,223510772.0654,414277.14460437,822.01293985385,152956.48062214,922.95356988575,2.1585938109987e-10,0.00075552033753407,0,-159602.40534553,139556.19012284,299158.59546837,0.0003190233582549,-4.7426375261327e-07,-0.00092668011285832,916.52868786496,15803117.298265,1.067004088121e-05,210,3553.898451486,-1281.2015929239,1281.2015928305,224000000,18516.116528581,151210.21098508,1962.8146748407,922.95599417898,1.8496880224484,386531.32470267,2012.0757537662,822.01116031521,0.69730894749211,136734.9609051,1962.8210127749,922.94300660885,1.7673643175401,416619.6990763,2012.0748852967,822.01293996582,0.34313697463516,372458.53110152,2012.0771131202,822.00837475369,0.38493919042977,289479.75814674,1962.7906666777,923.00519123417,0.25805096814515,298516.19626185,2012.1115798731,821.93774616171,0.96564071686129,39.146179738463,91.758025079219,22.229119775275,19.376883034662,2.9650169729724,0.3536180086919,1.2512170205753e+15,3.2412101196519e+14,3.0237374813064e+14,298759.16028447,2012.1057507406,821.94969110524,0.96564072814958,0.62001131435757,129157.43739342,1963.4633097948,921.626824191,7.9293212062431e-06,1.1200113143576,965399.81308349,1772.0000001083,773.14999982974,1.3921889495317,963600.77362808,1699.8856263188,886.53738000181,1.4512556910254,303256.89622369,1962.8245443993,922.93576967352,1.4594647589089,297808.97160439,2012.105601416,821.94999709828,1.423723214112,136674.82178343,1962.8227074403,922.93953393374,1.7673643010306,0.93939290714054,1.0719217985678,0.79594119211524,304553.14894359,1280.451244963,166193.1532775,10335.476483373,7.5083973045432,1962.8243766604,922.93611340087,0.98988245387722,964183.42229822,1699.9500578011,886.43607263983,1.0823366674693,965408.91919663,2614.8477383512,431465.39684128,69132.713594326,4.5124886196629,1772.0000000082,773.14999998712,1.392188949522,117227.2167058,985878.30500645,2011.628637407,822.92738236267,0,223672376.98318
18540.188897965,-0.00092383883217667,1.2416938289064,10335.776691024,0.0012141283411954,916.53148875486,90097139.866134,304908.34770239,922.95886599658,299547.48778594,821.9825381905,966797.85683541,773.15024558177,965059.4767397,886.59110444655,0.029913694105403,-23148.820365564,15499.850326463,0.026668050731587,2987.9433610236,69131.385634436,0.0021735865445597,-0.14967353666288,223407662.03303,-2.2065523163153e-07,-0.00015767889394671,1.0671696924164e-05,0.00075415666579331,0.00024611536123017,7.2184021974424e-05,-1.8306750303171e-06,-1.8306750303171e-06,223505925.47191,414305.3407285,822.04562785661,152987.57082443,922.98553316073,2.1522122180591e-10,0.00075415666579331,0,-159600.35658721,139587.3840235,299187.74061071,0.00031829938320459,-2.2065523163153e-07,-0.00092383883217667,916.5245848407,15795461.007505,1.0671696924164e-05,210,3560.448142027,-1280.6541801657,1280.6541802459,224000000,18540.188897965,151241.30815202,1962.7990761926,922.98795862164,1.849690598094,386560.06512861,2012.059731081,822.04399368642,0.69731049935569,136766.16727971,1962.8053105855,922.9751832264,1.7673665747034,416647.87831973,2012.0589336962,822.0456276717,0.34313773965281,372487.51338074,2012.0610009006,822.0413915972,0.38494005140682,289509.74210563,1962.7760338519,923.03517653297,0.25805124803359,298545.34378568,2012.0949910401,821.97173967198,0.96564347726206,39.13636047651,91.74284794024,22.227679307446,19.376081394591,2.9649224676767,0.35360800001347,1.2510822599747e+15,3.2416464005252e+14,3.0237374813064e+14,298788.38623787,2012.089851309,821.98227190783,0.96564355960492,0.62018862580121,129188.60803123,1963.4632932772,921.62685803855,6.7639065650244e-06,1.1201886258012,965399.80881466,1771.9999998627,773.15000021593,1.3915941159753,963602.08064707,1699.8514575741,886.59110444325,1.4506636489445,303285.10366347,1962.808364925,922.96892433408,1.4594702391517,297838.20152796,2012.0897213612,821.98253819425,1.423727391281,136706.00740873,1962.8067725136,922.97218747221,1.7673665283345,0.93929173112527,1.072066083869,0.79591986137002,304581.3575174,1280.4443729509,166190.24035558,10335.776691024,7.5080758146366,1962.8082191459,922.96922306177,0.98988617098324,964183.94424128,1699.9079534256,886.50227448801,1.0818949982903,965408.92070776,2613.7329437137,431097.63969999,69131.385634436,4.5068026106351,1771.9999999701,773.15000004709,1.391594115993,117254.97565264,985878.30500645,2011.628637407,822.92738236267,0,223659149.92129
18564.875032477,-0.00092102029402635,1.2418787741027,10339.752402112,0.0012008478555623,916.64431464232,90111003.681823,304973.246404,922.98690616036,299612.54815902,822.00975766487,966797.4599938,773.15023510477,965059.6601745,886.63405444278,0.00041781031541177,-23112.348666018,15499.85316881,-0.0022182330537817,2991.919072112,69167.857333982,0.0019892687920085,-0.14683118994768,223472911.4191,1.5822560694057e-08,-0.00015800091030504,1.0673846313185e-05,0.0007527632276169,0.00024574786213563,7.1839018974257e-05,-1.9869281478861e-06,-1.9869281478861e-06,223525682.37788,414369.08477632,822.07472454555,153013.98403181,923.01217953958,2.1453971705097e-10,0.0007527632276169,0,-159638.60473975,139614.12291956,299252.72765931,0.00031758688110989,1.5822560694057e-08,-0.00092102029402635,916.63879920967,15788692.354802,1.0673846313185e-05,210,3566.85158304,-1280.4036757346,1280.4036759336,224000000,18564.875032477,151267.11591711,1962.7860729276,923.01460465666,1.8499286992058,386619.51677953,2012.0454152999,822.07332930343,0.69740128106401,136792.13461811,1962.7921842218,923.00208151274,1.767593859382,416711.70242162,2012.0447342557,822.07472488583,0.34318241220172,372545.70459516,2012.0465136601,822.07107856545,0.38499017948318,289563.41434702,1962.7641155318,923.05959932004,0.25808437524627,298610.09223704,2012.0807645605,822.00089229396,0.96576961427956,39.129350158287,91.737184066299,22.228509874901,19.377193571757,2.9651163021959,0.35363217638536,1.2509441793855e+15,3.2420914203681e+14,3.0237374813064e+14,298853.25198854,2012.0765437876,822.00954141885,0.96576974375361,0.62033858542306,129215.31476912,1963.4632792477,921.62688678749,5.371040486335e-06,1.1203385854231,965399.95888392,1771.9999998984,773.15000015974,1.3913219111789,963602.81322544,1699.8241414801,886.63405427661,1.4504019789179,303349.58651964,1962.7946826852,922.99696171059,1.4596622696958,297902.82662991,2012.076438266,822.00975765158,1.4239134363905,136731.94475032,1962.7933764637,922.99963839401,1.7675937880523,0.93918806251782,1.072213259292,0.79597528496635,304646.17397681,1280.5978587054,166228.63582118,10339.752402112,7.507910576259,1962.7945629251,922.9972071206,0.99001641537103,964184.20119911,1699.8702840263,886.56150310324,1.0817001167976,965409.07889846,2613.2237636263,430929.74337134,69167.857333982,4.5017911502047,1771.9999999686,773.15000004939,1.3913219110947,117278.7969763,985878.30500645,2011.628637407,822.92738236267,0,223666855.7826
18589.623767804,-0.00091843203547979,1.242051798425,10346.526002092,0.0011219793645962,916.84740095357,90133841.707208,305063.9247904,923.0085018642,299702.65713962,822.03045007767,966797.7595458,773.1502132323,965059.90810927,886.66472338833,-0.023014891566277,-23047.163502146,15499.855453331,-0.025091958808616,2998.6926720918,69233.042497854,0.0016964533934729,-0.14454666892196,223563046.09835,2.1489177715506e-07,-0.00015832155447095,1.0676208600857e-05,0.00075145577022439,0.00024538330729323,7.155804915421e-05,-2.1048535447826e-06,-2.1048535447826e-06,223565000.49154,414457.74478051,822.09831598504,153034.45347501,923.03227318942,2.1387878789532e-10,0.00075145577022439,0,-159707.69547506,139635.07904221,299342.77451727,0.00031694135644744,2.1489177715506e-07,-0.00091843203547979,916.84332746241,15782913.533554,1.0676208600857e-05,210,3573.407693209,-1280.4189817092,1280.41898166,224000000,18589.623767804,151286.51310932,1962.7762664811,923.03469983383,1.850345846761,386700.15758065,2012.0337613036,822.09721044347,0.69755981031896,136811.72136548,1962.7822423598,923.02245418076,1.7679922182892,416800.51771575,2012.0332216598,822.09831627098,0.34326042151857,372623.92122349,2012.0346399649,822.09540990797,0.38507771220349,289632.82553141,1962.7554438784,923.07736910167,0.25814247605249,298699.71724796,2012.0696561956,822.02365533697,0.96598939828447,39.12552854119,91.740467866941,22.231248937311,19.379890686553,2.9655474613325,0.35368441329792,1.2508059338999e+15,3.2425345438699e+14,3.0237374813064e+14,298943.01815144,2012.0664199505,822.03028698663,0.96598955188146,0.62045348620658,129236.23374101,1963.4632684661,921.6269088809,3.9144920141077e-06,1.1204534862066,965400.22506503,1772.0000000445,773.14999993005,1.3913385426047,963603.01190413,1699.8046359279,886.66472338381,1.4504347855732,303439.53157681,1962.7841410585,923.01856340467,1.4599957837518,297992.16572687,2012.0663403327,822.03045013783,1.4242375184591,136751.49610774,1962.7831443088,923.02060592454,1.7679921279226,0.93908427010896,1.0723598075637,0.79609363042218,304736.70547694,1280.8746659791,166298.97870713,10346.526002092,7.507885440141,1962.7840492013,923.01875163662,0.99024262066682,964184.21646988,1699.8395676472,886.60979929681,1.0817251397728,965409.35461113,2613.2563467688,430940.52263318,69233.042497854,4.4977188327777,1772.0000000989,773.14999984457,1.3913385425899,117297.50509648,985878.30500645,2011.628637407,822.92738236267,0,223691984.24763
18613.9237836,-0.00091621781190638,1.2422012518465,10354.823795119,0.00099736592440839,917.10244660696,90161650.940603,305166.50849956,923.02321458333,299804.15911838,822.04434848344,966798.57493257,773.15016795911,965060.18613991,886.68328526145,-0.039579946244089,-22965.559318661,15499.857072775,-0.041006748595464,3006.9904651193,69314.646681339,0.0013449845125709,-0.14292722493108,223664898.16984,3.6366196770122e-07,-0.00015863393273657,1.0678530210521e-05,0.00075032025751393,0.00024505021949526,7.1349593598763e-05,-2.1831942078217e-06,-2.1831942078217e-06,223615994.54363,414557.82039944,822.11563519198,153048.44344465,923.04555988641,2.1325150304709e-10,0.00075032025751393,0,-159794.59337517,139649.63775567,299444.23113084,0.00031639981309402,3.6366196770122e-07,-0.00091621781190638,917.09977779044,15778087.332285,1.0678530210521e-05,210,3580.171333396,-1280.6394639884,1280.6394633153,224000000,18613.9237836,151299.1635557,1962.7697825238,923.0479866316,1.8508648864701,386790.03540026,2012.0251652709,822.1148252646,0.69775681329753,136824.56814214,1962.7756264242,923.03601142584,1.7684879545895,416900.79312667,2012.0247695773,822.11563611204,0.34335736258474,372710.6875587,2012.0258135578,822.1134968077,0.38518648603202,289708.24463869,1962.7500169593,923.08848983747,0.25821479703889,298800.64703457,2012.0618400251,822.03967207975,0.96626234007178,39.124739695749,91.750872485273,22.235315443818,19.383647386898,2.9661340767717,0.35375487402333,1.2506704254194e+15,3.2429662440712e+14,3.0237374813064e+14,299044.09315807,2012.0596112808,822.04423917867,0.96626249871423,0.62053163174643,129250.75515323,1963.4632610758,921.62692402509,2.5303463053033e-06,1.1205316317464,965400.55919157,1772.0000006832,773.14999892581,1.3915781242671,963602.78004788,1699.7928305747,886.68328525989,1.4506935356455,303541.2005543,1962.7769422925,923.03331497442,1.4604094965437,298092.70680183,2012.059557944,822.04434847537,1.4246399463715,136764.30680453,1962.7762479311,923.03473784613,1.768487852523,0.93898253259788,1.0725025779609,0.79625268931778,304839.10533085,1281.2218218316,166387.6068518,10354.823795119,7.5079940065002,1962.7768780464,923.03344662619,0.99052322037153,964184.04428436,1699.8167771163,886.64563346501,1.0819188267887,965409.69858394,2613.7069433362,431089.16211098,69314.646681339,4.4947470268619,1771.9999998469,773.15000024068,1.3915781243532,117310.52287656,985878.30500645,2011.628637407,822.92738236267,0,223728698.11892
18637.910148916,-0.00091439804198324,1.2423250956799,10363.713535289,0.00084753097340528,917.37803186028,90191388.012602,305270.70349587,923.03204973785,299906.96620409,822.05210134311,966799.71944962,773.15022943015,965060.46348199,886.69147609982,-0.04967550657534,-22877.602877143,15499.858070338,-0.05068282740956,3015.8802052886,69402.603122857,0.00097265339139785,-0.1419296616807,223769128.68831,4.6343274443515e-07,-0.00015893970494541,1.0680688679194e-05,0.00074938043395541,0.00024476045471535,7.1207073291641e-05,-2.2274709685118e-06,-2.2274709685118e-06,223672540.34479,414659.3225613,822.12702068708,153056.65828091,923.05305338456,2.1257457403841e-10,0.00074938043395541,0,-159888.56581712,139658.44290044,299547.00871756,0.00031596752800699,4.6343274443515e-07,-0.00091439804198324,917.37664367846,15773978.948507,1.0680688679194e-05,210,3587.068374538,-1280.9994879135,1280.9994882679,224000000,18637.910148916,151305.93505221,1962.7661253057,923.05548093102,1.8514228929281,386880.44151812,2012.019466839,822.12650237902,0.69796844032621,136831.52775791,1962.771852163,923.04374556761,1.7690209580383,417002.51414336,2012.0192142173,822.12702004649,0.3434614996258,372797.69144094,2012.0198815327,822.12565259687,0.38530333380696,289782.81943134,1962.7472673286,923.09412432664,0.25829256662211,298902.85678975,2012.0570869054,822.0494120792,0.96655543383407,39.126472881778,91.766255942473,22.240139533039,19.387967835174,2.9668011229413,0.35383467778489,1.2505369202167e+15,3.2433888148407e+14,3.0237374813064e+14,299146.44068368,2012.0558038631,822.05204126422,0.96655558307643,0.62057713136897,129259.52555106,1963.4632567731,921.62693284197,1.2858167147284e-06,1.120577131369,965400.91747337,1771.9999995868,773.15000064975,1.3919693372507,963602.23540023,1699.7876212127,886.69147608065,1.451104900354,303644.41050466,1962.7726564192,923.04209750154,1.460853557231,298194.47867148,2012.0557745487,822.05210133453,1.4250720642463,136771.23249658,1962.7722280422,923.0429753234,1.769020851803,0.93888229911448,1.072642329104,0.79643254584446,304943.10153151,1281.597171251,166483.73524302,10363.713535289,7.5081700389235,1962.7726164032,923.04217950171,0.99082440355734,964183.7422948,1699.8013462822,886.6698957827,1.0822264040798,965410.06585863,2614.4418842068,431331.63342847,69402.603122857,4.4928383029682,1771.9999999631,773.15000005808,1.3919693371156,117318.41778284,985878.30500645,2011.628637407,822.92738236267,0,223771561.34991
18661.6956186,-0.00091297222835587,1.2424231554248,10372.544902781,0.00068588888292557,917.65435611494,90220871.314012,305370.43144428,923.03575344347,300005.15213159,822.05486030189,966801.0411427,773.15024538949,965060.72363046,886.69148347759,-0.054288775701593,-22790.42419252,15499.858516257,-0.055165285090879,3024.7115727809,69489.78180748,0.00060832554922104,-0.14148374340031,223868402.12616,5.2162228097216e-07,-0.00015924030108767,1.0682600675508e-05,0.00074864760458738,0.00024452105967227,7.1124927731247e-05,-2.2420409418875e-06,-2.2420409418875e-06,223730574.8043,414756.36882461,822.13308210958,153059.95776092,923.05568382252,2.1192369133131e-10,0.00074864760458738,0,-159982.86144317,139662.31700917,299645.17845234,0.00031564598740351,5.2162228097216e-07,-0.00091297222835587,917.65401857602,15770395.712151,1.0682600675508e-05,210,3593.915615099,-1281.4420837378,1281.4420839015,224000000,18661.6956186,151307.78993982,1962.7648414593,923.05811176367,1.8519803900708,386966.30470957,2012.0163813861,822.13282502856,0.6981797272338,136833.55430175,1962.7704624457,923.04659334902,1.7695535003832,417099.7819029,2012.0162560823,822.13308179855,0.34356546886177,372880.11345104,2012.0165841984,822.13240942942,0.38541999259508,289852.65300064,1962.7467714064,923.09514056075,0.25837027491731,299000.45855719,2012.0549335804,822.05382463025,0.9668479852871,39.130191066914,91.784759064119,22.24531539111,19.392529149802,2.9675010927881,0.35391822835155,1.2504047973958e+15,3.243804232395e+14,3.0237374813064e+14,299244.16735732,2012.0544376325,822.05484091704,0.96684811550829,0.62059493486346,129263.36871149,1963.4632550651,921.62693634207,2.4191459160492e-07,1.1205949348635,965401.27235211,1771.9999998214,773.15000028083,1.3924502737189,963601.48914316,1699.7876165202,886.69148345874,1.4516055643344,303743.15343345,1962.7708111013,923.04587889087,1.4612966157629,298291.62901376,2012.0544281765,822.05486029407,1.4255033679344,136773.22855399,1962.770619705,923.04627109633,1.7695533951308,0.93878310350028,1.0727797145605,0.79662066543893,305042.6306069,1281.9731656469,166580.2065398,10372.544902781,7.5084009623351,1962.7707927211,923.04591655514,0.99112490683202,964183.36020005,1699.7925991103,886.68364919767,1.0826005808652,965410.42894334,2615.3451891874,431629.73998809,69489.78180748,4.4918544736518,1772.0000000194,773.14999996943,1.3924502737185,117321.91835948,985878.30500645,2011.628637407,822.92738236267,0,223817107.72416
18685.38282712,-0.00091191741488198,1.2424965964315,10380.795765311,0.00052455430169702,917.91399393166,90248275.194081,305460.55331139,923.03535220987,300093.70747875,822.05361147093,966802.41967288,773.15023587533,965060.95541311,886.68514515091,-0.054531729462383,-22708.882332491,15499.858495634,-0.055289518412678,3032.9624353115,69571.323667509,0.0002735989791223,-0.14150436571536,223957688.9522,5.3852813862486e-07,-0.00015953705711643,1.0684224211449e-05,0.00074811496143888,0.00024433404021958,7.1093156955013e-05,-2.2333826878836e-06,-2.2333826878836e-06,223785788.2042,414843.97720458,822.1347966927,153059.3138003,923.05434939285,2.1133114230676e-10,0.00074811496143888,0,-160071.52791059,139662.19953995,299733.72745054,0.0003154271971746,5.3852813862486e-07,-0.00091191741488198,917.91450698305,15767174.527711,1.0684224211449e-05,210,3600.918027551,-1281.9215060275,1281.9215059703,224000000,18685.38282712,151305.79054277,1962.7654924605,923.05677774484,1.8525027098835,387043.36216694,2012.0154387408,822.13475667865,0.6983775788959,136831.70282485,1962.7710267848,923.04543691641,1.7700524677075,417187.60002952,2012.0154193253,822.13479646454,0.34366282700432,372953.91508949,2012.015462664,822.13470765579,0.38552923175387,289914.53102028,1962.748033121,923.0925550799,0.25844309004771,299088.47468976,2012.0548664892,822.05396211226,0.96712188549238,39.135372217425,91.804817157143,22.250500032193,19.397029522445,2.9681872077323,0.35399991865251,1.2502734846573e+15,3.244214342993e+14,3.0237374813064e+14,299332.2920544,2012.0550305385,822.05362594564,0.96712199097957,0.62059053341113,129263.22479213,1963.4632554853,921.62693548096,-5.8345177024028e-07,1.1205905334111,965401.60331903,1772.0000000637,773.14999989982,1.3929712269913,963600.63339412,1699.7916476761,886.68514516338,1.452144670966,303832.35152006,1962.7710037757,923.0454840661,1.4617112695704,298379.21295057,2012.0550375875,822.05361150111,1.4259071639851,136771.34305722,1962.771007283,923.04547687906,1.7700545769757,0.93868451608249,1.0729153449188,0.79680439743988,305132.56564648,1282.3265522837,166671.05256878,10380.795765311,7.508654678203,1962.7710033217,923.04548499649,0.99140614453888,964182.94033728,1699.7895096528,886.68850683522,1.0830033739269,965410.76680745,2616.3231842861,431952.60014803,69571.323667509,4.4916255353475,1771.9999999855,773.15000002283,1.3929712269957,117321.85911026,985878.30500645,2011.628637407,822.92738236267,0,223861870.27947
18709.061406487,-0.00091119614860377,1.2425477723169,10388.129749707,0.00037350166941232,918.14605856333,90272505.080809,305538.13862612,923.0317825988,300169.79709737,822.04934294371,966803.76052472,773.15022722916,965061.15140429,886.67429411964,-0.05134740954918,-22636.574613526,15499.858094276,-0.052075407458801,3040.2964197069,69643.631386474,-1.8615521107401e-05,-0.14190572358885,224034076.42464,5.2404406747147e-07,-0.00015983117469106,1.0685551815429e-05,0.00074777086099552,0.00024419906189494,7.1102886820373e-05,-2.2069941639709e-06,-2.2069941639709e-06,223835865.43587,414919.32586035,822.13298690306,153055.64951461,923.05005934293,2.1072652520366e-10,0.00074777086099552,0,-160150.82493712,139658.99494449,299809.81988162,0.00031530194871532,5.2404406747147e-07,-0.00091119614860377,918.14719529438,15764167.038464,1.0685551815429e-05,210,3607.92574601,-1282.4010050961,1282.4010051723,224000000,18709.061406487,151300.9164332,1962.7675857657,923.05248818508,1.8529682796917,387109.24420948,2012.016236557,822.13312180942,0.69855385126717,136826.95016806,1962.7730518642,923.04128716354,1.7704972429304,417263.13748671,2012.0163024201,822.132986844,0.34374956639574,373016.86833863,2012.0161144247,822.1333720805,0.38562655548884,289966.74784199,1962.7505790178,923.08733807822,0.25850800158943,299164.09154136,2012.0564384752,822.05074082958,0.96736587383854,39.141506490073,91.825044969816,22.255399891618,19.401232622761,2.9688252287655,0.35407576505112,1.2501424748318e+15,3.2446208073029e+14,3.0237374813064e+14,299407.99756983,2012.0571013998,822.04938237749,0.96736595187452,0.62056912297645,129259.99914036,1963.4632575367,921.62693127722,-1.1946629479911e-06,1.1205691229765,965401.8960198,1771.9999999008,773.15000015597,1.3934922640297,963599.74332233,1699.7985489099,886.6742941669,1.4526815957378,303909.11270485,1962.772743607,923.04191883818,1.4620805041619,298454.43568398,2012.057120646,822.04934293861,1.4262668545019,136766.56103069,1962.7728968331,923.04160485029,1.7705016753211,0.93858615608675,1.0730497693893,0.79697487600561,305209.98405896,1282.6424148176,166752.39118831,10388.129749707,7.5089116664421,1962.7727569358,923.04189152495,0.99165657673322,964182.5159185,1699.7909588308,886.68622825345,1.0834044527926,965411.06493522,2617.3012361837,432275.59730244,69643.631386474,4.4919968554037,1772.0000000056,773.14999999115,1.3934922640168,117319.04540521,985878.30500645,2011.628637407,822.92738236267,0,223903385.24188
18732.7998449,-0.00091076433576772,1.2425794481308,10394.322620576,0.00023873431522357,918.3431856195,90292806.078139,305601.45230509,923.02587141697,300231.75688888,822.04300119261,966804.99392913,773.15024238153,965061.30838632,886.66056357173,-0.045734962886968,-22575.600278199,15499.85739745,-0.046414422323778,3046.4892905765,69704.605721801,-0.00026040332013709,-0.14260255037131,224095767.00363,4.8422303542913e-07,-0.00016012360329516,1.0686592558939e-05,0.00074759563397561,0.00024411302149344,7.1144969767668e-05,-2.1680556973524e-06,-2.1680556973524e-06,223878907.12671,414980.74631204,822.12854559621,153049.83428585,923.04364808629,2.1013617461636e-10,0.00074759563397561,0,-160218.22844099,139653.56032324,299871.78876423,0.0003152579912611,4.8422303542913e-07,-0.00091076433576772,918.34473823512,15761262.715782,1.0686592558939e-05,210,3614.778121418,-1282.8523902515,1282.8523902839,224000000,18732.7998449,151294.07498185,1962.7707147816,923.04607626711,1.8533626449783,387162.59201907,2012.0183420909,822.12880719083,0.69870309154493,136820.20210042,1962.7761302686,923.03497895773,1.7708740116917,417324.71948451,2012.018469844,822.12854540169,0.34382300389619,373067.71201834,2012.0181114199,822.12927987724,0.38570895309192,290008.40139886,1962.754011435,923.08030443657,0.25856299193679,299225.65708896,2012.0591745008,822.04513421977,0.96757241660659,39.148134930455,91.844369504627,22.259828405423,19.4049917224,2.9693932807762,0.35414317327376,1.2500113745443e+15,3.245024937491e+14,3.0237374813064e+14,299469.63183295,2012.0601877281,822.04305793413,0.96757246714753,0.62053563697003,129254.54865774,1963.463260765,921.62692466187,-1.5987954257581e-06,1.12053563697,965402.14238457,1771.9999999335,773.15000010458,1.3939827515511,963598.87927275,1699.8072815715,886.66056356682,1.4531852580066,303971.72774007,1962.7756138724,923.03603714674,1.4623929321485,298515.66039398,2012.0602154243,822.04300117971,1.4265713358084,136759.79124374,1962.7758769635,923.03549802562,1.770879985908,0.93848772817361,1.0731834219271,0.79712627279195,305273.15610872,1282.9107327166,166821.60642604,10394.322620576,7.5091570910055,1962.7756373395,923.03598905848,0.99186847993405,964182.11264533,1699.7959205132,886.67842686604,1.0837806251743,965411.3154605,2618.2216721555,432579.67065574,69704.605721801,4.492805324879,1771.9999999995,773.1500000008,1.3939827515421,117314.2392202,985878.30500645,2011.628637407,822.92738236267,0,223940019.9432
18756.650241104,-0.00091056995707361,1.2425948821887,10399.246771703,0.0001249117323654,918.50033957219,90308744.773876,305649.48246587,923.01844957583,300278.62859866,822.0353677674,966806.07138629,773.15001732769,965061.42687747,886.64533370455,-0.038542132001908,-22527.108707292,15499.856487743,-0.039123898380922,3051.4134417027,69753.097292708,-0.00044813833667466,-0.14351225655517,224142255.77245,4.2886448254026e-07,-0.00016041510110704,1.0687373519815e-05,0.00074756645946559,0.00024407131656403,7.1210313089777e-05,-2.1215399760165e-06,-2.1215399760165e-06,223913621.6419,415027.27851814,822.12229532525,153042.66000615,923.03592829688,2.091263914068e-10,0.00074756645946559,0,-160271.99750942,139646.6808927,299918.67840212,0.0003152816296538,4.2886448254026e-07,-0.00091056995707361,918.50214225994,15758372.219292,1.0687373519815e-05,210,3620.44448867,-1283.255033135,1283.2550313364,224000000,18756.650241104,151286.08404114,1962.7744824981,923.03835553669,1.8536759797704,387202.66030916,2012.0213573895,822.12262830023,0.69882160465251,136812.27708637,1962.7798649558,923.0273259102,1.7711733834087,417371.38175497,2012.0215211463,822.12229273303,0.34388132299425,373105.76886662,2012.0210581186,822.12324156018,0.38577438369405,290039.06702339,1962.7579449061,923.07224404482,0.25860668973691,299272.22579417,2012.0626788553,822.0379531654,0.96773641267589,39.154846752644,91.861938627354,22.263635008564,19.408182846937,2.9698723729419,0.35419982454807,1.2498798782177e+15,3.2454277813438e+14,3.0237374813064e+14,299516.24480555,2012.0639180068,822.03541392055,0.96773644117502,0.62049452499328,129247.65961812,1963.4632645726,921.62691685938,-1.828287430459e-06,1.1204945249933,965402.33880261,1771.9999999786,773.15000003358,1.3944202786764,963598.08684775,1699.816966008,886.64533646543,1.4536330288253,304019.20226111,1962.7792259532,923.02863534172,1.4626409019419,298561.94721284,2012.0639459393,822.03535668185,1.42681309858,136751.85322395,1962.7795586592,923.02795356731,1.7711802114354,0.93838900292092,1.0733166490526,0.79725371934749,305321.07321105,1283.1245865946,166876.87211391,10399.246771703,7.5093609505572,1962.7792549039,923.0285760166,0.99203665455675,964181.74908361,1699.803306735,886.66681330981,1.0841149377963,965411.51529407,2619.0425640151,432850.94531015,69753.097292708,4.4939075335189,1771.999999053,773.15000148892,1.394420273409,117308.14122857,985878.30500645,2011.628637407,822.92738236267,0,223970413.59058
18780.642599413,-0.00091056281603853,1.2425975195271,10402.872561146,3.3800818041286e-05,918.61852926974,90320413.824573,305683.24964173,923.01032230585,300311.44976837,822.02718386026,966806.95943098,773.15023767167,965061.50556257,886.62982584183,-0.030460786197864,-22491.554744309,15499.855440833,-0.030980422161065,3055.0392311459,69788.651255691,-0.0005825232020608,-0.14455916664307,224174061.23869,3.5769492387255e-07,-0.00016070615999472,1.0687931728415e-05,0.00074765265156976,0.00024406711871837,7.1290456756133e-05,-2.071487815557e-06,-2.071487815557e-06,223940241.07075,415059.91721458,822.1149338671,153034.80826887,923.02761133132,2.0856233948957e-10,0.00074765265156976,0,-160312.47134052,139639.04079465,299951.51213518,0.00031535757547451,3.5769492387255e-07,-0.00091056281603853,918.6203801704,15755427.334615,1.0687931728415e-05,210,3625.192839331,-1283.5951563525,1283.5951562597,224000000,18780.642599413,151277.61958656,1962.7785406571,923.03003963699,1.8539106169121,387230.40924919,2012.0249198196,822.11532823862,0.69891028771914,136803.85236953,1962.7839042507,923.01904866655,1.7713975807448,417404.11894387,2012.025112223,822.11493396924,0.34392496002152,373131.99058521,2012.0245704685,822.11604412189,0.38582334636175,290059.66652087,1962.7620480049,923.06383605561,0.25863941840572,299304.81878572,2012.0665828548,822.02995316643,0.96785910112949,39.161298335825,91.87718132674,22.266765693207,19.41079343527,2.9702650372941,0.35424632925404,1.249747799381e+15,3.2458300186125e+14,3.0237374813064e+14,299548.87189648,2012.0678999858,822.02725412742,0.96785910309217,0.62044972726913,129240.01249268,1963.4632688873,921.62690801785,-1.876875682187e-06,1.1204497272691,965402.48293176,1772.0000003186,773.14999949899,1.3947898613568,963597.39928881,1699.8268307621,886.62982584573,1.4540099229009,304052.55293161,1962.7831919124,923.02050837619,1.4628262183217,298594.32975133,2012.0679342766,822.02718385951,1.4269939448199,136743.4195899,1962.7835595273,923.01975506706,1.7714046351595,0.93828984032935,1.0734496755706,0.79735758541161,305354.75589425,1283.2854473095,166918.54931938,10402.872561146,7.5095698634638,1962.7832251745,923.0204402161,0.99216235452464,964181.44142992,1699.812177378,886.65286575779,1.084396387909,965411.66041159,2619.7360162661,433080.17259828,69788.651255691,4.4951878786107,1772.0000002101,773.14999966973,1.3947898613603,117301.35604552,985878.30500645,2011.628637407,822.92738236267,0,223994594.53136
18804.810560822,-0.00091068453818439,1.2425910811748,10405.236945659,-3.0839027411171e-05,918.69642245957,90327794.893026,305702.90089054,923.0020303532,300330.39496457,822.01908967947,966807.64097728,773.1502955029,965061.54618489,886.61504686967,-0.022270952891063,-22468.171183833,15499.854327502,-0.022608531825085,3057.4036156594,69812.034816167,-0.00066551133205891,-0.14567249767397,224192084.5361,2.8928493849781e-07,-0.00016099731328963,1.0688313759506e-05,0.00074783250969458,0.0002440941070353,7.1378072782961e-05,-2.0218668598296e-06,-2.0218668598296e-06,223957975.22924,415078.84151353,822.10727874394,153026.94567375,923.01932822735,2.0801257058272e-10,0.00074783250969458,0,-160339.17221636,139631.30834567,299970.48056203,0.00031547217981826,2.8928493849781e-07,-0.00091068453818439,918.69822278826,15752385.853877,1.0688313759506e-05,210,3629.273436524,-1283.8649627282,1283.864962363,224000000,18804.810560822,151269.35491817,1962.7825851182,923.02175180701,1.8540641070782,387246.08254574,2012.0286544458,822.10767531601,0.69896825534891,136795.60477148,1962.7879449324,923.01076858115,1.7715442629236,417423.10938257,2012.0288482527,822.10727817064,0.34395348401337,373146.6418914,2012.028297619,822.10840651852,0.38585534772583,290070.54414827,1962.7660358445,923.05566425314,0.25866083571964,299323.62919643,2012.0705202592,822.02188471485,0.96793926887501,39.167219241451,91.889738800603,22.269156219271,19.412734152374,2.970553386777,0.35428039358134,1.2496149323512e+15,3.2462323863501e+14,3.0237374813064e+14,299567.69006121,2012.0718481543,822.01916361834,0.96793924798455,0.62040495325496,129232.27961723,1963.4632732031,921.62689917402,-1.8114962625529e-06,1.120404953255,965402.57446271,1771.9999757215,773.15003817372,1.3950830134116,963596.83252104,1699.8362054943,886.61508570074,1.4543076052209,304071.93096746,1962.7872388348,923.01221550242,1.4629471609205,298612.987136,2012.0718829295,822.0190923575,1.4271121065072,136735.17134618,1962.7876026541,923.01146997118,1.771551084136,0.93819008597556,1.0735827452369,0.79743431580793,305374.35104794,1283.3911842931,166946.0218615,10405.236945659,7.5097200014318,1962.7872684916,923.01215473042,0.99224438570968,964181.19276951,1699.8217225811,886.63785757692,1.0846186247708,965411.75207553,2620.2857150231,433261.91620543,69812.034816167,4.4965128223653,1771.9999951276,773.15000766105,1.3950829997599,117294.48467183,985878.30500645,2011.628637407,822.92738236267,0,224011592.0822
