time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
18829.160086629,-0.00091088539911019,1.2425787109031,10406.447662639,-7.2805399911957e-05,918.73821062251,90331459.845952,305710.34734815,922.99428246425,300337.3618029,822.01147521001,966808.12351925,773.15026999682,965061.56184779,886.60173203398,-0.01442524854167,-22456.037965662,15499.853206686,-0.014577192168986,3058.6143326392,69824.168034338,-0.00070328785002232,-0.14679331418855,224197964.83396,2.1727652640166e-07,-0.00016128875119582,1.0688570976416e-05,0.00074807022234132,0.00024414313878488,7.1465308164138e-05,-1.9758134343452e-06,-1.9758134343452e-06,223968041.99668,415085.90161803,822.09971480292,153019.5183896,923.01158331829,2.0748185843246e-10,0.00074807022234132,0,-160353.5254578,139623.93931114,299977.46476894,0.00031560844694902,2.1727652640166e-07,-0.00091088539911019,918.73985165224,15749226.552681,1.0688570976416e-05,210,3632.629103627,-1284.0624121711,1284.0624117605,224000000,18829.160086629,151261.71408103,1962.7863616805,923.01401294989,1.8541450922398,387251.36324031,2012.0323458812,822.10011089921,0.69899876875011,136787.96148296,1962.7917299424,923.00301241302,1.7716216825187,417430.20635293,2012.0325392044,822.09971474502,0.34396849736247,373151.35577764,2012.0319912987,822.10083750271,0.38587219280856,290073.15393471,1962.7696692329,923.04821878503,0.25867214563048,299330.52963235,2012.074307762,822.01412343851,0.9679814370816,39.17241154839,91.899489643101,22.270857078914,19.414081796767,2.9707499826891,0.35430340079071,1.2494812226923e+15,3.2466351474145e+14,3.0237374813064e+14,299574.58968624,2012.0755548668,822.01156789598,0.96798139716034,0.62036274557711,129224.91192523,1963.4632773696,921.62689063611,-1.64533315211e-06,1.1203627455771,965402.62529889,1771.9999937028,773.15000990124,1.3952975827147,963596.40516206,1699.8446905254,886.60174445699,1.4545242045772,304079.23255613,1962.7910515944,923.00440247058,1.4630105943593,298619.80134853,2012.0755926799,822.01149041006,1.4271742478815,136727.53044921,1962.791399252,923.00369005746,1.7716279275665,0.93808969898977,1.0737159449829,0.79748618565203,305381.76783094,1283.4485038764,166961.09522095,10406.447662639,7.509849964663,1962.7910830918,923.00433792671,0.99228742111662,964181.01252433,1699.8312414175,886.62289085295,1.0847803149823,965411.80227472,2620.6881532494,433394.9980088,69824.168034338,4.4978040604356,1772.0000011758,773.14999815125,1.3952975675555,117287.92909412,985878.30500645,2011.628637407,822.92738236267,0,224021979.19146
18853.684883652,-0.00091112044620063,1.2425635764642,10406.672699531,-9.4059216629607e-05,918.74817201241,90331823.466754,305707.42446155,922.98712371947,300334.17285761,822.00472995162,966808.41078487,773.15021030459,965061.54960479,886.59038079606,-0.0072968812493173,-22453.780739517,15499.852129804,-0.0073651115874327,3058.8393695313,69826.425260483,-0.00070188422635198,-0.14787019628721,224193859.8801,1.4829141422516e-07,-0.00016158051201511,1.0688748962517e-05,0.00074834056328456,0.00024420741024423,7.1547486845604e-05,-1.9349597069378e-06,-1.9349597069378e-06,223971403.19479,415082.89180828,822.09265263385,153012.8711435,923.00476915301,2.0684279807955e-10,0.00074834056328456,0,-160357.00077286,139617.28754569,299974.28831855,0.00031575489708983,1.4829141422516e-07,-0.00091112044620063,918.74960488303,15745941.553177,1.0688748962517e-05,210,3635.960031312,-1284.189392299,1284.1893907154,224000000,18853.684883652,151255.0190113,1962.789687288,923.00719818042,1.854162356779,387247.87547736,2012.0358117718,822.09300866431,0.69900514280649,136781.24782875,1962.7950700424,922.99616794592,1.7716382216776,417427.20724938,2012.035984904,822.09265388531,0.34397163648825,373147.7042187,2012.0354807024,822.09368708533,0.38587571057761,290068.8773523,1962.7728118701,923.04177895473,0.25867456865178,299327.33444884,2012.0777587227,822.00705179771,0.96799020601713,39.176749830204,91.906484840045,22.27192719367,19.414908188023,2.9708699938304,0.3543174138887,1.2493466874567e+15,3.247038354738e+14,3.0237374813064e+14,299571.38613657,2012.0788745511,822.00476526406,0.96799015779051,0.62032498106622,129218.26325027,1963.4632809551,921.62688328868,-1.4276991338218e-06,1.1203249810662,965402.63347525,1772.0000018469,773.14999709612,1.3954355746501,963596.10760279,1699.8519200717,886.5903772458,1.454662110916,304076.27828504,1962.794490603,922.99735532175,1.463023578265,298616.57851421,2012.0788986572,822.00471586642,1.4271871688393,136720.82227483,1962.7947921915,922.99673731259,1.7716436110115,0.93798869217485,1.0738492923141,0.79751712407485,305378.83835153,1283.4616987457,166964.70442038,10406.672699531,7.5099164750945,1962.7945131265,922.99730916704,0.99229621692444,964180.8910632,1699.8401409959,886.60889780526,1.0848830059296,965411.80977786,2620.9470355663,433480.61748644,69826.425260483,4.4989922687794,1771.999993696,773.15000991189,1.3954356129951,117282.00707631,985878.30500645,2011.628637407,822.92738236267,0,224026774.11936
18878.374642492,-0.00091135051321068,1.2425483742229,10406.09181782,-9.6927999580652e-05,918.73281484143,90329572.65458,305696.63223397,922.98122475759,300323.29916859,821.99914357146,966808.52500643,773.15026924623,965061.51568412,886.58132934446,-0.0012108137862015,-22459.539660842,15499.851133246,-0.0012257877071988,3058.2584878204,69820.666339158,-0.00066999721800174,-0.14886675401453,224182154.23658,8.7699476089098e-08,-0.00016187256434936,1.0688890010525e-05,0.00074862166720572,0.00024427965251639,7.162111850716e-05,-1.9005512036658e-06,-1.9005512036658e-06,223969292.97642,415072.26323018,822.08644274896,153007.25432241,922.99909522357,2.0587442960175e-10,0.00074862166720572,0,-160351.81051537,139611.61880251,299963.42931788,0.00031590077102355,8.7699476089098e-08,-0.00091135051321068,918.73396667131,15742544.46515,1.0688890010525e-05,210,3639.236182902,-1284.2524642167,1284.252463353,224000000,18878.374642492,151249.48603758,1962.7924552686,923.00152608889,1.8541291028192,387237.80945942,2012.0388690272,822.08674379682,0.69899240081834,136775.685908,1962.7978568459,922.99045728303,1.7716064926647,417416.56864871,2012.0390157043,822.08644322895,0.34396536662707,373137.79792143,2012.0385800893,822.08733588258,0.38586867260864,290059.53307472,1962.7753757259,923.03652515174,0.25866994631862,299316.50846131,2012.0806874423,822.00105032311,0.96797253093197,39.180193556035,91.91098580974,22.272463434073,19.415286873857,2.9709228066959,0.35432351264613,1.2492113665459e+15,3.2474419649291e+14,3.0237374813064e+14,299560.53957131,2012.0816082863,821.99916334769,0.96797247903142,0.62029319333097,129212.60053445,1963.4632840579,921.62687693052,-1.1528499189168e-06,1.120293193331,965402.60979009,1771.9999857065,773.15002247413,1.3955040702885,963595.93408735,1699.8576544983,886.58136085165,1.4547288536643,304065.54387726,1962.7973944293,922.99140485803,1.4629965268551,298605.76514362,2012.0816251606,821.99912876929,1.4271611032549,136715.26942919,1962.7976323103,922.99091739692,1.7716108298496,0.93788709548796,1.0739827728803,0.79753036522601,305368.05738905,1283.4407752821,166959.53339414,10406.09181782,7.5099641848229,1962.7974073677,922.99137834493,0.99227786395663,964180.82712189,1699.8479261029,886.59665707087,1.0849326943279,965411.78500731,2621.075444212,433523.08879861,69820.666339158,4.5000249941014,1771.9999964366,773.15000560283,1.3955040869501,117276.95598604,985878.30500645,2011.628637407,822.92738236267,0,224026835.1113
18903.206414969,-0.00091154431610641,1.2425350919661,10404.891935943,-8.6188121698052e-05,918.69709203056,90325395.749117,305679.88072975,922.97657918678,300306.6247078,821.99481005662,966808.49997762,773.15030548808,965061.47330153,886.57472909521,0.0036063674434672,-22471.186206263,15499.850243458,0.0037265825135364,3057.0586059429,69809.019793737,-0.00061548458683065,-0.14975654215762,224164933.51021,3.5157790372574e-08,-0.00016216471588839,1.0689033328154e-05,0.00074889254242463,0.00024435373872461,7.1682662061351e-05,-1.8737867535714e-06,-1.8737867535714e-06,223962583.98372,415055.86554405,822.08133905883,153002.83441867,922.99465350559,2.0548105964984e-10,0.00074889254242463,0,-160339.65521873,139607.10968193,299946.76490066,0.00031603640078596,3.5157790372574e-08,-0.00091154431610641,918.69796387415,15739059.907172,1.0689033328154e-05,210,3642.441070923,-1284.2608759124,1284.2608771312,224000000,18903.206414969,151245.25565152,1962.7946238801,922.99708221289,1.8540553874055,387222.81517879,2012.041388657,822.08158062087,0.69896435107078,136771.41862505,1962.8000477923,922.98596763874,1.7715361064517,417400.14403159,2012.0415063793,822.08133938667,0.34395156416731,373123.225578,2012.0411433508,822.08208329753,0.38585318405761,290046.48656652,1962.7773236563,923.03253349116,0.25865968084409,299299.91864601,2012.0830024197,821.99630651708,0.96793368042528,39.182761841132,91.913340878907,22.272567275748,19.415307101247,2.9709215412694,0.35432314685892,1.2490753714524e+15,3.247845712219e+14,3.0237374813064e+14,299543.92564647,2012.0837229038,821.99483011524,0.96793363037275,0.62026829634515,129208.09816458,1963.4632864166,921.62687209718,-8.5905358581127e-07,1.1202682963451,965402.56602188,1771.9999934696,773.15001026792,1.3955132495741,963595.87621004,1699.8618703976,886.57473207932,1.4547350432742,304048.92208842,1962.799663541,922.9867550389,1.4629375084271,298589.22661629,2012.0837370246,821.99480117916,1.4271038275836,136711.01235643,1962.7998665346,922.98633906851,1.771539353361,0.93778499263601,1.0741162987874,0.79752916771868,305351.33198966,1283.3922224665,166947.21363091,10404.891935943,7.5099730412097,1962.7996792183,922.98672291331,0.99223783484512,964180.81503657,1699.8544292746,886.58643195821,1.0849371757559,965411.73980984,2621.0919658128,433528.53717722,69809.019793737,4.5008618690833,1771.9999980529,773.15000306155,1.3955132496065,117272.93269588,985878.30500645,2011.628637407,822.92738236267,0,224023037.81041
18928.157669542,-0.00091167622735718,1.2425256373268,10403.287452948,-6.3370011322094e-05,918.64848442004,90319951.066787,305659.78979958,922.97315373027,300286.72996642,821.99176069486,966808.35348926,773.1501862535,965061.41738331,886.57045819406,0.0071734887569619,-22486.888645642,15499.849475545,0.0073454483330124,3055.4541229476,69793.317354358,-0.00054633605813384,-0.15052445479552,224144677.32247,-2.8058862067571e-09,-0.00016245676591307,1.0689216996905e-05,0.00074913984175488,0.00024442484302298,7.1731057335632e-05,-1.8547717263535e-06,-1.8547717263535e-06,223952983.20294,415036.27248713,822.07745092533,152999.65683245,922.99156873762,2.0501382739884e-10,0.00074913984175488,0,-160323.06681377,139603.82227347,299926.88908724,0.00031615590035861,-2.8058862067571e-09,-0.00091167622735718,918.64907535012,15735506.906771,1.0689216996905e-05,210,3645.835122815,-1284.2250795352,1284.2250812113,224000000,18928.157669542,151242.33417706,1962.7961309038,922.9939940495,1.8539562389287,387205.16299963,2012.0433136442,822.07763597491,0.6989267059755,136768.4584802,1962.8015785651,922.98283080925,1.7714414139361,417380.51295039,2012.0434053676,822.07744801727,0.34393303895857,373106.16450531,2012.043114949,822.07804313722,0.3858323984454,290031.57626763,1962.7786220303,923.02987288877,0.25864586642089,299280.14329171,2012.0846975271,821.99283293622,0.96788155935813,39.184509694126,91.913890283385,22.272315660215,19.415035077528,2.9708772722893,0.3543177719167,1.2489388137294e+15,3.2482493192183e+14,3.0237374813064e+14,299524.11283695,2012.0852100428,821.99178269912,0.96788151024301,0.62025046160086,129204.82047034,1963.4632880247,921.6268688018,-5.7716874151738e-07,1.1202504616009,965402.49811871,1772.0000005988,773.14999905855,1.3954743582648,963595.90278459,1699.8645926202,886.57045185509,1.4546923857948,304029.00609573,1962.8013020477,922.98339744321,1.4628584390776,298569.51560663,2012.0852220231,821.99175814943,1.4270269801472,136708.06507458,1962.8014487151,922.98309689529,1.771443603651,0.9376824673712,1.074249778298,0.79751691333888,305331.27587891,1283.3258639875,166930.24148877,10403.287452948,7.5099617599098,1962.8013158834,922.98336909144,0.99218420400512,964180.83995938,1699.8594133521,886.57859535838,1.0849051968746,965411.66910274,2621.0181236967,433504.09071154,69793.317354358,4.5014951986322,1771.9999998077,773.15000030243,1.3954743636269,117269.99815204,985878.30500645,2011.628637407,822.92738236267,0,224016284.43681
18953.118677964,-0.00091173216863397,1.242520900642,10401.470458892,-3.4002470351543e-05,918.59237886762,90313847.264022,305638.26133614,922.97106520847,300265.46993506,821.9898725601,966808.13515483,773.15022581432,965061.3615534,886.56825497087,0.009493229377199,-22504.679935267,15499.848832612,0.0097011958026769,3053.6371288923,69775.526064733,-0.00047075742532441,-0.1511673875883,224123277.07392,-3.0848239641109e-08,-0.00016274747500318,1.0689464016644e-05,0.00074934916205032,0.00024448827088366,7.1765176537107e-05,-1.8432780902196e-06,-1.8432780902196e-06,223941628.73305,415015.27143465,822.07473358315,152997.6594903,922.98970870715,2.0433644699895e-10,0.00074934916205032,0,-160303.92214727,139601.70241164,299905.62455891,0.00031625344742077,-3.0848239641109e-08,-0.00091173216863397,918.59271922803,15731937.18811,1.0689464016644e-05,210,3649.199928191,-1284.1567465649,1284.1567462485,224000000,18953.118677964,151240.63138145,1962.7970372218,922.99213684061,1.8538424848321,387186.419621,2012.0446650258,822.07486675042,0.69888355469382,136766.71520793,1962.8025087316,922.98092473035,1.7713327657664,417359.46748571,2012.0447294318,822.07473477091,0.34391180505091,373088.11201567,2012.044513783,822.07517667415,0.38580857282843,290016.04606912,1962.7793164764,923.02844984339,0.25863001450036,299258.99477331,2012.0858028295,821.99056797227,0.96782182983529,39.185542336783,91.913099756699,22.271843229381,19.414588150438,2.9708066188601,0.35430923200445,1.2488022876659e+15,3.2486510730742e+14,3.0237374813064e+14,299502.94601087,2012.0861356816,821.98988589831,0.96782178602099,0.62023930838889,129202.70534089,1963.4632891057,921.62686658662,-3.2356655047149e-07,1.1202393083889,965402.42950119,1771.999994259,773.15000902677,1.3954001163688,963596.00555046,1699.8659890655,886.56825618632,1.4546139858466,304007.67848255,1962.8023429465,922.98126445385,1.4627679185986,298548.46663115,2012.0861426125,821.98987169576,1.4269389240687,136706.32948546,1962.802431317,922.98108336681,1.7713340046204,0.93757996587578,1.0743826449434,0.79749752748685,305309.78814393,1283.2493852216,166910.62956718,10401.470458892,7.5099264725135,1962.8023518441,922.981246221,0.99212281238918,964180.89967648,1699.8628693373,886.57316141935,1.0848465896903,965411.59888081,2620.8792362613,433458.16347509,69775.526064733,4.5019263965426,1771.9999956444,773.15000684847,1.395400110597,117268.09762255,985878.30500645,2011.628637407,822.92738236267,0,224007651.8784
18978.023894623,-0.00091170917303752,1.242521389343,10399.622347294,-1.4960998574538e-06,918.5351759469,90307706.45733,305617.30889968,922.97010340055,300244.83429922,821.98912620711,966807.86241084,773.15042361688,965061.30124203,886.56793487406,0.010688366749264,-22522.930766625,15499.848310031,0.010870342911744,3051.7890172944,69757.275233375,-0.00039517242774367,-0.15168996941609,224102569.58784,-4.6219550124574e-08,-0.00016303611969761,1.0689786614982e-05,0.00074951778299805,0.00024454193346261,7.178727549785e-05,-1.8377053884884e-06,-1.8377053884884e-06,223929920.31734,414994.89336799,822.07310617533,152996.69693012,922.98892593382,2.0366151894423e-10,0.00074951778299805,0,-160284.37928364,139600.62062575,299884.9999094,0.00031632920896046,-4.6219550124574e-08,-0.00091170917303752,918.5352842791,15728388.878926,1.0689786614982e-05,210,3652.558728049,-1284.0680572184,1284.0680568768,224000000,18978.023894623,151239.96843678,1962.7974197364,922.99135299923,1.8537269733016,387168.35531351,2012.0454865191,822.07318336252,0.69883975293263,136766.01643051,1962.8029096273,922.98010322269,1.7712224242267,417339.04374146,2012.0455250415,822.07310442307,0.34389025084413,373070.75900387,2012.0453792954,822.07340308311,0.38578438834337,290001.29233939,1962.7795449837,923.02798159076,0.25861391273154,299238.48774156,2012.0863559532,821.98943452222,0.96776121065024,39.185996852917,91.911433096317,22.271264422021,19.414073147132,2.970727470737,0.35429978863535,1.2486661464667e+15,3.2490499739786e+14,3.0237374813064e+14,299482.405976,2012.0865028889,821.98913342439,0.96776117399033,0.62023406525317,129201.63201615,1963.4632893541,921.62686607757,-1.0083796859406e-07,1.1202340652532,965402.35092132,1771.9999856298,773.15002259458,1.3953037519666,963596.14682096,1699.8661878348,886.56794365594,1.4545135124712,303986.93049198,1962.8028269601,922.98027262279,1.462676102718,298528.04591231,2012.0865062174,821.9891266036,1.4268495584288,136705.64201285,1962.8028728535,922.98017857879,1.771222818952,0.9374777533301,1.0745145680706,0.79747628172096,305288.87681327,1283.1718975784,166890.76935534,10399.622347294,7.5098958908991,1962.8028326971,922.98026086666,0.99206053711792,964180.97408834,1699.8649233648,886.56993181634,1.0847714845913,965411.51826578,2620.698016415,433398.21742089,69757.275233375,4.5021705433858,1771.9999906706,773.15001466885,1.3953037445029,117267.12517616,985878.30500645,2011.628637407,822.92738236267,0,223998554.99142
19002.895383347,-0.00091160600117907,1.242527054475,10397.852870928,3.1729897887579e-05,918.47821344859,90301771.772615,305597.32943271,922.9700051706,300225.19041543,821.98916420442,966807.58009826,773.15027326639,965061.25729395,886.56895793344,0.010899886289053,-22540.236250651,15499.847892663,0.011115564928787,3050.0195409279,69739.969749349,-0.00032442030931967,-0.15210733688909,224083537.18473,-5.6334138911649e-08,-0.00016332297721964,1.0690195582536e-05,0.00074963995761349,0.00024458392231857,7.1796647312336e-05,-1.8380785671416e-06,-1.8380785671416e-06,223918035.0257,414975.46316316,822.07247190524,152996.6298461,922.98903964316,2.0294778010719e-10,0.00074963995761349,0,-160264.92073522,139600.43732759,299865.35806281,0.0003163805696309,-5.6334138911649e-08,-0.00091160600117907,918.47816740648,15724887.039327,1.0690195582536e-05,212,3656.029448391,-1283.9690902249,1283.9690862156,224000000,19002.895383347,151240.19896127,1962.797363283,922.99146868231,1.8536123414594,387151.23905319,2012.0458175644,822.07250499106,0.69879630255071,136766.21400604,1962.8028727293,922.98017883346,1.7711129242954,417319.56742487,2012.0458339655,822.0724713822,0.34386887025444,373054.35627733,2012.045749182,822.0726451188,0.38576039802354,289987.50070138,1962.7793315135,923.0284190297,0.25859793360479,299218.96299398,2012.0864576392,821.98922614911,0.96770108610342,39.186019519716,91.909291854378,22.270649291652,19.413530911335,2.9706440421475,0.35428981226604,1.248530267188e+15,3.2494464050483e+14,3.0237374813064e+14,299462.85660682,2012.086487341,821.98916528489,0.96770105821473,0.62023384514198,129201.45479091,1963.4632893466,921.62686609308,7.7818167752678e-08,1.120233845142,965402.28525668,1771.9999767085,773.15003662185,1.3951962128935,963596.32782023,1699.8655287028,886.56898002702,1.4544020538655,303967.15367415,1962.8028801333,922.98016366121,1.4625851136111,298508.61528879,2012.0864875648,821.98916482619,1.4267609247727,136705.84654165,1962.8028788903,922.98016620832,1.7711129389814,0.93737573742989,1.0746456743826,0.79745378411859,305268.93847177,1283.0944267434,166870.84605411,10397.852870928,7.5098100223278,1962.8028808043,922.98016228619,0.99199882263319,964181.06027765,1699.8657336314,886.56865781223,1.0846882008131,965411.45126606,2620.4964387688,433331.5584259,69739.969749349,4.502248048978,1771.9999852975,773.15002311721,1.3951961987238,117266.9521982,985878.30500645,2011.628637407,822.92738236267,0,223989177.64243
19027.758606656,-0.00091143121643081,1.2425376347403,10396.290839212,6.2877629584074e-05,918.42993520228,90296700.590124,305581.01924853,922.97067146427,300209.19139211,821.99000441823,966807.29268931,773.15018195026,965061.21208564,886.57115756968,0.010398552620472,-22555.924246543,15499.847562755,0.010487134016557,3048.4575092121,69724.281753457,-0.00026221448667475,-0.1524372447468,224067213.24967,-5.1879867479267e-08,-0.00016360834541161,1.0690690180558e-05,0.00074972472147174,0.00024461522297908,7.1798596004206e-05,-1.841548660646e-06,-1.841548660646e-06,223908107.4416,414959.62635331,822.07255011159,152997.23006865,922.98987885578,2.0246369228814e-10,0.00074972472147174,0,-160248.41778532,139600.94155419,299849.35933951,0.00031641381898329,-5.1879867479267e-08,-0.00091143121643081,918.42972220036,15721446.035251,1.0690690180558e-05,212,3659.415958825,-1283.8682362638,1283.8682358398,224000000,19027.758606656,151241.05108075,1962.7969550445,922.99230523662,1.8535154198825,387137.36953796,2012.045798064,822.07254495081,0.69875958060427,136767.04055693,1962.8024737952,922.98099632135,1.7710203264352,417303.6914723,2012.0457953748,822.07255046151,0.34385080047351,373041.09463949,2012.0457609254,822.07262105442,0.38574012303063,289976.46577693,1962.778861446,923.02938228272,0.25858441811205,299203.06346095,2012.086203852,821.98974620499,0.96765028099326,39.185740924551,91.906986756393,22.270073667982,19.41304988461,2.970572605813,0.35428140245632,1.2483945117214e+15,3.2498407778951e+14,3.0237374813064e+14,299446.93761832,2012.086084853,821.98999005542,0.96765026194029,0.62023739945561,129201.96361559,1963.4632889977,921.62686680804,2.0820378503236e-07,1.1202373994556,965402.21837248,1771.9999976595,773.15000368007,1.3950866057981,963596.51082512,1699.8641438895,886.57115740642,1.4542891013066,303951.01542891,1962.8025344422,922.98087204475,1.4625082305454,298492.79683632,2012.0860801509,821.98999969084,1.4266860334714,136706.67793605,1962.8025033115,922.98093583714,1.7710203405627,0.93727381448583,1.0747761000063,0.7974349646494,305252.66320907,1283.0283904875,166853.80706915,10396.290839212,7.5097766276479,1962.8025312754,922.98087853398,0.99194667418677,964181.15056709,1699.8655720725,886.5689118357,1.0846037939878,965411.3835051,2620.2903866201,433263.40927863,69724.281753457,4.5021991663457,1771.9999972855,773.15000426805,1.3950866071237,117267.39263737,985878.30500645,2011.628637407,822.92738236267,0,223980821.71603
19052.628200461,-0.00091119225137467,1.2425524088689,10394.95071524,9.0885307756492e-05,918.38695354899,90292281.554916,305567.06108823,922.97186255647,300195.52444925,821.99124162115,966807.0274279,773.15015277122,965061.17435428,886.57391223413,0.0093002827427426,-22569.076304819,15499.847301981,0.009419488890444,3047.1173852402,69711.129695181,-0.00020981253443445,-0.15269801895275,224053778.45863,-4.7381321613264e-08,-0.0001638923722742,1.0691266699462e-05,0.0007497682154444,0.00024463494780919,7.1791560280965e-05,-1.8487479067571e-06,-1.8487479067571e-06,223898886.24799,414946.08550854,822.07333977314,152998.34249146,922.99115651211,2.0190061220212e-10,0.0007497682154444,0,-160233.72224046,139601.97089797,299835.69313843,0.00031642650809015,-4.7381321613264e-08,-0.00091119225137467,918.38666427312,15718094.020593,1.0691266699462e-05,212,3662.774899869,-1283.7725354462,1283.7725358383,224000000,19052.628200461,151242.38738107,1962.7963307847,922.99358445752,1.8534294038067,387125.5875091,2012.0454274781,822.07330434818,0.69872701023477,136768.35634157,1962.8018622167,922.98224955598,1.7709381546636,417290.11546007,2012.0454100777,822.07334000474,0.34383477353686,373029.85779514,2012.0454168277,822.07332617275,0.38572213992641,289967.22774109,1962.7781489976,923.03084221802,0.25857242564832,299189.48521992,2012.0856702066,821.99083974066,0.96760522564683,39.185298481244,91.904844837813,22.269590556679,19.412638678328,2.9705101748808,0.35427399093493,1.2482588034387e+15,3.250233297053e+14,3.0237374813064e+14,299433.34180568,2012.0854829796,821.9912234024,0.9676052143719,0.62024383740248,129202.99712887,1963.463288434,921.62686796312,3.0038137702492e-07,1.1202438374025,965402.1626138,1772.0000021356,773.1499966421,1.3949826170209,963596.68999022,1699.8623961227,886.57390546745,1.4541822384677,303937.20959204,1962.8019781376,922.98201201314,1.4624400794967,298479.29017157,2012.0854763085,821.99123707272,1.4266196165923,136707.99795116,1962.8019187287,922.98213375266,1.7709381676456,0.93717192696663,1.0749059125843,0.79741834763864,305238.73572818,1282.9702575124,166838.84752146,10394.95071524,7.5097214537774,1962.8019727124,922.98202313028,0.99190045185074,964181.23414351,1699.8646322422,886.57038955623,1.0845239958736,965411.32668182,2620.0957215198,433199.0521133,69711.129695181,4.5020440879044,1771.9999993076,773.15000108864,1.394982619266,117268.30228006,985878.30500645,2011.628637407,822.92738236267,0,223973129.97658
19077.517881137,-0.00091090131404935,1.2425707835547,10393.90529621,0.00011435775379496,918.35360005517,90288911.859926,305556.77809142,922.97336237148,300185.485039,821.99280505439,966806.80192043,773.15028811762,965061.15075793,886.5770793563,0.0078629024199017,-22579.582831397,15499.847088992,0.0078964207048102,3046.0719662104,69700.623168603,-0.00016958123887011,-0.15291100798149,224043930.95081,-3.5484909311498e-08,-0.00016417519608225,1.0691919334723e-05,0.0007497811951281,0.0002446453106323,7.1779963142023e-05,-1.8573630148658e-06,-1.8573630148658e-06,223891863.72413,414936.11669221,822.07448140035,152999.76575145,922.99277776502,2.0123161223712e-10,0.0007497811951281,0,-160222.31556488,139603.3313271,299825.64689198,0.00031642527377433,-3.5484909311498e-08,-0.00091090131404935,918.35324307779,15714832.35366,1.0691919334723e-05,212,3666.139891589,-1283.6874478938,1283.6874471569,224000000,19077.517881137,151243.9840165,1962.7955396125,922.99520571218,1.853362872223,387116.98852319,2012.0448789182,822.07442844638,0.69870182603458,136769.93869793,1962.801076552,922.98385952451,1.7708745884122,417280.11913923,2012.044852688,822.07448219677,0.34382238085947,373021.68456298,2012.0448850959,822.07441578708,0.38570823559071,289960.6178693,1962.7773289586,923.03252262579,0.25856314683614,299179.50710768,2012.0849717538,821.99227099623,0.96757039460653,39.184785632737,91.903001803533,22.269219284906,19.412340407647,2.9704664239538,0.35426886468608,1.2481230705354e+15,3.2506241536147e+14,3.0237374813064e+14,299423.35722551,2012.0847213586,821.99278410113,0.96757039007593,0.62025199566684,129204.35888657,1963.4632875998,921.62686967248,3.5002306982088e-07,1.1202519956668,965402.12329252,1771.9999990743,773.15000145546,1.3948901535045,963596.85911022,1699.8603779473,886.57707869925,1.4540876040163,303927.04459776,1962.8012193108,922.98356698598,1.4623874260661,298469.3749292,2012.0847131123,821.99280099935,1.4265682723813,136709.58170695,1962.8011451116,922.9837190336,1.7708745984541,0.9370700209627,1.0750351753144,0.79740693072138,305228.47673739,1282.9249362037,166827.14469636,10393.90529621,7.5096795817417,1962.801212033,922.98358189954,0.99186474038119,964181.31166557,1699.8630956812,886.57280553264,1.0844533382761,965411.28676246,2619.9219198602,433141.57903766,69700.623168603,4.5018269172919,1771.9999980841,773.15000301248,1.394890154716,117269.50706463,985878.30500645,2011.628637407,822.92738236267,0,223966886.64949
19102.439412259,-0.00091057212162323,1.2425917896696,10393.141392348,0.00013205106695656,918.32845391066,90286407.058858,305549.51426996,922.97507555295,300178.422707,821.99452852485,966806.61268091,773.15027390067,965061.13293313,886.58032408267,0.0061464914325597,-22587.075723054,15499.84690581,0.0062211670798433,3045.308062348,69693.130276946,-0.00014094281213284,-0.15309418989682,224037128.62677,-2.4303777581051e-08,-0.00016445691396019,1.0692634172655e-05,0.00074976705347395,0.00024464717224209,7.1764751045262e-05,-1.8668791281225e-06,-1.8668791281225e-06,223886300.69138,414929.09925994,822.07594239003,153001.34960517,922.99446182545,2.0055059137351e-10,0.00074976705347395,0,-160213.71432118,139604.87008762,299818.5844088,0.00031641192328735,-2.4303777581051e-08,-0.00091057212162323,918.32808775808,15711679.195441,1.0692634172655e-05,212,3669.499854916,-1283.6158347545,1283.6158344092,224000000,19102.439412259,151245.69812322,1962.7947174667,922.99689043711,1.8533129645814,387111.01018334,2012.0441744904,822.07587194598,0.69868293981369,136771.64427491,1962.8002566525,922.98553964642,1.7708269018371,417273.08076613,2012.0441402253,822.07594216119,0.34381308764877,373016.03053166,2012.0441944174,822.07583111188,0.38569780791718,289956.15488123,1962.7764940775,923.03423344782,0.25855618500746,299172.49581324,2012.0841466589,821.99396176454,0.96754428294561,39.18430052641,91.901654090523,22.269005563399,19.412179964925,2.970443244082,0.35426615246689,1.2479872548257e+15,3.2510134818042e+14,3.0237374813064e+14,299416.33614359,2012.0838811765,821.99450578582,0.96754428479082,0.62026106758431,129205.89989707,1963.4632867378,921.626871439,3.7178224569581e-07,1.1202610675843,965402.09107504,1771.9999929737,773.1500110477,1.3948123456932,963597.00314803,1699.8583098913,886.58033035952,1.454008239529,303919.86926797,1962.8004085722,922.98522833567,1.4623479686285,298462.40591167,2012.0838723892,821.99452379261,1.4265297836732,136711.28976222,1962.8003288463,922.9853917083,1.7708269112965,0.93696805278913,1.0751639325864,0.79740091186291,305221.23083127,1282.8906634381,166818.26424906,10393.141392348,7.5096291610528,1962.800400116,922.98524566389,0.99183798089028,964181.37666086,1699.8612727182,886.57567182677,1.0843941338598,965411.25407395,2619.7761088961,433093.37638399,69693.130276946,4.5015587195301,1771.9999961455,773.15000606059,1.3948123337199,117270.87352248,985878.30500645,2011.628637407,822.92738236267,0,223962161.59669
19127.391794848,-0.00091021398159087,1.2426148486105,10392.653159869,0.00014552700135953,918.31269830035,90284887.353869,305545.55639957,922.97677040004,300174.60824099,821.99620978843,966806.47172514,773.15027639141,965061.12477959,886.5833781896,0.0044641021562484,-22591.979596818,15499.846735979,0.0044843545712183,3044.8198298687,69688.226403182,-0.00012347329995973,-0.15326402143504,224033468.71194,-9.2684560745694e-09,-0.00016473748576849,1.06934040049e-05,0.00074973458027458,0.00024464261723433,7.1748054109388e-05,-1.8764567199152e-06,-1.8764567199152e-06,223882841.83823,414925.28554001,822.07748348625,153002.95284813,922.99620384851,1.9996736356837e-10,0.00074973458027458,0,-160208.31656391,139606.447041,299814.76360491,0.00031639067134372,-9.2684560745694e-09,-0.00091021398159087,918.31233561699,15708628.065089,1.06934040049e-05,212,3672.749873497,-1283.5598470598,1283.5598478599,224000000,19127.391794848,151247.38267336,1962.7938675098,922.99863215198,1.8532819149438,387107.8537179,2012.043423622,822.07741061066,0.69867121330227,136773.32543567,1962.7994073064,922.98728010988,1.7707972309104,417269.25369999,2012.0433878589,822.0774838957,0.34380731759744,373013.08067936,2012.0434466783,822.0773633641,0.38569133369661,289953.96622633,1962.7756571555,923.0359484518,0.25855185282486,299168.70689354,2012.0833353222,821.99562433982,0.96752807778526,39.183897207921,91.900810682875,22.268913937923,19.412123361071,2.9704363093918,0.35426540965673,1.2478513660929e+15,3.2514012261495e+14,3.0237374813064e+14,299412.54734923,2012.0830631893,821.99618198919,0.96752808364857,0.62027017855867,129207.47654798,1963.4632858662,921.62687322506,3.5534935453888e-07,1.1202701785587,965402.07274834,1771.9999899261,773.15001583952,1.3947515084233,963597.12120676,1699.8563635227,886.58339068757,1.4539464769613,303915.96666785,1962.7995696973,922.98694734161,1.4623235072367,298458.64960731,2012.0830529993,821.99620287023,1.4265058975635,136712.97084453,1962.7994823102,922.98712641355,1.7707972399621,0.93686602979096,1.075292166055,0.79739935375327,305217.2843333,1282.8690131195,166812.61529277,10392.653159869,7.509602024617,1962.7995591598,922.98696893486,0.99182138999677,964181.42849259,1699.8592622648,886.57883291694,1.0843480585742,965411.23565898,2619.661882063,433055.61153001,69688.226403182,4.5012865511964,1771.9999977174,773.15000358905,1.3947514831981,117272.27486265,985878.30500645,2011.628637407,822.92738236267,0,223958703.54796
19152.380900337,-0.000909841316904,1.2426390055121,10392.416877328,0.00015325831285396,918.30456593309,90284188.36098,305544.17441727,922.97842181036,300173.32315838,821.99780433852,966806.37261176,773.15024194056,965061.12158352,886.58616390645,0.0028120017665287,-22594.342449117,15499.846564705,0.0028250968761085,3044.583547328,69685.863550883,-0.00011608673689876,-0.15343529462607,224032327.22578,4.4786427583036e-09,-0.00016501694066053,1.0694211671642e-05,0.00074968909811298,0.00024463322849142,7.1731423499685e-05,-1.8852255684431e-06,-1.8852255684431e-06,223880899.57019,414923.97993341,822.07902979166,153004.46352986,922.99778267554,1.9942106973369e-10,0.00074968909811298,0,-160205.52859195,139607.94677356,299813.47536551,0.0003163646519911,4.4786427583036e-09,-0.000909841316904,918.30422898124,15705688.46992,1.0694211671642e-05,212,3676.016833478,-1283.5194519217,1283.5194523342,224000000,19152.380900337,151248.93484294,1962.793096895,923.00021128077,1.8532662088172,387106.89498003,2012.0426665539,822.07896197978,0.69866529097911,136774.87839162,1962.7986339823,922.98886479047,1.7707822166217,417267.94086965,2012.0426334352,822.07902984587,0.34380440175141,373012.23266526,2012.0426907351,822.07891242804,0.38568806412036,289953.52660144,1962.774914513,923.03747026018,0.25854965931988,299167.43501516,2012.0825290281,821.99727658172,0.96751990108346,39.183628116408,91.90054107878,22.268975894379,19.412202856458,2.9704498914801,0.35426708843172,1.2477153785638e+15,3.2517874269401e+14,3.0237374813064e+14,299411.2754057,2012.0822744638,821.99779822987,0.96751990690639,0.62027879081299,129208.97611948,1963.4632849865,921.62687502767,3.3025417624555e-07,1.120278790813,965402.06170454,1771.9999972078,773.15000439023,1.3947075856167,963597.20837657,1699.8545939182,886.58617308456,1.4539021506892,303914.61288604,1962.7987700513,922.98858596051,1.4623112009015,298457.39432023,2012.0822697195,821.99780795191,1.4264938374743,136714.52347889,1962.7986999339,922.98872964361,1.7707822174696,0.93676393261822,1.0754198890445,0.79740325796958,305215.90816338,1282.8580739796,166809.75723831,10392.416877328,7.5095808591601,1962.7987648586,922.98859660126,0.99181303812127,964181.46525621,1699.8573008341,886.5819169275,1.0843149373651,965411.2247844,2619.5797101502,433028.45122631,69685.863550883,4.5010151854738,1772.0000014143,773.14999777625,1.3947075842101,117273.60872414,985878.30500645,2011.628637407,822.92738236267,0,223956783.58409
19177.356559707,-0.00090946277640654,1.2426636745209,10392.387760612,0.00015714382482331,918.30292591201,90284157.538343,305544.89733946,922.979845552,300174.09767588,821.99916995662,966806.31819362,773.15024619749,965061.12610443,886.58846168789,0.0013505455036693,-22594.636242375,15499.84638285,0.0013500942960718,3044.5544306117,69685.569757625,-0.00011661657692364,-0.15361714969778,224033273.32598,1.7148302742967e-08,-0.00016529469352399,1.0695046588554e-05,0.00074963639455685,0.00024462066794998,7.1715578130371e-05,-1.893068992478e-06,-1.893068992478e-06,223880358.60097,414924.71535617,822.08046039088,153005.80548516,922.99918969504,1.9875790994036e-10,0.00074963639455685,0,-160204.9560375,139609.29042784,299814.24646534,0.00031633624608035,1.7148302742967e-08,-0.00090946277640654,918.30264535291,15702856.903397,1.0695046588554e-05,212,3679.241042567,-1283.4943532809,1283.4943532508,224000000,19177.356559707,151250.28448784,1962.7924102938,923.00161825043,1.8532634744421,387107.71177477,2012.0419659823,822.08039757718,0.69866428430067,136776.23203147,1962.7979446487,922.99027735925,1.7707795969814,417268.67442371,2012.0419354253,822.080460194,0.34380390747147,373013.07782863,2012.0419845715,822.08035948467,0.38568750882016,289954.47926542,1962.7742610566,923.03880931018,0.25854927519375,299168.20909255,2012.0818319462,821.99870502819,0.96751852640711,39.183514870471,91.900795629067,22.269150173507,19.412373413224,2.9704772672082,0.35427041727134,1.2475795692149e+15,3.2521712755629e+14,3.0237374813064e+14,299412.05221345,2012.0816126807,821.99915434289,0.9675185361029,0.62028637348833,129210.31894824,1963.4632842094,921.62687662001,2.7701647984575e-07,1.1202863734883,965402.06238103,1771.9999997339,773.15000041833,1.3946803288364,963597.26924395,1699.8531383674,886.58846168646,1.4538749356644,303915.34072559,1962.7980725963,922.99001517156,1.4623091939187,298458.17417278,2012.0816060223,821.999167987,1.4264918207394,136715.87646437,1962.7980052049,922.99015326855,1.7707795987361,0.9366619692202,1.0755468341332,0.79741084721544,305216.63213727,1282.8558446162,166809.13113845,10392.387760612,7.5095634625887,1962.7980653243,922.99003007316,0.99181168436334,964181.48997203,1699.8554860914,886.58477029662,1.084294668498,965411.22553797,2619.5285059404,433011.52278727,69685.569757625,4.5007702269644,1772.0000003292,773.14999948235,1.3946803228174,117274.80565791,985878.30500645,2011.628637407,822.92738236267,0,223955934.03701
19202.299971565,-0.00090908855026929,1.2426881786415,10392.53364223,0.00015686794295641,918.30677416563,90284689.397534,305547.31283097,922.98107088949,300176.52576644,822.0003101483,966806.29720416,773.15022960314,965061.13262913,886.59029661222,0.00011349723206422,-22593.276955275,15499.846181393,7.981548560565e-05,3044.7003122296,69686.929044725,-0.00012392397494572,-0.15381860679391,224035860.93025,2.8274391137965e-08,-0.00016557051976797,1.0695894244635e-05,0.00074958216727816,0.00024460655434312,7.1701985680325e-05,-1.8992571178309e-06,-1.8992571178309e-06,223881081.09464,414927.09205565,822.08167451841,153006.91193456,923.00034726383,1.98179800669e-10,0.00074958216727816,0,-160206.26291073,139610.40891017,299816.6718209,0.00031630854002344,2.8274391137965e-08,-0.00090908855026929,918.30654318261,15700132.386896,1.0695894244635e-05,212,3682.453868254,-1283.4826273013,1283.4826273726,224000000,19202.299971565,151251.37008462,1962.7918453772,923.00277586645,1.8532717039107,387109.94411496,2012.0413680915,822.08162276325,0.69866741949202,136777.323985,1962.7973744105,922.99144588009,1.7707874501106,417271.0537938,2012.0413428144,822.08167456061,0.34380544983358,373015.26832047,2012.0413792334,822.08159993147,0.38568924024871,289956.51878965,1962.7737447772,923.03986725994,0.25855041925879,299170.62626054,2012.0812385135,821.99992107889,0.96752288044285,39.183567533573,91.90153337027,22.269435084127,19.412641599662,2.9705195827953,0.35427552119548,1.2474440436679e+15,3.252552461638e+14,3.0237374813064e+14,299414.47357557,2012.081053728,822.00029973773,0.96752289016432,0.62029263437352,129211.4363047,1963.4632835687,921.62687793299,2.2425227976696e-07,1.1202926343735,965402.06700824,1772.0000000588,773.1499999075,1.3946675865713,963597.30147054,1699.8519709432,886.59029725907,1.4538626024682,303917.74191495,1962.7974767024,922.99123626553,1.4623158433074,298460.58729836,2012.0810489354,822.00030955868,1.4264982388428,136716.96732464,1962.7974229504,922.99134641311,1.7707874492507,0.93656021889592,1.0756728986733,0.79742236571191,305219.04479288,1282.8610677851,166810.43054429,10392.53364223,7.5095506831804,1962.7974715914,922.99124673885,0.99181619290746,964181.50132671,1699.8539105066,886.58724763114,1.0842854807955,965411.23056432,2619.5046715277,433003.64535353,69686.929044725,4.5005594524746,1772.0000001458,773.14999977079,1.3946675843225,117275.80254267,985878.30500645,2011.628637407,822.92738236267,0,223956217.70925
19227.217506678,-0.00090872414164396,1.2427120900603,10392.799154049,0.00015373939148997,918.31454092829,90285611.445529,305550.86297534,922.98201530367,300180.05661109,822.00118128783,966806.30794128,773.15020832721,965061.1433115,886.59162173275,-0.00087106018429495,-22590.687643504,15499.845956748,-0.00090863271373109,3044.9658240486,69689.518356496,-0.000135476225589,-0.15404325191308,224039470.61263,3.7705445800882e-08,-0.00016584448003472,1.0696745273863e-05,0.00074953056152414,0.00024459218557862,7.1690812116713e-05,-1.9039773688522e-06,-1.9039773688522e-06,223882603.00599,414930.5645309,822.08268242153,153007.77414307,923.00122935374,1.9758735433014e-10,0.00074953056152414,0,-160208.91004857,139611.29022827,299820.20027685,0.00031628299769534,3.7705445800882e-08,-0.00090872414164396,918.31436815724,15697506.540339,1.0696745273863e-05,212,3685.640333064,-1283.4822613455,1283.4822612658,224000000,19227.217506678,151252.1911635,1962.7914147173,923.00365836612,1.8532877116815,387113.11055005,2012.0408689921,822.08264550807,0.6986735009599,136778.15273851,1962.7969387333,922.99233866127,1.7708027365688,417274.53217557,2012.0408506694,822.08268305451,0.34380844217681,373018.34255138,2012.0408698903,822.08264366746,0.3856925983617,289959.25657059,1962.773357666,923.04066052039,0.2585526487385,299174.13853456,2012.0807666404,822.00088803205,0.96753130944184,39.183782125537,91.902680829188,22.269799093876,19.412969617538,2.9705702663024,0.35428158375336,1.2473087699562e+15,3.2529310689719e+14,3.0237374813064e+14,299417.99133408,2012.0806237192,822.00118090321,0.96753131891614,0.6202974987696,129212.31615141,1963.4632830775,921.62687893948,1.6727896808178e-07,1.1202974987696,965402.07849031,1772.0000023363,773.14999632659,1.3946671921166,963597.31223895,1699.8511310111,886.59161790709,1.4538628522143,303921.2639254,1962.7970119544,922.99218861806,1.4623286482372,298464.08864178,2012.0806218483,822.00118473709,1.4265106660064,136717.79458462,1962.7969747383,922.99226488056,1.7708027327056,0.9364586576454,1.0757981103811,0.79743619551685,305222.58937114,1282.8717751098,166813.16393516,10392.799154049,7.5095476513072,1962.7970100451,922.99219253055,0.9918248794559,964181.5031302,1699.8526202902,886.58927627328,1.0842856889033,965411.24244223,2619.5039073728,433003.39214525,69689.518356496,4.5003883301906,1772.00000049,773.14999922958,1.3946671899933,117276.58879471,985878.30500645,2011.628637407,822.92738236267,0,223957203.67641
19252.115611098,-0.00090837430183779,1.242735112171,10393.145912307,0.00014852821304543,918.32542970682,90286790.172852,305555.25762205,922.98271229028,300184.40591845,822.00180050721,966806.33945923,773.15022810525,965061.1544818,886.59246570193,-0.0015787127545082,-22587.33876464,15499.845705966,-0.0016368425776818,3045.3125823068,69692.86723536,-0.00014996099423255,-0.15429403386205,224043744.38558,4.3694499360825e-08,-0.00016611664038192,1.0697592628576e-05,0.00074948344730102,0.00024457832984971,7.1682352981683e-05,-1.9070860419155e-06,-1.9070860419155e-06,223884858.26372,414934.85190105,822.08343721493,153008.3804884,923.00185420347,1.9693059046423e-10,0.00074948344730102,0,-160212.62601628,139611.92107731,299824.54709359,0.0003162606828314,4.3694499360825e-08,-0.00090837430183779,918.32531096504,15694968.481947,1.0697592628576e-05,212,3689.053382606,-1283.4907421741,1283.4907426418,224000000,19252.115611098,151252.74019622,1962.7911097168,923.00428336731,1.8533098841312,387116.96210463,2012.0404964631,822.083408887,0.69868191355034,136778.71033663,1962.7966287054,922.99297396424,1.7708239140181,417278.82808995,2012.0404824564,822.08343758935,0.34381258232429,373022.06109887,2012.0404896823,822.08342278216,0.38569724295088,289962.4891549,1962.7730978678,923.04119289378,0.25855573825775,299178.46283002,2012.0804324885,822.00157276944,0.96754296362471,39.184143587079,91.904152166066,22.270224710488,19.413350504338,2.9706291233802,0.35428862914373,1.2471737149512e+15,3.2533071888547e+14,3.0237374813064e+14,299422.32234392,2012.0803254014,822.00179221029,0.96754297346991,0.62030089438377,129212.94524824,1963.463282724,921.62687966387,1.0841146279673e-07,1.1203008943838,965402.09155766,1771.9999994184,773.15000091452,1.3946764066307,963597.30382323,1699.8505914861,886.59246621688,1.4538728922295,303925.61942332,1962.7966881578,922.99285213567,1.4623463154056,298468.39689615,2012.0803221196,822.0017989352,1.4265278496576,136718.35067892,1962.7966562376,922.99291754592,1.7708239120175,0.93635726059617,1.0759224994476,0.79745190051374,305226.97608317,1282.8865157913,166816.92427323,10393.145912307,7.5095570868133,1962.7966848721,922.99285886871,0.99183685997179,964181.49635471,1699.8516305092,886.59083253266,1.0842932130883,965411.2558957,2619.5213494715,433009.16194222,69692.86723536,4.5002617686268,1772.0000001063,773.14999983286,1.3946764023317,117277.15255446,985878.30500645,2011.628637407,822.92738236267,0,223958767.15983
19276.999967993,-0.00090804149698134,1.2427570359285,10393.532229007,0.00014187143750797,918.3375747843,90288106.856558,305559.86866578,922.98312469636,300188.95553539,822.00215779292,966806.38906161,773.15024311212,965061.16710843,886.5928672046,-0.0020400415293125,-22583.56309283,15499.845428737,-0.0020994053492132,3045.6988990073,69696.642907169,-0.00016581874439035,-0.15457126335995,224048258.77309,4.8463226270381e-08,-0.00016638706204677,1.0698429432755e-05,0.0007494444497369,0.00024456617712007,7.1676714371254e-05,-1.9087484066124e-06,-1.9087484066124e-06,223887383.52917,414939.33767835,822.083959882,153008.74911937,923.00222178104,1.9634749951773e-10,0.0007494444497369,0,-160216.7765049,139612.31552357,299829.09202847,0.00031624289149133,4.8463226270381e-08,-0.00090804149698134,918.33750624412,15692509.300953,1.0698429432755e-05,212,3692.471708586,-1283.5059091923,1283.5059082302,224000000,19276.999967993,151253.04510855,1962.7909302946,923.0046510357,1.8533344900671,387120.95842903,2012.0402356981,822.08394324162,0.69869124377194,136779.02337432,1962.7964446162,922.99335119633,1.7708474175835,417283.32350896,2012.0402277798,822.08395946772,0.34381717320141,373025.90729726,2012.0402199717,822.08397546781,0.38570239446123,289965.78558606,1962.772956867,923.04148182993,0.25855916765933,299182.98268013,2012.0802127311,822.00202309195,0.96755588350826,39.184629749145,91.905854231882,22.270683851242,19.413754128268,2.970690935892,0.35429599745469,1.2470388486339e+15,3.253680905915e+14,3.0237374813064e+14,299426.85160279,2012.0801477591,822.00215623136,0.96755589215964,0.62030294364219,129213.33729338,1963.4632824871,921.62688014941,5.6340745193014e-08,1.1203029436422,965402.10801067,1771.9999994806,773.15000081666,1.3946928817208,963597.28191871,1699.8503344655,886.59287033722,1.4538902475895,303930.18700102,1962.7964803268,922.99327801893,1.4623658892792,298472.9008165,2012.0801464399,822.00215893459,1.4265468962912,136718.66125585,1962.7964612612,922.99331708777,1.7708474135918,0.9362560052106,1.076046093861,0.79746856145541,305231.57845698,1282.9029354225,166821.12140065,10393.532229007,7.5095674277087,1962.7964784232,922.99328191976,0.99185013768956,964181.48399188,1699.8509423352,886.59191456733,1.0843061970356,965411.27283343,2619.5522057003,433019.36090492,69696.642907169,4.5001771316475,1771.9999996901,773.15000048733,1.3946928787076,117277.50516766,985878.30500645,2011.628637407,822.92738236267,0,223960659.17669
