time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
19301.874391249,-0.00090772733995045,1.242777774747,10393.926059329,0.00013444729928428,918.34958639342,90289395.387208,305564.21651436,922.98330073987,300193.23851477,822.00231380802,966806.44511297,773.15022707399,965061.17790777,886.59292152599,-0.0022861249768766,-22579.687701155,15499.845126441,-0.002331118925099,3046.0927293293,69700.518298845,-0.00018182032725981,-0.15487355947114,224052579.87849,5.014310929159e-08,-0.00016665578935622,1.0699252049671e-05,0.00074941351703774,0.00024455600278289,7.1673604362795e-05,-1.9091038171324e-06,-1.9091038171324e-06,223889909.87834,414943.57509681,822.08425662297,153008.90483019,923.00236245104,1.9573047432961e-10,0.00074941351703774,0,-160220.88067004,139612.49667282,299833.37734286,0.00031622960714568,5.014310929159e-08,-0.00090772733995045,918.34956939082,15690119.093545,1.0699252049671e-05,212,3695.886231279,-1283.5249549484,1283.5249545492,224000000,19301.874391249,151253.13790229,1962.7908618991,923.00479119041,1.8533587538715,387124.70978181,2012.0400869205,822.08424811373,0.69870043311861,136779.12402727,1962.7963714003,922.99350122897,1.7708705946077,417287.57053559,2012.0400827043,822.08425675342,0.3438216954262,373029.50921317,2012.0400632032,822.08429671471,0.38570746796999,289968.83878483,1962.7729243655,923.04154843138,0.25856254953477,299187.24331919,2012.0801000233,822.0022540507,0.96756860687828,39.185214792032,91.907702207801,22.271161918576,19.414173964202,2.9707554288968,0.35430370680745,1.2469041510392e+15,3.2540522814117e+14,3.0237374813064e+14,299431.11471996,2012.0800738991,822.00230758374,0.96756861486551,0.62030379422818,129213.5178897,1963.4632823824,921.62688036399,1.1859172246706e-08,1.1203037942282,965402.12225477,1772.0000058714,773.14999076829,1.3947135727468,963597.24905189,1699.8503037146,886.5929186878,1.4539118151919,303934.49201465,1962.7963902587,922.99346258468,1.462385166523,298477.13872473,2012.0800722517,822.00231095964,1.426565654876,136718.76150542,1962.7963791006,922.9934854496,1.7708705927236,0.93615487649911,1.0761689138806,0.79748585498559,305235.91757926,1282.9194312721,166825.3714934,10393.926059329,7.5095731750517,1962.7963881484,922.99346690912,0.99186321022302,964181.46712233,1699.850548333,886.59253406758,1.0843223050683,965411.28736412,2619.5911692485,433032.24488452,69700.518298845,4.5001275819915,1772.0000030681,773.14999517597,1.3947135734851,117277.66939726,985878.30500645,2011.628637407,822.92738236267,0,223962785.37496
19326.745607239,-0.00090743037434023,1.2427973649342,10394.299995762,0.00012709047622521,918.36150881091,90290642.307507,305568.36939479,922.98331788604,300197.32038792,822.00229212359,966806.505812,773.15023700082,965061.18776086,886.59268445078,-0.0023189030605408,-22576.027019623,15499.844802589,-0.0023663738238611,3046.4666657617,69704.178980377,-0.00019663375756741,-0.15519741141178,224056582.56592,5.1082775885366e-08,-0.00016692290248187,1.0700059198638e-05,0.00074939176932264,0.00024454814599503,7.167281972334e-05,-1.9084346416588e-06,-1.9084346416588e-06,223892458.21352,414947.61253323,822.08436234265,153008.88695044,923.00233669386,1.9508911873221e-10,0.00074939176932264,0,-160224.95577669,139612.5030866,299837.45886328,0.00031622096571837,5.1082775885366e-08,-0.00090743037434023,918.36152448003,15687787.676307,1.0700059198638e-05,212,3699.286435783,-1283.5461058998,1283.5461072702,224000000,19326.745607239,151253.05773264,1962.7908744043,923.00476556492,1.8533827493738,387128.262712,2012.0400304482,822.0843638357,0.69870952291459,136779.0507627,1962.7963802584,922.99348307698,1.7708935171827,417291.61761098,2012.0400312112,822.08436227221,0.34382616826105,373032.91270284,2012.0399983765,822.08442955639,0.38571248668197,289971.69327693,1962.7729657737,923.04146357839,0.25856589470329,299191.30031991,2012.0800838502,822.00228719231,0.96758118951828,39.18586905488,91.909604890571,22.271632495649,19.41458262654,2.9708179240218,0.3543111575139,1.246769585325e+15,3.2544214261404e+14,3.0237374813064e+14,299435.17673288,2012.0800827313,822.00228948502,0.96758119613139,0.62030366418016,129213.5230963,1963.46328241,921.62688030737,-2.3676676590565e-08,1.1203036641802,965402.13661497,1772.0000051108,773.14999196412,1.3947365587082,963597.21076322,1699.8504563169,886.592678747,1.4539356179339,303938.60244763,1962.7963822834,922.99347892754,1.4624042093799,298481.17590532,2012.0800821687,822.00229063793,1.4265842046801,136718.68658667,1962.796380809,922.99348194878,1.7708936020697,0.9360538468013,1.0762909961483,0.79750262496242,305240.06185156,1282.9355679744,166829.51301316,10394.299995762,7.5095872300766,1962.7963816087,922.99348031011,0.99187612658011,964181.44882728,1699.8503947651,886.59277552653,1.0843400796253,965411.30204106,2619.6343877515,433046.53459503,69704.178980377,4.5001139055677,1772.0000036408,773.14999427552,1.3947365599573,117277.6771094,985878.30500645,2011.628637407,822.92738236267,0,223964833.63137
19351.617086727,-0.00090714964367693,1.2428158716056,10394.63693223,0.00012014936022567,918.37198703535,90291743.845512,305571.88647779,922.98316963095,300200.77023366,822.00211624457,966806.56773432,773.15022631384,965061.19761962,886.59222036287,-0.0021966795089838,-22572.737749414,15499.844460206,-0.0022491516609762,3046.8036022299,69707.468250586,-0.00020975486016784,-0.15553979425534,224060068.69871,4.9679292559498e-08,-0.00016718844654213,1.0700849839921e-05,0.00074937777701779,0.00024454246313911,7.1673710923155e-05,-1.9070314083539e-06,-1.9070314083539e-06,223894722.19686,414951.02700506,822.084313259,153008.73132503,923.00217464757,1.9445775424035e-10,0.00074937777701779,0,-160228.53987036,139612.36828959,299840.90815995,0.00031621617406227,4.9679292559498e-08,-0.00090714964367693,918.37203273891,15685508.577803,1.0700849839921e-05,212,3702.646320881,-1283.5676626629,1283.5676624171,224000000,19351.617086727,151252.84742293,1962.7909536184,923.00460324091,1.853403788664,387131.24991048,2012.0400506913,822.08432235392,0.69871748729749,136778.84599885,1962.7964570117,922.99332579571,1.7709136175336,417295.04059921,2012.0400552014,822.08431311181,0.343830087406,373035.7677416,2012.0400125042,822.08440060619,0.38571688386673,289974.0624527,1962.7730613089,923.04126780963,0.25856882830451,299194.72813309,2012.0801453844,822.00216109764,0.96759221293148,39.186566909187,91.911502800688,22.272088710116,19.414976230452,2.9708778033822,0.35431828472114,1.2466351322789e+15,3.2547884024536e+14,3.0237374813064e+14,299438.60922567,2012.0801675669,822.00211564165,0.96759221812763,0.62030274986797,129213.3871782,1963.4632825295,921.62688006256,-5.0565963491631e-08,1.120302749868,965402.15151298,1771.9999955787,773.15000695166,1.3947599890339,963597.17193368,1699.8507441921,886.5922261131,1.453959777531,303942.08225733,1962.7964482154,922.99334382097,1.4624208930323,298484.5866203,2012.0801676709,822.00211542838,1.4266004548556,136718.48035262,1962.7964526029,922.9933348301,1.7709138035393,0.9359529016929,1.0764123612851,0.79751864689769,305243.57142348,1282.9499179358,166833.21732326,10394.63693223,7.5095962235816,1962.7964480893,922.99334407936,0.99188744262384,964181.42981763,1699.8504389069,886.59270612128,1.0843581385365,965411.31715155,2619.6782233273,433061.0235788,69707.468250586,4.5001276908339,1771.9999983932,773.15000252637,1.3947599826511,117277.55878285,985878.30500645,2011.628637407,822.92738236267,0,223966738.84681
19376.491520509,-0.00090688337376165,1.2428334042099,10394.926929646,0.00011375580933967,918.38116387178,90292688.601718,305574.84837597,922.98293215342,300203.67039521,822.00185849054,966806.62276115,773.15022468002,965061.20500147,886.5916480488,-0.0019685002384904,-22569.947826217,15499.844102956,-0.0020294425789871,3047.0935996462,69710.258173783,-0.00022086848345314,-0.15589704441977,224062856.07431,4.8339982349236e-08,-0.00016745246067905,1.0701623644773e-05,0.00074937207836742,0.00024453908254726,7.1676323768835e-05,-1.9049339052448e-06,-1.9049339052448e-06,223896752.96163,414953.90151861,822.08413109002,153008.47434845,923.00191362407,1.9385554153182e-10,0.00074937207836742,0,-160231.67958439,139612.12917889,299843.80876328,0.0003162154063161,4.8339982349236e-08,-0.00090688337376165,918.38122418176,15683275.102427,1.0701623644773e-05,212,3705.944949822,-1283.5878153734,1283.5878171678,224000000,19376.491520509,151252.54264247,1962.7910808686,923.00434248238,1.8534221639026,387133.74877914,2012.0401364916,822.08414653356,0.69872443946126,136778.54571737,1962.7965817819,922.99307011906,1.7709311721764,417297.92260688,2012.0401439419,822.08413126666,0.34383350812756,373038.1501971,2012.0400939611,822.08423368618,0.38572072214959,289976.01579049,1962.7732046936,923.04097398859,0.25857139036351,299197.609983,2012.0802559973,822.00193443168,0.96760183355038,39.187283705189,91.913341693992,22.272520496152,19.415347929677,2.9709341691198,0.35432497031625,1.2465007763503e+15,3.2551532644449e+14,3.0237374813064e+14,299441.49419415,2012.0802920953,822.00186046036,0.96760183673106,0.62030127641874,129213.1473663,1963.4632827008,921.62687971145,-6.7556216503142e-08,1.1203012764187,965402.16230253,1772.0000061539,773.14999032409,1.3947818757775,963597.13349586,1699.851115501,886.59164229408,1.4539822706633,303945.01170608,1962.7965620038,922.99311064804,1.4624354448265,298487.45253542,2012.0802930787,822.00185844521,1.4266146357499,136718.17907689,1962.7965717815,922.99309061162,1.7709314251172,0.93585202949864,1.0765330271808,0.79753377860571,305246.52677883,1282.9624340519,166836.44836133,10394.926929646,7.5096068739609,1962.7965625652,922.99310949761,0.99189731186574,964181.4118235,1699.8506532371,886.59236912406,1.0843749267416,965411.32814225,2619.7193901937,433074.63527458,69710.258173783,4.5001596787582,1772.0000047698,773.1499925003,1.3947818803322,117277.34731968,985878.30500645,2011.628637407,822.92738236267,0,223968457.19221
19401.371676411,-0.00090662935012441,1.2428501122885,10395.157659174,0.00010830393856796,918.38860716453,90293429.420493,305577.14947457,922.98261983449,300205.91786364,822.00154822258,966806.67127049,773.15022841312,965061.21038566,886.59100247481,-0.0016757047487772,-22567.695275848,15499.84373575,-0.0017213281190607,3047.3243291744,69712.510724152,-0.00022933867607713,-0.15626425013615,224064997.0184,4.4843812664532e-08,-0.00016771498430752,1.0702382096841e-05,0.00074937204480076,0.00024453752465877,7.1679793924642e-05,-1.9025672364069e-06,-1.9025672364069e-06,223898388.11632,414956.1306751,822.08388110141,153008.15882234,923.00158666131,1.932179182558e-10,0.00074937204480076,0,-160234.22878262,139611.82771393,299846.05649655,0.00031621731858341,4.4843812664532e-08,-0.00090662935012441,918.388676689,15681081.813313,1.0702382096841e-05,212,3709.280001198,-1283.6058626923,1283.6058626054,224000000,19401.371676411,151252.18839959,1962.7912403518,923.00401567258,1.8534370283778,387135.67223226,2012.0402566485,822.08390031042,0.69873006021677,136778.19467284,1962.7967400543,922.99274579045,1.7709453744798,417300.15790634,2012.0402661546,822.08388083064,0.34383627408018,373039.97861385,2012.0402107791,822.08399430517,0.38572382552576,289977.49333724,1962.7733699103,923.04063542978,0.25857346346496,299199.84248777,2012.0803984011,822.00164262064,0.96760961108105,39.188001098905,91.915093086394,22.272924109043,19.415694302412,2.9709868409497,0.35433123931487,1.2463665017041e+15,3.2555160665849e+14,3.0237374813064e+14,299443.72941665,2012.0804431555,822.00155091085,0.96760961309353,0.62029948020233,129212.84525886,1963.4632828968,921.62687930982,-7.5168713971644e-08,1.1202994802023,965402.17142428,1771.9999978073,773.15000344759,1.3948014975295,963597.09813305,1699.8515204092,886.59100564599,1.4540023724588,303947.28643364,1962.796714365,922.99279843229,1.4624471974586,298489.6722994,2012.0804443786,822.00154840441,1.4266261013066,136717.8272807,1962.796727468,922.99277158192,1.7709456562912,0.93575121832984,1.0766530118495,0.79754778123302,305248.82252322,1282.9724981128,166839.04191545,10395.157659174,7.5096172827642,1962.7967154889,922.99279612939,0.99190528358674,964181.39549946,1699.8509647508,886.5918793226,1.0843899439679,965411.33745004,2619.7561973738,433086.80403829,69712.510724152,4.5002039936086,1771.9999992317,773.15000120802,1.3948014935056,117277.07977218,985878.30500645,2011.628637407,822.92738236267,0,223969920.85138
19426.260087444,-0.00090638437668434,1.2428661940792,10395.332113408,0.00010402852361181,918.39419306891,90293987.713176,305578.77546576,922.98228940543,300207.50045018,822.00120370775,966806.71136313,773.15023622623,965061.2139426,886.5903437134,-0.0013365331792556,-22566.025345381,15499.843361291,-0.0013855257434443,3047.498783408,69714.180654619,-0.00023563364821076,-0.15663870894017,224066510.87199,4.1843584996232e-08,-0.00016797605681533,1.0703127865174e-05,0.00074937758779458,0.00024453770838413,7.1683929605566e-05,-1.9000765647872e-06,-1.9000765647872e-06,223899648.94266,414957.70294754,822.08358447388,153007.81788196,923.00124775647,1.9261151145602e-10,0.00074937758779458,0,-160236.14260653,139611.49697696,299847.6395835,0.00031622163798969,4.1843584996232e-08,-0.00090638437668434,918.39426678531,15678923.274254,1.0703127865174e-05,212,3712.530728074,-1283.6211959456,1283.6211965101,224000000,19426.260087444,151251.81847495,1962.7914058314,923.00367657503,1.8534481390393,387137.01396536,2012.0403999479,822.08360666417,0.69873426045804,136777.82683302,1962.7969049034,922.99240798478,1.7709559907814,417301.73481724,2012.0404107439,822.08358454116,0.34383834074885,373041.24846019,2012.040352185,822.08370453887,0.38572614434209,289978.49703303,1962.7735381805,923.04029061382,0.25857501329775,299201.41417948,2012.0805606086,822.00131022832,0.96761542192106,39.188699346014,91.916714776585,22.27328769185,19.41600449811,2.9710338747057,0.35433682572836,1.2462322932727e+15,3.2558768633066e+14,3.0237374813064e+14,299445.30283438,2012.0806104884,822.00120801562,0.9676154223961,0.62029753585356,129212.51416083,1963.4632831098,921.62687887332,-7.9166018137113e-08,1.1202975358536,965402.17789001,1771.9999997219,773.15000043725,1.3948181468405,963597.06705273,1699.8519398176,886.59034619879,1.4540193725957,303948.89273796,1962.7968775366,922.99246406441,1.4624559802002,298491.23415538,2012.0806121704,822.00120456892,1.4266346657428,136717.45897991,1962.7968913345,922.99243578999,1.7709562889372,0.935650456874,1.0767723332932,0.79756039395512,305250.44451103,1282.9801641584,166841.03207157,10395.332113408,7.5096259262309,1962.7968783971,922.992462301,0.99191123957518,964181.38148024,1699.8513350138,886.59129714818,1.0844026263481,965411.34394902,2619.7874617192,433097.14056058,69714.180654619,4.5002573416471,1772.0000013357,773.14999789978,1.3948181502535,117276.7860858,985878.30500645,2011.628637407,822.92738236267,0,223971056.27075
19451.156722597,-0.00090614644023804,1.2428817972026,10395.452049035,0.00010081434031512,918.398126991,90294370.741596,305579.82069907,922.98195295861,300208.51236916,822.0008680244,966806.74346154,773.15022769778,965061.21683737,886.58972657409,-0.001001206591809,-22564.876431167,15499.842983108,-0.0010413160539429,3047.6187190355,69715.329568833,-0.00023969419143626,-0.15701689167031,224067392.5282,3.8919844594105e-08,-0.0001682356890258,1.0703862332391e-05,0.00074938707781838,0.00024453921710467,7.1688443654959e-05,-1.8975518019721e-06,-1.8975518019721e-06,223900555.6433,414958.71124574,822.0832674477,153007.4740571,923.00090506383,1.9200499934942e-10,0.00074938707781838,0,-160237.4923016,139611.15999325,299848.65229486,0.00031622766075963,3.8919844594105e-08,-0.00090614644023804,918.39820045296,15676797.771624,1.0703862332391e-05,212,3715.793086386,-1283.6334755664,1283.6334754078,224000000,19451.156722597,151251.45429896,1962.791573093,923.00333382578,1.8534559240783,387137.85881528,2012.0405550394,822.08328885371,0.69873719909973,136777.46376637,1962.7970719098,922.99206575865,1.7709634299952,417302.74643401,2012.0405655159,822.08326738553,0.34383978710993,373042.04204861,2012.0405068966,822.08338750707,0.38572776686301,289979.09994049,1962.7737049131,923.03994894849,0.25857609941828,299202.41890579,2012.0807236476,822.00097613195,0.96761948690519,39.189367509084,91.918203266097,22.273618108248,19.416286244402,2.9710766328845,0.35434191746522,1.246098150095e+15,3.2562356695676e+14,3.0237374813064e+14,299446.30830897,2012.0807759195,822.00086901734,0.96761948716973,0.6202955806743,129212.17704885,1963.4632833145,921.62687845395,-7.7894410439375e-08,1.1202955806743,965402.18315975,1772.0000038518,773.14999394365,1.3948315049552,963597.04233304,1699.8523372598,886.58972128965,1.454032963368,303949.92411172,1962.7970426664,922.99212568354,1.4624621168646,298492.23148236,2012.0807767936,822.00086722627,1.4266406604188,136717.09570665,1962.7970572122,922.99209587669,1.7709637275481,0.93554974440957,1.0768909964586,0.79757186349895,305251.48689589,1282.9855176101,166842.42119221,10395.452049035,7.5096333398961,1962.797043726,922.9921235123,0.9919154042486,964181.37046869,1699.8517503203,886.59064415043,1.0844127766005,965411.34930834,2619.8124428854,433105.39781352,69715.329568833,4.5003120587038,1772.0000010929,773.1499982816,1.3948315034463,117276.48659458,985878.30500645,2011.628637407,822.92738236267,0,223971926.17232
19476.062020916,-0.00090591326235479,1.2428970543471,10395.52155109,9.8456209199769e-05,918.40040727365,90294573.060684,305580.30735371,922.98162358215,300208.97598929,822.00055615068,966806.76547808,773.150241377,965061.2173091,886.58916419603,-0.00067598247858314,-22564.224113618,15499.842604157,-0.00070957000559702,3047.6882210903,69715.981886382,-0.00024174116512622,-0.15739584339816,224067803.08324,3.4634530288332e-08,-0.00016849389626007,1.0704588102006e-05,0.00074939818960178,0.00024454150864437,7.169274750614e-05,-1.8952407091398e-06,-1.8952407091398e-06,223901113.21885,414959.17693879,822.08295776675,153007.15031747,923.0005880539,1.9137048854658e-10,0.00074939818960178,0,-160238.27702401,139610.83980855,299849.11683256,0.00031623425615051,3.4634530288332e-08,-0.00090591326235479,918.40047354899,15674703.230603,1.0704588102006e-05,212,3719.098858512,-1283.642569538,1283.6425695464,224000000,19476.062020916,151251.11881968,1962.7917277216,923.00301696394,1.8534603944089,387138.22849266,2012.0407062192,822.08297905911,0.69873888181481,136777.12852975,1962.797227036,922.99174787705,1.7709677032182,417303.21409219,2012.0407166595,822.08295766489,0.34384061496642,373042.3813586,2012.0406583765,822.08307709733,0.38572869568413,289979.32524516,1962.7738526061,923.03964629905,0.25857672353274,299202.87884195,2012.0808784774,822.00065885785,0.96762181337914,39.189998031607,91.919559022712,22.273917472825,19.416542309671,2.9711156046649,0.35434655829501,1.2459640687117e+15,3.2565925065414e+14,3.0237374813064e+14,299446.76824316,2012.0809273679,822.00055867237,0.96762181234227,0.62029375289888,129211.85692783,1963.4632835078,921.62687805773,-6.9187109091862e-08,1.1202937528989,965402.18527391,1771.9999991581,773.15000132382,1.3948413822851,963597.02231357,1699.8526901558,886.58916642174,1.4540429655902,303950.40283585,1962.7972011096,922.99180100493,1.4624656202996,298492.68674212,2012.0809286061,822.00055613504,1.426644087405,136716.76066251,1962.7972147177,922.99177311945,1.7709679631415,0.93544907833934,1.0770090083482,0.79758221531642,305251.9719344,1282.9886224757,166843.23197698,10395.52155109,7.5096376024633,1962.7972022489,922.99179867023,0.9919177787303,964181.36199546,1699.852139837,886.59003170277,1.0844202382597,965411.35138066,2619.8310091045,433111.53695501,69715.981886382,4.5003656045983,1772.0000000499,773.14999992151,1.3948413794697,117276.20164059,985878.30500645,2011.628637407,822.92738236267,0,223972535.12831
19500.976486857,-0.0009056821865061,1.2429121485546,10395.551095936,9.7213824814771e-05,918.4014550529,90294655.115784,305580.39844062,922.98134582794,300209.05249732,822.00028111852,966806.78006616,773.15023123034,965061.2174151,886.58869528627,-0.00038572574362661,-22563.982953891,15499.842226045,-0.00042043983546591,3047.7177659362,69716.223046109,-0.0002422870857954,-0.15777395515656,224067775.24155,3.217481305798e-08,-0.0001687506946329,1.0705307421087e-05,0.00074941139798772,0.00024454452806195,7.1696959082622e-05,-1.8931366013163e-06,-1.8931366013163e-06,223901409.9405,414959.2582697,822.08267267684,153006.86355995,923.00031731793,1.9077872802434e-10,0.00074941139798772,0,-160238.63953432,139610.55420218,299849.19373651,0.00031624148714457,3.217481305798e-08,-0.0009056821865061,918.40151252731,15672637.721243,1.0705307421087e-05,216,3722.541481824,-1283.6487102859,1283.6487103476,224000000,19500.976486857,151250.82675996,1962.7918598901,923.00274612687,1.8534623910591,387138.26424096,2012.0408463564,822.08269189253,0.69873963029334,136776.83610575,1962.7973597758,922.9914758692,1.7709696126108,417303.29638432,2012.0408557145,822.08267271609,0.3438409834292,373042.40236328,2012.0407999352,822.08278701807,0.38572910879721,289979.28958377,1962.7739786598,923.03938799215,0.25857700264464,299202.95366232,2012.0810190674,822.00037076349,0.96762284697112,39.190584604234,91.920777607853,22.274182410618,19.416767023503,2.9711495684267,0.354350593088,1.2458300453191e+15,3.2569473964984e+14,3.0237374813064e+14,299446.84307696,2012.0810633326,822.00028005617,0.96762284563237,0.62029212743025,129211.57135486,1963.463283679,921.62687770691,-6.1459850081482e-08,1.1202921274302,965402.1863658,1772.0000030999,773.14999512589,1.3948480595096,963597.00858214,1699.8529922117,886.588691491,1.4540496803093,303950.49036777,1962.7973377215,922.99152106254,1.4624671726414,298492.75945782,2012.081063672,822.00027936062,1.4266456115081,136716.46833723,1962.7973492878,922.9914973611,1.7709698431774,0.93534845580758,1.0771263763271,0.79759133967935,305252.06229442,1282.9900506478,166843.60986124,10395.551095936,7.5096412385954,1962.7973386798,922.99151909879,0.99191883151486,964181.35615176,1699.8525156137,886.58944085898,1.0844252384429,965411.35248618,2619.8435032563,433115.66676075,69716.223046109,4.5004145008762,1772.0000007124,773.14999887983,1.3948480592556,117275.94734319,985878.30500645,2011.628637407,822.92738236267,0,223972852.55199
19525.898746668,-0.00090545242588167,1.2429271321177,10395.54766249,9.6425753761615e-05,918.40145019177,90294628.530669,305580.16738642,922.98111643495,300208.81478593,822.00006353551,966806.78734538,773.15023552284,965061.21651999,886.58833184378,-0.00014573929013295,-22564.057204034,15499.841850656,-0.00017425787439151,3047.7143324905,69716.148795966,-0.0002415442322995,-0.15814934392606,224067468.53409,2.8201935420432e-08,-0.00016900607847742,1.0706021932515e-05,0.0007494238341761,0.00024454763268917,7.1700582511397e-05,-1.89136501468e-06,-1.89136501468e-06,223901474.52565,414959.02813141,822.08242915993,153006.6240712,923.00009137327,1.9021781899533e-10,0.0007494238341761,0,-160238.64276895,139610.3139077,299848.95667664,0.00031624821520057,2.8201935420432e-08,-0.00090545242588167,918.40149371441,15670602.436011,1.0706021932515e-05,216,3725.764920238,-1283.6521874483,1283.6521873007,224000000,19525.898746668,151250.58742459,1962.7919701777,923.00252012757,1.8534622990627,387138.03180445,2012.0409653792,822.08244799344,0.69873958562003,136776.59597878,1962.797471022,922.99124790569,1.7709695267944,417303.06633121,2012.0409745402,822.082429221,0.34384096117894,373042.16867053,2012.0409200381,822.0825409055,0.38572908397178,289979.04872298,1962.7740792126,923.03918194135,0.25857699045994,299202.71667641,2012.081130827,822.00014174787,0.96762278352387,39.191128749077,91.921885969741,22.27442742253,19.416977332321,2.9711814877376,0.3543543815773,1.2456960864825e+15,3.2573003316069e+14,3.0237374813064e+14,299446.60544635,2012.0811661046,822.00006945787,0.96762278150073,0.62029079391338,129211.33126535,1963.4632838169,921.62687742445,-4.692482524846e-08,1.1202907939134,965402.18612028,1771.9999990427,773.15000150511,1.3948518333688,963597.00002151,1699.8532192633,886.58833449173,1.454053427314,303950.25946946,1962.7974491998,922.99129262346,1.4624670604574,298492.52189754,2012.0811678697,822.00006584078,1.4266455158036,136716.2285814,1962.7974610144,922.99126841306,1.7709697049278,0.93524788174339,1.0772430978053,0.79759976365567,305251.83126046,1282.9900339113,166843.61346739,10395.54766249,7.509643302312,1962.7974510884,922.9912887533,0.99191875505242,964181.35284704,1699.8528299568,886.58894660888,1.0844280376912,965411.35216627,2619.8505845099,433118.00819447,69716.148795966,4.5004557830034,1772.0000002645,773.1499995842,1.3948518279659,117275.73291268,985878.30500645,2011.628637407,822.92738236267,0,223973017.28573
19550.82843516,-0.00090522194019541,1.2429421460967,10395.521458986,9.6344732501358e-05,918.40072928273,90294524.825416,305579.73425891,922.98093369189,300208.38070681,821.99989563198,966806.78877878,773.15023589947,965061.21501804,886.58806285457,4.3411688920969e-05,-22564.362563909,15499.84147886,1.5150709373302e-05,3047.6881289863,69715.843436091,-0.0002398874143362,-0.15852113965611,224066936.30351,2.6471167263167e-08,-0.00016926005370471,1.0706733692281e-05,0.00074943673592254,0.00024455099431483,7.1703875503747e-05,-1.8898743660124e-06,-1.8898743660124e-06,223901367.32451,414958.60226108,822.0822346206,153006.43484854,922.99992160448,1.8963932492758e-10,0.00074943673592254,0,-160238.40026567,139610.12258687,299848.52285254,0.00031625486981858,2.6471167263167e-08,-0.00090522194019541,918.4007634201,15668594.680726,1.0706733692281e-05,216,3728.912944547,-1283.6534668204,1283.6534668731,224000000,19550.82843516,151250.40206957,1962.7920529922,923.00235042585,1.853460776572,387137.6333171,2012.0410620901,822.08224981538,0.69873900326074,136776.40959201,1962.7975545968,922.99107664582,1.77096807357,417302.63995605,2012.0410694427,822.0822347486,0.34384067500961,373041.77818007,2012.0410188673,822.08233838665,0.38572876224697,289978.68511555,1962.7741555486,923.03902551508,0.25857677861605,299202.28438113,2012.0812232791,821.9999522969,0.96762197689432,39.191628947109,91.922883041807,22.274645241465,19.417163465459,2.9712098008804,0.35435774494179,1.2455621932192e+15,3.257651320036e+14,3.0237374813064e+14,299446.17260899,2012.0812507914,821.99989591934,0.96762197552912,0.62028972282563,129211.14010725,1963.4632839299,921.62687719277,-3.7974821539125e-08,1.1202897228256,965402.1846951,1771.9999998463,773.15000024164,1.394853223926,963596.99565066,1699.8533925906,886.58806196439,1.4540547372211,303949.82899069,1962.7975392458,922.99110810297,1.4624658323967,298492.09059278,2012.0812511333,821.99989521865,1.4266443287322,136716.04245326,1962.7975469454,922.99109232505,1.7709682189363,0.93514735691056,1.0773591754844,0.79760736764293,305251.39866028,1282.9890522841,166843.36737654,10395.521458986,7.5096448523704,1962.7975396364,922.99110730244,0.99191792257429,964181.3514376,1699.8530924901,886.58853382061,1.0844290003044,965411.35070149,2619.8532051275,433118.87468286,69715.843436091,4.5004890007759,1771.9999999955,773.15000000704,1.3948532232606,117275.5623644,985878.30500645,2011.628637407,822.92738236267,0,223972995.39977
19575.76228999,-0.00090499052128977,1.2429572163159,10395.477935573,9.6615365776845e-05,918.39943749971,90294369.44004,305579.14405818,922.98079452708,300207.79439801,821.99977500973,966806.78619452,773.15023078802,965061.21351715,886.58788214962,0.0001823316960099,-22564.821704964,15499.841111122,0.00016142792787832,3047.6446055735,69715.384295035,-0.00023767570426464,-0.15888887785781,224066286.14267,2.4582603157502e-08,-0.00016951259382162,1.0707443251628e-05,0.00074944822283099,0.00024455413142968,7.170658405965e-05,-1.8886838574013e-06,-1.8886838574013e-06,223901139.20863,414958.0249991,822.08207922326,153006.28953636,922.99979564216,1.8904536933662e-10,0.00074944822283099,0,-160237.96266822,139609.97418144,299847.93684966,0.00031626071548933,2.4582603157502e-08,-0.00090499052128977,918.39946073868,15666618.044481,1.0707443251628e-05,216,3732.021043217,-1283.653032669,1283.653032595,224000000,19575.76228999,151250.26357686,1962.7921144519,923.00222448375,1.8534581287383,387137.10708439,2012.0411391662,822.08209187262,0.69873799391899,136776.26989074,1962.7976171527,922.99094845765,1.770965545506,417302.06170674,2012.0411452809,822.08207934246,0.3438401783148,373041.26735362,2012.0410980801,822.08217606535,0.38572820484364,289978.22852526,1962.7742077733,923.03891849739,0.2585764099519,299201.70106257,2012.0812906391,821.99981426417,0.96762057933231,39.192090534975,91.92379907253,22.274850357585,19.417340047411,2.9712366089692,0.35436093118777,1.2454283826002e+15,3.2580003251727e+14,3.0237374813064e+14,299445.58848178,2012.0813100162,821.99977455706,0.96762057798308,0.62028891306994,129210.99192527,1963.4632840195,921.62687700917,-2.6291740874076e-08,1.1202889130699,965402.18303874,1772.0000001895,773.14999970205,1.394852751273,963596.99519485,1699.8535075557,886.58788120178,1.4540541555726,303949.24348028,1962.7976062535,922.99097079205,1.462463708805,298491.50919212,2012.0813101079,821.99977436912,1.4266422680847,136715.90312247,1962.7976120209,922.9909589735,1.7709656457858,0.93504689412563,1.0774745972559,0.79761453352223,305250.80939996,1282.9873073753,166842.92505559,10395.477935573,7.5096454759574,1962.797606541,922.9909702029,0.99191648171674,964181.35164142,1699.8532916792,886.5882206302,1.0844285565986,965411.34898073,2619.8523024073,433118.57577232,69715.384295035,4.5005140141333,1771.9999999696,773.15000004777,1.3948527519755,117275.42976411,985878.30500645,2011.628637407,822.92738236267,0,223972890.21589
19600.700285944,-0.00090475725523025,1.2429724008627,10395.426723866,9.7243892276394e-05,918.39779349545,90294183.58269,305578.47786377,922.9807135991,300207.13560167,821.99970292146,966806.78015664,773.15024395234,965061.21160231,886.58778460017,0.00027397344069868,-22565.366614163,15499.840747407,0.00025280322381604,3047.5933938659,69714.839385837,-0.00023524001377225,-0.15925259257571,224065614.49029,2.3432440186127e-08,-0.00016976370552697,1.0708151956904e-05,0.00074945832442554,0.0002445569799383,7.1708733944754e-05,-1.887797068086e-06,-1.887797068086e-06,223900833.24649,414957.37509497,822.08197324167,153006.19320526,922.99972422138,1.8845455022758e-10,0.00074945832442554,0,-160237.40409952,139609.87423537,299847.27833489,0.00031626571388305,2.3432440186127e-08,-0.00090475725523025,918.39780610234,15664670.807034,1.0708151956904e-05,216,3735.055260949,-1283.6513301521,1283.6513299963,224000000,19600.700285944,151250.17587443,1962.7921493702,923.00215292988,1.8534547925352,387136.52305595,2012.0411920976,822.08198340647,0.69873672563909,136776.18097339,1962.7976530096,922.9908749804,1.7709623592683,417301.41051159,2012.0411970661,822.08197322512,0.34383955387299,373040.70344342,2012.0411535247,822.08206244932,0.38572750436161,289977.73624814,1962.7742352796,923.03886213205,0.25857594519677,299201.04595397,2012.0813333105,821.99972682276,0.96761882375024,39.192517785725,91.924648266175,22.275041849533,19.417504819404,2.971261676605,0.35436391164911,1.245294654289e+15,3.2583473562746e+14,3.0237374813064e+14,299444.93243628,2012.0813445712,821.99970374746,0.96761882189493,0.62028838042013,129210.89223333,1963.4632840763,921.62687689292,-1.5664130972789e-08,1.1202883804201,965402.18068886,1771.9999947896,773.15000819239,1.3948508946812,963596.99716592,1699.8535639389,886.58779254895,1.4540521775804,303948.58321366,1962.7976474818,922.99088630773,1.4624610453801,298490.8566079,2012.0813449193,821.99970303426,1.4266396775752,136715.81462987,1962.7976510224,922.99087905254,1.7709624149943,0.93494649313613,1.0775893661814,0.79762124816711,305250.14441517,1282.9850590443,166842.34906558,10395.426723866,7.5096428558598,1962.7976475499,922.99088616817,0.99191467349481,964181.35294875,1699.8534266778,886.5880083682,1.0844270723304,965411.3465745,2619.8488150408,433117.42263973,69714.839385837,4.500531222337,1771.9999983576,773.15000258234,1.3948508965039,117275.34032041,985878.30500645,2011.628637407,822.92738236267,0,223972696.58571
19625.641198201,-0.00090452236880396,1.2429877166219,10395.37463157,9.8080406744885e-05,918.39620298553,90294003.802691,305577.8709569,922.98067830619,300206.53729996,821.99967711415,966806.77236318,773.15023410686,965061.20998453,886.58776511618,0.00031747018101669,-22565.922019372,15499.840387278,0.0002964078541936,3047.5413015705,69714.283980628,-0.00023288911865609,-0.15961272231418,224064940.71925,2.2284943975446e-08,-0.0001700133823846,1.0708860387113e-05,0.00074946655871563,0.000244559395344,7.171037429775e-05,-1.8871526119687e-06,-1.8871526119687e-06,223900537.53767,414956.78416183,822.08191085281,153006.13936369,922.99969673264,1.8788442385273e-10,0.00074946655871563,0,-160236.86320747,139609.81704614,299846.68025361,0.00031626976964175,2.2284943975446e-08,-0.00090452236880396,918.39620576186,15662753.742537,1.0708860387113e-05,216,3738.13646373,-1283.6487981234,1283.6487986521,224000000,19625.641198201,151250.13035616,1962.7921627614,923.00212548888,1.8534515817977,387135.99626237,2012.0412235326,822.08191899047,0.69873550419297,136776.13442693,1962.7976672117,922.9908458776,1.7709592925875,417300.81830862,2012.0412274802,822.08191090125,0.34383895312059,373040.19630423,2012.0411866997,822.08199446785,0.38572683002678,289977.29926903,1962.7742425791,923.03884717387,0.25857549771856,299200.45114408,2012.08135421,821.99968399588,0.96761713376912,39.192916514497,91.925450357652,22.275226541237,19.417665319043,2.9712863625367,0.35436687494939,1.2451610145175e+15,3.2586924044471e+14,3.0237374813064e+14,299444.3367923,2012.0813579352,821.99967636239,0.96761713273718,0.62028809024162,129210.83524716,1963.4632841085,921.62687682693,-6.1712649302299e-09,1.1202880902416,965402.17845448,1771.9999976895,773.15000363293,1.3948481500972,963597.00133324,1699.853580748,886.58776611954,1.4540493064856,303947.98198428,1962.7976650853,922.99085023494,1.4624584825281,298490.26427523,2012.0813577843,821.99967667155,1.4266371882831,136715.7683645,1962.7976659405,922.99084848263,1.7709593163513,0.93484615862066,1.0777034793194,0.79762791908063,305249.53864174,1282.9829181554,166841.80247881,10395.37463157,7.5096427361981,1962.7976649316,922.99085054997,0.99191293670101,964181.35512187,1699.8535219263,886.58785860643,1.0844249256975,965411.34429233,2619.8436390659,433115.7107653,69714.283980628,4.5005404308164,1771.9999992767,773.1500011373,1.394848151015,117275.28891647,985878.30500645,2011.628637407,822.92738236267,0,223972521.70754
19650.584877948,-0.00090428531126435,1.2430031421959,10395.32635179,9.8868253374951e-05,918.39466530984,90293839.89541,305577.31806489,922.9806753208,300205.99354728,821.99968097646,966806.76380535,773.15023629161,965061.20835093,886.58779891631,0.00032413834162526,-22566.43882528,15499.840030633,0.00030213591799111,3047.4930217899,69713.76717472,-0.00023059849251338,-0.15996936718951,224064338.2235,2.1986999614097e-08,-0.00017026162902112,1.070956891337e-05,0.00074947319130872,0.0002445613650027,7.1711545979011e-05,-1.8867439187165e-06,-1.8867439187165e-06,223900233.56731,414956.24609356,822.08189069567,153006.1219653,922.9997046028,1.8730836392887e-10,0.00074947319130872,0,-160236.33994236,139609.7965209,299846.13646326,0.00031627291098172,2.1986999614097e-08,-0.00090428531126435,918.3946631175,15660867.438937,1.070956891337e-05,216,3741.214035089,-1283.6458933109,1283.6458937482,224000000,19650.584877948,151250.12098141,1962.7921589517,923.00213329579,1.8534484888569,387135.52062337,2012.0412350224,822.08189544583,0.69873433058943,136776.12416992,1962.7976641323,922.99085218794,1.7709563382231,417300.27900327,2012.0412373464,822.0818906836,0.34383837569329,373039.73990496,2012.0412003804,822.08196643351,0.385726181761,289976.91162689,1962.7742340115,923.03886473056,0.25857506661393,299199.91050462,2012.0813576903,821.99967686413,0.96761551077198,39.193292451872,91.926220530639,22.275405854804,19.417820147311,2.971309945008,0.35436968175054,1.2450274638844e+15,3.2590354760841e+14,3.0237374813064e+14,299443.79558305,2012.0813571,821.99967807367,0.96761551026769,0.62028799752239,129210.81486411,1963.4632841148,921.62687681397,-9.2583985400082e-10,1.1202879975224,965402.17627975,1771.9999998348,773.15000025969,1.3948449953349,963597.00631822,1699.8535602982,886.58779827328,1.4540460446513,303947.43456497,1962.797665912,922.99084854107,1.4624560249723,298489.72628142,2012.0813563449,821.9996796212,1.4266347961361,136715.75833493,1962.7976652283,922.99084994207,1.7709563390973,0.93474589102885,1.0778169387844,0.79763421635417,305248.98686447,1282.980827947,166841.26526812,10395.32635179,7.5096408110871,1962.7976657061,922.99084896288,0.99191126946635,964181.35766129,1699.8535623677,886.58779501935,1.08442248944,965411.34204467,2619.837725101,433113.75572388,69713.76717472,4.5005432945118,1772.0000001616,773.14999974589,1.394844994455,117275.27031848,985878.30500645,2011.628637407,822.92738236267,0,223972280.00985
19675.530006917,-0.00090404677493423,1.243018669023,10395.286088314,9.9516605495874e-05,918.39336900066,90293698.168497,305576.87574397,922.98070403872,300205.5599279,821.99971878153,966806.75569091,773.15024870394,965061.2072812,886.58787745137,0.00030184335605554,-22566.885872804,15499.839676389,0.00027617242085398,3047.4527583139,69713.320127196,-0.00022871994204606,-0.16032361103272,224063886.89658,2.1532792927729e-08,-0.00017050843601644,1.0710277491227e-05,0.00074947787177879,0.00024456280650033,7.1712294479831e-05,-1.8865065065753e-06,-1.8865065065753e-06,223899993.14566,414955.81638863,822.08189797786,153006.13201207,922.99974215952,1.867243414949e-10,0.00074947787177879,0,-160235.89869845,139609.80404435,299845.7027428,0.00031627510098016,2.1532792927729e-08,-0.00090404677493423,918.39335866413,15659012.498815,1.0710277491227e-05,216,3744.3193663,-1283.6429414817,1283.6429412636,224000000,19675.530006917,151250.13778532,1962.7921405835,923.00217093536,1.8534458965602,387135.14377473,2012.0412314709,822.08190272349,0.69873334593211,136776.14033221,1962.7976464552,922.99088841146,1.7709538621533,417299.848242,2012.0412337414,822.08189807098,0.34383789091012,373039.37940228,2012.0411976581,822.08197201215,0.38572563816216,289976.60949983,1962.774211463,923.03891093645,0.25857470532069,299199.47945349,2012.0813445745,821.9997037407,0.96761414856794,39.193651315579,91.926973932724,22.275585059775,19.417975970636,2.9713336394312,0.35437249382538,1.244894009335e+15,3.2593765581672e+14,3.0237374813064e+14,299443.36411991,2012.0813371403,821.99971897475,0.9676141478362,0.62028807234468,129210.82248929,1963.4632841065,921.626876831,5.8084805399051e-09,1.1202880723447,965402.1746437,1771.9999905271,773.15001489449,1.3948417842085,963597.01202861,1699.8535024892,886.58788916794,1.4540427438782,303946.9968831,1962.7976504927,922.99088013784,1.4624539598078,298489.29751918,2012.0813370248,821.9997192115,1.4266327866629,136715.77461191,1962.7976480113,922.99088522267,1.7709538630288,0.93464569557509,1.0779297402711,0.79764054782421,305248.54548354,1282.9790732425,166840.81445659,10395.286088314,7.5096389996909,1962.797649961,922.9908812275,0.99190986848848,964181.36037805,1699.8535469721,886.58781922629,1.0844200304272,965411.34038515,2619.8317052605,433111.7656756,69713.320127196,4.5005411095563,1771.9999963726,773.15000570353,1.3948417816224,117275.27650445,985878.30500645,2011.628637407,822.92738236267,0,223972078.60645
19700.475210801,-0.00090380723239918,1.2430342865393,10395.256670473,0.0001000536070068,918.39241195535,90293600.734702,305576.57316013,922.98076077478,300205.26466894,821.99977291212,966806.74837893,773.15024275896,965061.20638188,886.58798501767,0.00025130867061307,-22567.215783393,15499.839323793,0.00022657691977201,3047.4233404732,69712.990216606,-0.00022727486506615,-0.16067620702643,224063533.78612,2.1558879027155e-08,-0.00017075379469454,1.0710985787776e-05,0.00074948125833698,0.00024456390774454,7.1712803816815e-05,-1.8863697133684e-06,-1.8863697133684e-06,223899796.29894,414955.52307643,822.08193837697,153006.16339363,922.99979527655,1.8613385508487e-10,0.00074948125833698,0,-160235.57375185,139609.83366617,299845.40741801,0.00031627671156136,2.1558879027155e-08,-0.00090380723239918,918.39239901041,15657187.971628,1.0710985787776e-05,216,3747.375112598,-1283.640252895,1283.6402532446,224000000,19700.475210801,151250.17412882,1962.7921146645,923.00222404809,1.853443996789,387134.88984119,2012.0412119779,822.08194266815,0.6987326247534,136776.17630219,1962.7976207711,922.99094104281,1.7709520470487,417299.55413482,2012.0412140597,822.08193840227,0.34383753591324,373039.13772173,2012.0411791545,822.08200992925,0.38572523998517,289976.4110359,1962.774184446,923.03896629912,0.25857444039159,299199.18608454,2012.0813182634,821.99975765707,0.96761315149799,39.193997446541,91.927717880598,22.27576394844,19.418132697184,2.9713577804567,0.35437538431845,1.244760658121e+15,3.2597156387063e+14,3.0237374813064e+14,299443.07043842,2012.0813098208,821.99977495745,0.96761315068737,0.62028826022348,129210.85218334,1963.4632840855,921.62687687402,9.2142731599485e-09,1.1202882602235,965402.17315364,1771.9999950399,773.1500077989,1.3948388607398,963597.01709648,1699.8534375563,886.58799126372,1.4540397525532,303946.69768903,1962.7976241138,922.99093419308,1.4624524514008,298489.00582628,2012.0813101816,821.99977421808,1.4266313160484,136715.81059055,1962.7976224148,922.99093767469,1.7709520467847,0.93454557770386,1.078041879814,0.79764707869218,305248.24358486,1282.9777681712,166840.47684775,10395.256670473,7.5096373065121,1962.797624215,922.99093398565,0.99190884498488,964181.36267826,1699.8535160972,886.58786777171,1.0844177846474,965411.33890428,2619.8262245274,433109.95357875,69712.990216606,4.5005341589478,1771.999998452,773.15000243401,1.3948388623806,117275.30258306,985878.30500645,2011.628637407,822.92738236267,0,223971959.69106
19725.420248287,-0.0009035668856288,1.2430499531554,10395.237536158,0.00010041667839289,918.39177288748,90293539.385277,305576.39189224,922.98082337723,300205.08909213,821.99983367566,966806.74255778,773.15023590378,965061.20586931,886.58809975253,0.00018950199603296,-22567.435496562,15499.838971852,0.00016770062154592,3047.4042061576,69712.770503438,-0.00022640785220351,-0.16102814765853,224063315.48448,2.1370193597245e-08,-0.00017099770707885,1.0711693705023e-05,0.000749483043619,0.00024456452980366,7.1713025594165e-05,-1.8863298205988e-06,-1.8863298205988e-06,223899672.48557,414955.34798777,822.08199047967,153006.20563176,922.9998601437,1.8556916354853e-10,0.000749483043619,0,-160235.35690285,139609.87483196,299845.2317348,0.00031627755539782,2.1370193597245e-08,-0.0009035668856288,918.39175961171,15655394.825927,1.0711693705023e-05,216,3750.375893461,-1283.6380286839,1283.6380290869,224000000,19725.420248287,151250.21965745,1962.7920830144,923.00228890492,1.8534427396688,387134.7413099,2012.0411869026,822.08199405215,0.69873214708131,136776.22168325,1962.7975895555,922.9910050093,1.7709508462768,417299.37850971,2012.0411886196,822.08199053367,0.34383730098761,373038.99750699,2012.0411544841,822.08206048346,0.38572497622841,289976.29990781,1962.7741506921,923.0390354671,0.25857426514186,299199.01169881,2012.0812886644,821.9998183107,0.96761249182686,39.194335802788,91.928464060559,22.275945703144,19.41829174828,2.9713821588386,0.35437829517266,1.2446274115448e+15,3.2600527204977e+14,3.0237374813064e+14,299442.89590471,2012.0812803696,821.99983530829,0.96761249153384,0.62028850727067,129210.89337811,1963.4632840572,921.62687693189,1.0578153846053e-08,1.1202885072707,965402.17221152,1771.9999993335,773.15000104789,1.3948364493782,963597.0216075,1699.8533688774,886.58809924943,1.4540373018242,303946.51866115,1962.7975928868,922.99099818274,1.4624514558037,298488.83260892,2012.0812806084,821.99983481879,1.4266303446536,136715.85602053,1962.7975918994,922.99100020615,1.7709508463598,0.93444553839291,1.078153358338,0.79765359600177,305248.06277243,1282.9769063749,166840.25380556,10395.237536158,7.5096359794237,1962.7975936285,922.99099666285,0.99190816995399,964181.364705,1699.8534647902,886.58794844308,1.0844159549262,965411.33793733,2619.8216842224,433108.4521187,69712.770503438,4.5005249592576,1771.9999996089,773.15000061499,1.3948364505375,117275.33902431,985878.30500645,2011.628637407,822.92738236267,0,223971868.61623
19750.36562041,-0.00090332634315867,1.2430656446672,10395.231342953,0.00010060384076717,918.39154512552,90293518.938358,305576.3572125,922.98089480886,300205.05785585,821.99990139905,966806.73848086,773.15023985538,965061.20578676,886.58821881663,0.00012625462397864,-22567.55682856,15499.838620372,9.5569830705244e-05,3047.3980129531,69712.64917144,-0.00022588018442818,-0.16137962802281,224063227.28638,2.1569904032391e-08,-0.00017124018177034,1.0712400536126e-05,0.00074948395923855,0.00024456482662738,7.1713188011534e-05,-1.8862795805451e-06,-1.8862795805451e-06,223899656.72499,414955.31550312,822.08204392039,153006.25086861,922.99993288115,1.8493929845786e-10,0.00074948395923855,0,-160235.28035556,139609.9198529,299845.20020846,0.00031627801463891,2.1569904032391e-08,-0.00090332634315867,918.39153024571,15653632.015873,1.0712400536126e-05,216,3753.438553476,-1283.6363434402,1283.6363432471,224000000,19750.36562041,151250.26603996,1962.7920475104,923.0023616591,1.8534423109746,387134.71863871,2012.0411609955,822.08204714035,0.69873198263162,136776.26817644,1962.7975540917,922.99107768088,1.7709504363973,417299.34581969,2012.041162546,822.08204396319,0.34383722016814,373038.97797838,2012.0411287723,822.08211317147,0.38572488543913,289976.29057696,1962.7741162971,923.03910594853,0.25857420522796,299198.98062749,2012.0812588174,821.99987947252,0.96761226547534,39.194670198656,91.929218472157,22.276130402664,19.418453356176,2.9714069383584,0.35438125282895,1.2444942669805e+15,3.2603878154279e+14,3.0237374813064e+14,299442.86502728,2012.0812479543,821.99990173308,0.96761226555196,0.62028876954528,129210.93834245,1963.4632840281,921.62687699166,1.0683099440902e-08,1.1202887695453,965402.17183294,1771.9999979364,773.15000324458,1.3948346192614,963597.02530817,1699.8532920123,886.58822010642,1.454035459226,303946.48475282,1962.7975582271,922.99106920671,1.4624511160657,298488.80219516,2012.0812478109,821.99990202687,1.4266300119221,136715.90244405,1962.7975563895,922.99107297225,1.770950436143,0.93434557567077,1.0782641797742,0.79766024676169,305248.02825204,1282.9765977072,166840.17240329,10395.231342953,7.5096350506189,1962.7975585631,922.99106851831,0.99190794027807,964181.36625988,1699.853396241,886.58805622491,1.0844145794809,965411.3375611,2619.8182501479,433107.3168179,69712.64917144,4.5005150859896,1771.9999985561,773.15000227036,1.3948346191538,117275.37894228,985878.30500645,2011.628637407,822.92738236267,0,223971842.72915
