time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
19775.310344287,-0.00090308640791524,1.2430813142614,10395.235213563,0.00010058578704106,918.39163126062,90293521.368234,305576.43015877,922.98094961423,300205.13224488,821.99996709961,966806.73603349,773.15023453478,965061.20590494,886.5883215691,5.8818344200517e-05,-22567.565950066,15499.838268586,2.864441478323e-05,3047.401883563,69712.640049934,-0.00022576371452553,-0.1617314137996,224063234.85842,2.159311379181e-08,-0.00017148121349043,1.0713105348442e-05,0.00074948413653576,0.00024456487951197,7.1713307703028e-05,-1.886214579735e-06,-1.886214579735e-06,223899688.97121,414955.38767384,822.08210233891,153006.2932963,922.9999969045,1.8439249294701e-10,0.00074948413653576,0,-160235.31173199,139609.9626918,299845.27442379,0.000316278187215,2.159311379181e-08,-0.00090308640791524,918.39161901739,15651899.963967,1.0713105348442e-05,216,3756.386727971,-1283.6352648745,1283.6352651199,224000000,19775.310344287,151250.30795633,1962.792016275,923.00242566597,1.8534425132731,387134.78789453,2012.0411333488,822.08210379354,0.69873205725492,136776.31036931,1962.7975228587,922.991141683,1.7709506295853,417299.41804019,2012.0411340466,822.08210236362,0.34383725730329,373039.04643955,2012.0411018656,822.08216830817,0.38572492663944,289976.35479599,1962.7740862164,923.03916758933,0.25857423346262,299199.05465039,2012.081229795,821.9999389447,0.9676123701461,39.195003773017,91.929986084616,22.276319362476,19.418618577032,2.9714323019349,0.35438429659837,1.2443612297372e+15,3.260720916202e+14,3.0237374813064e+14,299442.93925432,2012.0812191588,821.99996074025,0.96761237094163,0.62028901100928,129210.9811221,1963.4632840011,921.6268770469,8.8484256581746e-09,1.1202890110093,965402.17172363,1772.0000006282,773.14999901231,1.3948334459359,963597.0278055,1699.8532289369,886.58831928155,1.4540342890321,303946.55734688,1962.7975315108,922.99112395323,1.4624512768685,298488.87621726,2012.0812175673,821.99996400145,1.4266301686705,136715.94459898,1962.7975260786,922.99113508477,1.7709506303914,0.9342456935235,1.0783743417099,0.79766710345804,305248.10112845,1282.9767246224,166840.20387414,10395.235213563,7.5096345067547,1962.7975298245,922.99112740886,0.99190805067125,964181.36726108,1699.8533305372,886.5881595327,1.0844137022932,965411.3374671,2619.8160549537,433106.59110566,69712.640049934,4.5005043554691,1771.9999999247,773.15000011832,1.3948334481369,117275.41707629,985878.30500645,2011.628637407,822.92738236267,0,223971901.3829
19800.254186509,-0.00090284710992774,1.2430969139182,10395.24801444,0.00010015963758071,918.39200238716,90293559.162355,305576.59773904,922.98101224877,300205.29939654,822.00002733598,966806.73542575,773.1502379296,965061.2063132,886.5884125224,-3.4932941161969e-06,-22567.483602537,15499.837915676,-3.3158712085424e-05,3047.4146844398,69712.722397463,-0.00022612930649008,-0.1620843242112,224063382.14347,2.2298907922415e-08,-0.00017172080426425,1.0713807713697e-05,0.00074948419033174,0.00024456483552272,7.1713486884336e-05,-1.8861073525846e-06,-1.8861073525846e-06,223899785.7824,414955.55146981,822.08215758227,153006.33072897,923.00005556081,1.8382310152732e-10,0.00074948419033174,0,-160235.4402268,139610.00108841,299845.44131521,0.00031627832240706,2.2298907922415e-08,-0.00090284710992774,918.39198876973,15650197.200965,1.0713807713697e-05,216,3759.398815028,-1283.6348103034,1283.6348103472,224000000,19800.254186509,151250.34341013,1962.7919876508,923.00248432217,1.8534432886139,387134.93712483,2012.0411060431,822.08215974778,0.69873234940753,136776.34624008,1962.7974941073,922.99120059976,1.7709513699725,417299.58211495,2012.0411070624,822.08215765907,0.34383740083821,373039.19129679,2012.0410745166,822.08222435131,0.38572508795114,289976.48214089,1962.7740593156,923.03922271393,0.25857434142377,299199.22076786,2012.0811993163,822.0000014011,0.967612775374,39.195337453921,91.93076254658,22.276509524317,19.418784723285,2.9714576711716,0.35438730248545,1.2442283010079e+15,3.2610520256185e+14,3.0237374813064e+14,299443.10577453,2012.0811881961,822.00002418839,0.96761277594814,0.62028923451045,129211.01941584,1963.4632839765,921.6268770974,9.1456872488393e-09,1.1202892345105,965402.17214387,1771.9999986036,773.15000219562,1.3948329495359,963597.0292413,1699.8531688223,886.58841380136,1.4540338190302,303946.72358003,1962.7975010746,922.99118632258,1.4624518882369,298489.04196225,2012.0811873151,822.00002599364,1.426630765299,136715.98034128,1962.7974963592,922.99119598531,1.7709513704079,0.93414589284673,1.0784838450707,0.79767390509829,305248.26843881,1282.9772295287,166840.33211407,10395.24801444,7.5096341727861,1962.7974996928,922.99118915408,0.99190846559241,964181.36772525,1699.8532575829,886.5882742408,1.0844133549965,965411.33788337,2619.8151284241,433106.28499012,69712.722397463,4.5004942505898,1771.9999995504,773.15000070685,1.3948329498365,117275.45107037,985878.30500645,2011.628637407,822.92738236267,0,223971974.94701
19825.197191179,-0.000902609169719,1.2431124593444,10395.268307801,9.976921539445e-05,918.39257669273,90293624.520419,305576.83318768,922.98106724464,300205.53301105,822.00007714687,966806.7363111,773.15023051722,965061.2069599,886.58848771817,-5.8014982869281e-05,-22567.324770304,15499.837561543,-8.7332940552187e-05,3047.4349778007,69712.881229696,-0.00022671057050143,-0.16243845675378,224063567.55085,2.1972895048058e-08,-0.00017195895850388,1.0714507602988e-05,0.00074948345611329,0.00024456457684166,7.1713573478839e-05,-1.8860129188424e-06,-1.8860129188424e-06,223899917.10659,414955.78145419,822.08221461001,153006.36486626,923.0001084343,1.832483689472e-10,0.00074948345611329,0,-160235.63828321,139610.03660318,299845.67488639,0.00031627815032049,2.1972895048058e-08,-0.000902609169719,918.39256533209,15648523.021327,1.0714507602988e-05,216,3762.433088943,-1283.6349215123,1283.6349214753,224000000,19825.197191179,151250.37449755,1962.791961856,923.00253718029,1.8534444725073,387135.14429352,2012.0410776592,822.08221791142,0.69873279635288,136776.37785254,1962.7974683332,922.9912534155,1.7709525010976,417299.81254029,2012.0410792409,822.08221467019,0.34383762063363,373039.39154951,2012.0410459015,822.08228298873,0.38572533461294,289976.65566194,1962.7740341415,923.03927430027,0.25857450652909,299199.45314981,2012.0811721317,822.00005710711,0.96761339483113,39.195672621804,91.931549416828,22.276702405692,19.418953384713,2.9714835702292,0.35439040102873,1.2440954805852e+15,3.261381149775e+14,3.0237374813064e+14,299443.33842938,2012.0811627876,822.0000762549,0.96761339504659,0.62028943455546,129211.0548563,1963.4632839509,921.62687714986,8.0470440035994e-09,1.1202894345555,965402.17280593,1772.0000002892,773.14999954529,1.3948330720762,963597.02961811,1699.8531215607,886.58848811203,1.4540339882469,303946.95698017,1962.7974737851,922.99124224363,1.4624528253931,298489.27341626,2012.0811624932,822.0000768581,1.4266316772281,136716.01188951,1962.7974707159,922.991248533,1.7709525007575,0.93404617348472,1.0785926918732,0.79768088755862,305248.5034769,1282.9780183411,166840.53414739,10395.268307801,7.509633412239,1962.7974734332,922.99124296475,0.99190910037556,964181.36776923,1699.8531998734,886.58836497885,1.0844134846488,965411.33858473,2619.8153610346,433106.3619926,69712.881229696,4.5004851900644,1772.000000076,773.14999988045,1.3948330716857,117275.48265996,985878.30500645,2011.628637407,822.92738236267,0,223972124.31775
19850.139671689,-0.00090237266658211,1.2431279083639,10395.296140848,9.9167384957629e-05,918.39342895645,90293714.720402,305577.1572291,922.98111599285,300205.85339146,822.00012172376,966806.73863108,773.15023331506,965061.20771867,886.58854890015,-0.00010382030427536,-22567.106245935,15499.837205852,-0.00013816458420024,3047.4628108477,69713.099754065,-0.00022753306416358,-0.16279414845719,224063823.25056,2.2077689781821e-08,-0.00017219568342865,1.0715204438396e-05,0.0007494829147415,0.00024456431534677,7.1713818351353e-05,-1.8858251774738e-06,-1.8858251774738e-06,223900118.26689,414956.09717154,822.0822606692,153006.39002819,923.00015343383,1.826881794514e-10,0.0007494829147415,0,-160235.93136048,139610.06366865,299845.99502912,0.00031627813369812,2.2077689781821e-08,-0.00090237266658211,918.39341949285,15646876.55774,1.0715204438396e-05,216,3765.471153892,-1283.6355352591,1283.6355352016,224000000,19850.139671689,151250.39516498,1962.7919398798,923.00258221347,1.8534462102235,387135.42576263,2012.0410551936,822.0822639476,0.698733452475,136776.39917733,1962.7974460155,922.99129914855,1.7709541607424,417300.12893105,2012.0410567439,822.08226077064,0.34383794357086,373039.66253136,2012.0410232424,822.08232942124,0.38572569679424,289976.8867703,1962.774015733,923.0393120225,0.25857474860803,299199.77152919,2012.0811496695,822.00010313618,0.96761430399852,39.196008786802,91.932340896052,22.27689589712,19.419123125947,2.9715096853655,0.354393522424,1.2439627667172e+15,3.2617082986484e+14,3.0237374813064e+14,299443.65738248,2012.0811413355,822.0001202141,0.96761430438715,0.62028958081557,129211.0817772,1963.4632839322,921.62687718821,5.6833742650098e-09,1.1202895808156,965402.17376653,1772.0000012406,773.14999804938,1.394833737927,963597.0289621,1699.8530832218,886.58854839344,1.4540347163074,303947.277977,1962.7974502495,922.9912904724,1.4624542035292,298489.5905916,2012.0811409048,822.00012109671,1.4266330180904,136716.03311121,1962.7974476909,922.9912957154,1.7709541607587,0.93394653412217,1.0787008854169,0.79768790381345,305248.82690868,1282.9791929955,166840.83635564,10395.296140848,7.5096339830321,1962.7974498525,922.99129128593,0.99191003487238,964181.36729386,1699.8531487608,886.58844534459,1.0844140291648,965411.3395654,2619.816614134,433106.77634593,69713.099754065,4.5004775388976,1772.0000005412,773.14999914905,1.3948337382082,117275.50676665,985878.30500645,2011.628637407,822.92738236267,0,223972310.23037
19875.082527672,-0.0009021374949659,1.2431432507347,10395.327669053,9.8559650609855e-05,918.39440610276,90293816.333579,305577.51596316,922.98114952963,300206.20737921,822.00015417351,966806.74205917,773.15023178242,965061.20862942,886.58858712716,-0.00014335339915306,-22566.832971378,15499.836848358,-0.0001737434148481,3047.4943390531,69713.373028622,-0.00022854550986205,-0.16315164165264,224064115.52745,2.2853347353413e-08,-0.00017243099236924,1.0715897847488e-05,0.00074948279709662,0.00024456406401474,7.1714178489695e-05,-1.8855967660505e-06,-1.8855967660505e-06,223900333.29697,414956.44634023,822.08230104775,153006.40655714,923.00018688896,1.821222092336e-10,0.00074948279709662,0,-160236.26651413,139610.08231446,299846.34882859,0.00031627824250443,2.2853347353413e-08,-0.0009021374949659,918.39439998223,15645257.28146,1.0715897847488e-05,216,3768.569938554,-1283.6365894735,1283.6365892648,224000000,19875.082527672,151250.40657314,1962.7919235106,923.00261575701,1.853448190583,387135.73553939,2012.0410355763,822.08230414701,0.69873420267696,136776.41126783,1962.7974296572,922.99133266963,1.7709560529416,417300.478878,2012.0410370692,822.08230108762,0.34383831278334,373039.96021636,2012.0410034981,822.082369881,0.38572611105622,289977.1387474,1962.7740005159,923.03934320508,0.25857502489912,299200.12331625,2012.0811313811,822.00014061259,0.96761534307268,39.19634634421,91.933136501405,22.277088267504,19.41928899423,2.971534825836,0.35439650912179,1.2438301545965e+15,3.2620334906613e+14,3.0237374813064e+14,299444.00973196,2012.0811259483,822.00015174527,0.96761534372857,0.62028967527223,129211.10027869,1963.4632839273,921.62687719815,2.1104003518775e-09,1.1202896752722,965402.17489387,1772.000002759,773.14999566191,1.3948348863582,963597.02740867,1699.8530610248,886.58858329438,1.4540359272597,303947.63318209,1962.7974334293,922.99132493996,1.4624557767649,298489.94089103,2012.0811252718,822.00015313151,1.4266345512774,136716.04497589,1962.797431117,922.99132967829,1.7709560529037,0.93384697114987,1.0788084317945,0.7976946382742,305249.18492977,1282.9805157105,166841.17461068,10395.327669053,7.5096345223331,1962.7974328414,922.99132614468,0.99191110348786,964181.36633189,1699.8531096236,886.58850688111,1.0844149284101,965411.34071814,2619.8187567133,433107.48444451,69713.373028622,4.500470958199,1772.0000007413,773.14999883451,1.3948348859204,117275.52345204,985878.30500645,2011.628637407,822.92738236267,0,223972449.7365
19900.024693741,-0.00090190454051004,1.2431584665605,10395.36262251,9.7752121570493e-05,918.3955040382,90293928.389885,305577.90600352,922.98117540826,300206.59170498,822.00017775001,966806.74621114,773.15023500356,965061.20946649,886.58860834036,-0.00016945779054822,-22566.537109085,15499.836488971,-0.00020126892127337,3047.5292925097,69713.668890915,-0.00022968251473137,-0.16351102852026,224064440.49014,2.2810230445257e-08,-0.00017266487955855,1.0716587411588e-05,0.00074948252876684,0.00024456380289235,7.1714609521675e-05,-1.8852982934104e-06,-1.8852982934104e-06,223900585.82239,414956.82601021,822.08232855215,153006.41150906,923.00020929714,1.8154622111588e-10,0.00074948252876684,0,-160236.64351417,139610.08959923,299846.7331134,0.00031627841241402,2.2810230445257e-08,-0.00090190454051004,918.39549951953,15643663.798918,1.0716587411588e-05,216,3771.617338086,-1283.637968612,1283.6379679443,224000000,19900.024693741,151250.40576255,1962.7919126312,923.00263805092,1.8534504137096,387136.07076473,2012.0410218969,822.08233217839,0.69873504267066,136776.41118511,1962.797418531,922.99135546917,1.7709581766585,417300.85942627,2012.0410236378,822.08232861098,0.34383872615424,373040.28176915,2012.0409894935,822.08239857888,0.38572657478199,289977.40874409,1962.7739919596,923.03936073862,0.25857533480887,299200.50534092,2012.0811191802,822.00016561443,0.967616506348,39.196684975129,91.933934954866,22.277282362266,19.419458469877,2.9715607676466,0.35439960218325,1.2436976498048e+15,3.2623567178439e+14,3.0237374813064e+14,299444.39223406,2012.0811144552,822.00017529667,0.96761650705484,0.62028970701558,129211.10744588,1963.4632839262,921.62687720038,1.0115408605335e-10,1.1202897070156,965402.17602442,1772.0000026506,773.14999583235,1.3948363844511,963597.02508669,1699.8530471426,886.58860512166,1.4540375001218,303948.0193098,1962.797421169,922.99135006344,1.4624575371031,298490.32109681,2012.081113738,822.00017676634,1.4266362665482,136716.04478087,1962.7974194781,922.99135352857,1.7709581765678,0.93374748875841,1.0789153283702,0.79770159744482,305249.57417562,1282.9820218444,166841.56263401,10395.36262251,7.5096357762366,1962.7974205992,922.99135123117,0.99191229743677,964181.36513088,1699.8530779447,886.5885566908,1.0844161027902,965411.34187575,2619.8215974731,433108.42438251,69713.668890915,4.5004664585311,1772.0000004443,773.14999930146,1.3948363838824,117275.53000767,985878.30500645,2011.628637407,822.92738236267,0,223972673.72196
19924.9670998,-0.00090167375181422,1.2431735569829,10395.398796515,9.6933358104633e-05,918.39659015505,90294041.58891,305578.28374901,922.98119155879,300206.96336714,822.00018945856,966806.75098133,773.15022949146,965061.21035437,886.58860978382,-0.0001840863498046,-22566.229751511,15499.836127867,-0.00021807782070482,3047.5654665147,69713.976248489,-0.00023077920066118,-0.16387213309507,224064764.55094,2.2159490331878e-08,-0.00017289735863896,1.0717272950639e-05,0.0007494823005019,0.00024456356689551,7.1715089807628e-05,-1.8849602121601e-06,-1.8849602121601e-06,223900837.53825,414957.1931856,822.08234802819,153006.40728556,923.00022266956,1.8097138636041e-10,0.0007494823005019,0,-160237.01702174,139610.08764441,299847.10466615,0.00031627865670313,2.2159490331878e-08,-0.00090167375181422,918.39658700887,15642095.560496,1.0717272950639e-05,216,3774.687020592,-1283.63959734,1283.6395967336,224000000,19924.9670998,151250.39583754,1962.7919061344,923.00265136386,1.8534526125864,387136.3938931,2012.0410118738,822.08235271758,0.69873587261146,136776.40193623,1962.7974118611,922.99136913715,1.7709602773363,417301.22747452,2012.0410141586,822.08234803572,0.3438391344266,373040.59133926,2012.0409790106,822.08242006031,0.38572703284423,289977.66709332,1962.7739873275,923.0393702306,0.25857564133967,299200.87466029,2012.0811117535,822.00018083292,0.96761765552133,39.197024151132,91.934733505036,22.277476023219,19.419627891273,2.9715868375632,0.35440272000215,1.243565247301e+15,3.2626779990496e+14,3.0237374813064e+14,299444.76209505,2012.0811077708,822.00018899422,0.96761765578394,0.6202896891144,129211.10535743,1963.4632839248,921.6268772032,-7.2607984134598e-10,1.1202896891144,965402.17724648,1772.0000019357,773.14999695638,1.3948381534668,963597.02229972,1699.8530446909,886.58860897662,1.4540393490733,303948.39321678,1962.7974130918,922.99136661509,1.4624592746347,298490.68870727,2012.0811076014,822.00018934148,1.4266379592047,136716.03544479,1962.7974127325,922.9913673514,1.7709602789246,0.93364808316293,1.0790215813791,0.79770861553899,305249.95115525,1282.9835042382,166841.94430781,10395.398796515,7.5096357343139,1962.7974132538,922.99136628311,0.99191347443391,964181.36376235,1699.8530604406,886.58858421291,1.084417488283,965411.34311178,2619.8249148918,433109.52114922,69713.976248489,4.5004637193329,1772.0000003884,773.1499993893,1.3948381523798,117275.52826336,985878.30500645,2011.628637407,822.92738236267,0,223972938.3401
19949.910574786,-0.00090144445359567,1.2431885049952,10395.435481512,9.5989312810131e-05,918.39772541747,90294156.009843,305578.67326353,922.98119830311,300207.34635135,822.00019618186,966806.7561908,773.15023193592,965061.21129101,886.58860096251,-0.00019445796453965,-22565.912362009,15499.835764687,-0.00022749757920337,3047.6021515118,69714.293637991,-0.00023199372848783,-0.16423531317109,224065092.51234,2.222511110545e-08,-0.00017312844233024,1.0717954437071e-05,0.00074948264675117,0.00024456340797093,7.1715693378188e-05,-1.8845815003491e-06,-1.8845815003491e-06,223901095.49237,414957.57146934,822.0823615968,153006.3978648,923.00022915103,1.8041385178328e-10,0.00074948264675117,0,-160237.40685186,139610.0805633,299847.48741516,0.00031627910134912,2.222511110545e-08,-0.00090144445359567,918.39772439509,15640551.710512,1.0717954437071e-05,216,3777.798777433,-1283.6413783928,1283.6413782446,224000000,19949.910574786,151250.38048062,1962.7919029317,923.00265792675,1.8534549041906,387136.72606462,2012.0410050831,822.08236663305,0.69873673868808,136776.38725497,1962.7974085272,922.99137596891,1.7709624667267,417301.60667303,2012.0410075261,822.08236162682,0.34383956059512,373040.90928141,2012.0409721346,822.08243415039,0.38572751113452,289977.93140292,1962.773984857,923.0393752931,0.25857596097389,299201.25508622,2012.0811060323,822.00019255671,0.96761885441267,39.1973625618,91.935526628828,22.277666701418,19.419792890115,2.9716118373424,0.35440567659388,1.2434329425503e+15,3.2629973518568e+14,3.0237374813064e+14,299445.14318368,2012.0811045578,822.00019557828,0.96761885463598,0.62028964013045,129211.09811098,1963.4632839253,921.62687720228,-2.5528638342027e-09,1.1202896401305,965402.17852049,1772.0000032873,773.14999483124,1.3948400873309,963597.01916278,1699.8530520814,886.58859735624,1.4540413543919,303948.77868843,1962.7974097043,922.99137355679,1.4624610883714,298491.06742808,2012.0811043883,822.0001959257,1.4266397272605,136716.02053765,1962.797408534,922.99137595482,1.7709624783281,0.93354875095888,1.0791271966348,0.7977152215324,305250.33985212,1282.9850596568,166842.34527878,10395.435481512,7.5096366009251,1962.7974094343,922.99137410997,0.99191470546182,964181.36220115,1699.8530543318,886.58859381795,1.0844189822684,965411.34442451,2619.8285487009,433110.7225563,69714.293637991,4.500461961496,1772.0000011837,773.14999813885,1.3948400887389,117275.52195982,985878.30500645,2011.628637407,822.92738236267,0,223973119.72179
19974.853798086,-0.00090121745373832,1.2432033497357,10395.471527255,9.5250982906989e-05,918.39886459369,90294268.370458,305579.05631881,922.98119777077,300207.72270034,822.00019756702,966806.7615583,773.15022994331,965061.21221252,886.58858182452,-0.00019914614108529,-22565.596942368,15499.835399752,-0.0002291824069971,3047.6381972553,69714.609057632,-0.0002331707476122,-0.16460024793864,224065413.08054,2.214010792756e-08,-0.00017335812401961,1.0718631627771e-05,0.00074948341009797,0.00024456340317276,7.1716419156053e-05,-1.8841461886992e-06,-1.8841461886992e-06,223901353.4426,414957.94359815,822.08236652915,153006.38049052,923.00022645703,1.7984950575911e-10,0.00074948341009797,0,-160237.79819478,139610.06550804,299847.86370283,0.00031627982232882,2.214010792756e-08,-0.00090121745373832,918.39886439098,15639030.97128,1.0718631627771e-05,216,3780.79702758,-1283.6432347412,1283.6432339619,224000000,19974.853798086,151250.35714542,1962.7919042507,923.00265522407,1.8534571997405,387137.05184197,2012.0410024315,822.08237206661,0.69873760630922,136776.36457555,1962.7974096414,922.99137368562,1.7709646598042,417301.97972558,2012.0410050859,822.08236662733,0.3438399875227,373041.22074199,2012.0409692161,822.08244013094,0.38572799010752,289978.18885178,1962.7739882778,923.03936828315,0.2585762810504,299201.62903204,2012.0811045024,822.00019569174,0.96762005560465,39.197698736841,91.936309767651,22.2778545315,19.419956509632,2.9716369276676,0.35440867968055,1.2433007423383e+15,3.2633147671268e+14,3.0237374813064e+14,299445.51764767,2012.081103797,822.00019713737,0.96762005576732,0.62028954485774,129211.08292991,1963.4632839372,921.62687717782,-3.9276833627663e-09,1.1202895448577,965402.17984327,1772.0000020654,773.14999675252,1.3948421048797,963597.01588458,1699.8530628875,886.58858036552,1.4540434468265,303949.15769516,1962.7974096729,922.99137362109,1.462462903676,298491.43952157,2012.0811036526,822.00019743319,1.4266414981183,136715.9977132,1962.7974092073,922.99137457513,1.7709646765104,0.9334494972408,1.0792321711149,0.79772200680357,305250.72208793,1282.9866141564,166842.74589712,10395.471527255,7.5096379150125,1962.7974094314,922.99137411607,0.99191593668999,964181.36057096,1699.8530532911,886.58859545422,1.0844205453875,965411.34578348,2619.8323327981,433111.97365416,69714.609057632,4.5004611055301,1772.000000262,773.14999958802,1.3948421051595,117275.50861088,985878.30500645,2011.628637407,822.92738236267,0,223973371.0347
19999.798435205,-0.00090099220550534,1.2432180647528,10395.505583511,9.4542000077452e-05,918.39991393179,90294375.901465,305579.40473651,922.98119387444,300208.06471738,822.00019007735,966806.76687724,773.15023290021,965061.21301839,886.58855227013,-0.00019503586111114,-22565.297153432,15499.835033198,-0.00022332361083954,3047.6722535108,69714.908846568,-0.0002342621934746,-0.16496680210524,224065705.11911,2.1853465351348e-08,-0.00017358642407291,1.0719304769082e-05,0.00074948432747819,0.00024456341449228,7.171715055005e-05,-1.8837142460001e-06,-1.8837142460001e-06,223901591.88881,414958.28186213,822.08236866931,153006.35995751,923.0002221638,1.7929247889864e-10,0.00074948432747819,0,-160238.15858318,139610.04710937,299848.20569254,0.00031628056504233,2.1853465351348e-08,-0.00090099220550534,918.39991609206,15637533.109856,1.0719304769082e-05,216,3783.964438628,-1283.6451199267,1283.6451194878,224000000,19999.798435205,151250.33112734,1962.7919063727,923.00265087555,1.8534593125187,387137.34738326,2012.0410014281,822.08237412284,0.69873840492498,136776.3391567,1962.7974118553,922.9913691489,1.7709666786508,417302.31883976,2012.0410041005,822.08236864653,0.34384038057341,373041.50308412,2012.0409679073,822.08244281294,0.38572843096586,289978.42132813,1962.773990732,923.03936325419,0.25857657576852,299201.96886571,2012.0811060217,822.00019257841,0.96762116131126,39.198032549022,91.937084220264,22.278039327983,19.420116178694,2.9716612481266,0.35441157847837,1.2431686377504e+15,3.2636302730047e+14,3.0237374813064e+14,299445.85792655,2012.081107561,822.00018942412,0.96762116150753,0.62028943126235,129211.06442559,1963.4632839516,921.62687714832,-5.7751217558261e-09,1.1202894312623,965402.181036,1772.0000025112,773.14999605158,1.3948441542782,963597.01240811,1699.8530824835,886.58854955428,1.4540455661956,303949.50238383,1962.7974119082,922.99136904048,1.4624645766444,298491.77761292,2012.0811074084,822.00018973681,1.4266431285308,136715.9721617,1962.797411566,922.99136974174,1.7709667024386,0.93335031531563,1.0793365141274,0.7977285399756,305251.06975223,1282.9880484051,166843.11568282,10395.505583511,7.5096385479586,1962.7974117198,922.99136942665,0.99191707141803,964181.35888475,1699.8530628356,886.58858044717,1.0844221266238,965411.34699404,2619.8361803574,433113.24576674,69714.908846568,4.5004615839628,1772.0000005659,773.14999911022,1.3948441547266,117275.49229412,985878.30500645,2011.628637407,822.92738236267,0,223973579.38681
20024.74366883,-0.00090076896678728,1.2432326481846,10395.538498035,9.3714245865707e-05,918.40094957997,90294481.770213,305579.74149719,922.9811823348,300208.39504123,822.00017708875,966806.77202073,773.15022079567,965061.2137565,886.58851764974,-0.00018571608109141,-22565.019979208,15499.834665119,-0.00021580958934919,3047.7051680348,69715.186020792,-0.00023529912439159,-0.16533488082581,224065957.12675,2.1506859534275e-08,-0.0001738133380361,1.071997351946e-05,0.00074948555081754,0.00024456352523911,7.1717985071355e-05,-1.8832229645561e-06,-1.8832229645561e-06,223901835.4033,414958.60877321,822.08235969938,153006.33194363,923.00021023301,1.7874035910642e-10,0.00074948555081754,0,-160238.51479384,139610.02117343,299848.53596727,0.00031628151031047,2.1506859534275e-08,-0.00090076896678728,918.40095382848,15636057.099941,1.071997351946e-05,216,3787.045135309,-1283.6469615231,1283.6469614042,224000000,20024.74366883,151250.2976913,1962.7919121896,923.00263895579,1.8534613953296,387137.63201946,2012.0410062802,822.08236417996,0.69873919105899,136776.30628918,1962.7974174506,922.99135768326,1.7709686684393,417302.64659237,2012.0410084519,822.08235972981,0.34384076757487,373041.77462479,2012.0409730325,822.08243231035,0.38572886488032,289978.64335899,1962.7739984099,923.03934752073,0.25857686618316,299202.29701792,2012.0811124676,822.00017936965,0.96762224984855,39.198362990793,91.937847810883,22.278222218098,19.420275417298,2.9716855840327,0.35441447839291,1.2430366329208e+15,3.2639438633353e+14,3.0237374813064e+14,299446.1865295,2012.0811153113,822.00017354242,0.96762225041347,0.62028927145978,129211.03838299,1963.4632839694,921.62687711179,-7.6421409912591e-09,1.1202892714598,965402.18212961,1772.000010252,773.14998388051,1.3948461547919,963597.00893261,1699.8531102135,886.58850595367,1.4540476327448,303949.83545947,1962.7974174393,922.99135770625,1.4624662246487,298492.10405908,2012.081114474,822.00017525825,1.4266447346195,136715.93916474,1962.797417001,922.99135860449,1.7709686988412,0.93325120828739,1.0794402236368,0.79773507707397,305251.40576675,1282.9894629364,166843.48052543,10395.538498035,7.5096396566491,1962.7974170277,922.99135854977,0.99191818942713,964181.35724116,1699.8530855803,886.58854468509,1.084423665429,965411.34810754,2619.8399398698,433114.48875779,69715.186020792,4.5004630692566,1772.000003935,773.14999381284,1.3948461576591,117275.46932516,985878.30500645,2011.628637407,822.92738236267,0,223973810.61584
20049.689670611,-0.0009005474638969,1.2432471131879,10395.568137535,9.2945197746903e-05,918.40189090598,90294567.333778,305580.04252339,922.98116803554,300208.69013972,822.00016820258,966806.77702236,773.15023576968,965061.21456167,886.58847869892,-0.00017346061008539,-22564.767537604,15499.834295917,-0.00020129687811732,3047.7348075354,69715.438462396,-0.00023616613345998,-0.1657040826213,224066227.33745,2.1153674442643e-08,-0.00017403887471241,1.0720637877679e-05,0.00074948702089116,0.0002445637128385,7.1718847862894e-05,-1.8827271864808e-06,-1.8827271864808e-06,223902059.51129,414958.90096711,822.08234791557,153006.30147999,923.0001956941,1.7817780558676e-10,0.00074948702089116,0,-160238.83852952,139609.9925905,299848.83112002,0.00031628256070139,2.1153674442643e-08,-0.0009005474638969,918.40189348284,15634602.542537,1.0720637877679e-05,216,3790.116853933,-1283.6487153225,1283.6487143532,224000000,20049.689670611,151250.26231236,1962.7919192861,923.00262441378,1.8534632889694,387137.88574898,2012.0410115958,822.0823532873,0.69873990546667,136776.27141219,1962.7974245659,922.99134310269,1.7709704778388,417302.93955333,2012.0410141651,822.08234802244,0.34384111901879,373042.01644095,2012.0409781805,822.08242176128,0.38572925928336,289978.83998033,1962.7740055552,923.03933287866,0.25857713032267,299202.59024358,2012.0811176325,822.00016878595,0.96762323862786,39.198689519326,91.93859950442,22.278401721672,19.420431235298,2.9717093887191,0.35441731725788,1.2429047267838e+15,3.2642555502843e+14,3.0237374813064e+14,299446.48007239,2012.0811187866,822.0001664209,0.96762323888021,0.62028910791775,129211.00972506,1963.4632839868,921.62687707626,-6.6524767985163e-09,1.1202891079177,965402.18330936,1772.0000004784,773.14999924776,1.3948480569685,963597.00577178,1699.8531270372,886.58847950118,1.4540495943027,303950.1331557,1962.7974253723,922.9913414502,1.4624677165997,298492.39565003,2012.081118328,822.00016736073,1.4266461915327,136715.90422182,1962.7974242821,922.99134368427,1.7709705049198,0.93315217535582,1.0795433036663,0.79774143765868,305251.70611911,1282.9907422913,166843.81042489,10395.568137535,7.5096407542853,1962.7974244166,922.99134340854,0.99191920122141,964181.35571225,1699.8530938741,886.58853164443,1.084425131534,965411.34930584,2619.8435040709,433115.667102,69715.438462396,4.5004651488681,1771.9999997874,773.15000033428,1.3948480581346,117275.44381413,985878.30500645,2011.628637407,822.92738236267,0,223974017.19879
20074.6365617,-0.00090032762061765,1.243261470469,10395.595574059,9.222155766849e-05,918.4027387523,90294654.234122,305580.31225305,922.98115496918,300208.95438872,822.00015251587,966806.7814493,773.15023199394,965061.21505692,886.58844012608,-0.00015780575790814,-22564.539104262,15499.833925601,-0.00018702594547904,3047.7622440591,69715.666895738,-0.000236900330535,-0.16607439882922,224066430.48782,2.0627134528217e-08,-0.00017426303992525,1.0721298193155e-05,0.00074948859069875,0.00024456396043724,7.1719690418757e-05,-1.8822520704749e-06,-1.8822520704749e-06,223902256.15537,414959.16247925,822.08233927852,153006.27209686,923.00018192251,1.7761532450134e-10,0.00074948859069875,0,-160239.13044517,139609.96489591,299849.09534109,0.000316283650856,2.0627134528217e-08,-0.00090032762061765,918.40274205733,15633168.437935,1.0721298193155e-05,216,3793.164856983,-1283.6503672099,1283.6503671426,224000000,20074.6365617,151250.22849862,1962.7919260079,923.0026106396,1.8534649947894,387138.11263485,2012.041015629,822.08234502251,0.69874054927994,136776.23804279,1962.7974313313,922.99132923917,1.7709721078343,417303.20175709,2012.0410184144,822.08233931467,0.34384143572712,373042.2326099,2012.0409819756,822.08241398442,0.38572961469755,289979.01530448,1962.7740123555,923.03931894357,0.25857736830513,299202.85272755,2012.0811241476,822.00015543531,0.96762412966301,39.199011184543,91.939336350321,22.278577070072,19.42058366518,2.9717327196984,0.3544200983309,1.2427729184699e+15,3.2645653418996e+14,3.0237374813064e+14,299446.74292102,2012.0811259403,822.00015176168,0.96762412962006,0.6202889463147,129210.98194515,1963.4632840038,921.62687704144,-6.6665223595062e-09,1.1202889463147,965402.18411175,1772.0000033293,773.1499947652,1.3948498532239,963597.00250979,1699.8531541124,886.58843693017,1.4540514460867,303950.39988829,1962.7974309829,922.99132995304,1.4624690630142,298492.65674087,2012.0811257968,822.00015205566,1.4266475044594,136715.87077271,1962.7974309276,922.99133006646,1.7709721340837,0.93305321586828,1.0796457568777,0.79774768913063,305251.97524413,1282.9919041656,166844.11079594,10395.595574059,7.5096413646019,1962.7974306915,922.9913305503,0.99192011399421,964181.35419895,1699.8531210118,886.58848897519,1.0844265121574,965411.35012581,2619.846863525,433116.77749245,69715.666895738,4.5004677384459,1772.0000014269,773.1499977564,1.3948498551552,117275.4191442,985878.30500645,2011.628637407,822.92738236267,0,223974215.73848
20099.584472853,-0.0009001092788144,1.2432757303616,10395.621162102,9.1567836157658e-05,918.40352854764,90294730.797909,305580.56074262,922.98114114224,300209.1978003,822.00013977516,966806.78552119,773.15022985207,965061.2155865,886.58840431178,-0.00014433026183269,-22564.33095562,15499.833554028,-0.00017416531647996,3047.7878321017,69715.87504438,-0.00023767240052649,-0.16644597163524,224066624.10477,2.036734252748e-08,-0.00017448583988187,1.0721954481013e-05,0.00074949043540668,0.00024456427156915,7.1720582667556e-05,-1.8817580856066e-06,-1.8817580856066e-06,223902450.71969,414959.4034035,822.08232505005,153006.24187341,923.00016911558,1.7705153418529e-10,0.00074949043540668,0,-160239.4024393,139609.93624086,299849.33868016,0.00031628485423671,2.036734252748e-08,-0.0009001092788144,918.40353132862,15631754.434311,1.0721954481013e-05,216,3796.233358461,-1283.651866677,1283.6518667436,224000000,20099.584472853,151250.19414739,1962.7919322411,923.00259786659,1.8534665818937,387138.32123871,2012.0410227804,822.08233036799,0.69874114759838,136776.20410735,1962.7974375255,922.99131654615,1.7709736242153,417303.44332631,2012.0410253823,822.08232503629,0.34384173022607,373042.43118657,2012.0409892235,822.08239913223,0.38572994498383,289979.17562523,1962.7740194387,923.0393044289,0.2585775896416,299203.09445134,2012.0811310517,822.00014128753,0.9676249579593,39.199327490607,91.940057999779,22.278748650145,19.420732688071,2.9717555015543,0.35442281482869,1.2426412070996e+15,3.2648732467595e+14,3.0237374813064e+14,299446.98502413,2012.0811326244,822.00013806483,0.96762495802457,0.62028877931073,129210.95319895,1963.4632840226,921.62687700277,-6.6700198679614e-09,1.1202887793107,965402.1849078,1772.000003494,773.14999450631,1.3948514845779,963596.9996437,1699.8531773411,886.5884004071,1.4540531269643,303950.64558031,1962.7974375297,922.99131653755,1.4624703145709,298492.89720499,2012.0811322618,822.00013880781,1.4266487260628,136715.83674285,1962.7974372634,922.99131708313,1.7709736501076,0.93295432916438,1.0797475861078,0.79775381344119,305252.22317079,1282.9929828494,166844.3894616,10395.621162102,7.5096418505498,1962.797437175,922.99131726444,0.99192096300239,964181.35286971,1699.8531459152,886.58844981885,1.084427766509,965411.3509358,2619.8499324621,433117.792363,69715.87504438,4.5004701085237,1772.0000013859,773.14999782091,1.3948514859128,117275.3936112,985878.30500645,2011.628637407,822.92738236267,0,223974401.16948
20124.533006645,-0.00089989245343455,1.2432898904618,10395.644521214,9.0922647238949e-05,918.40427591244,90294799.958076,305580.79526501,922.98112511747,300209.427547,822.00012897365,966806.78943517,773.15023269637,965061.21613986,886.58837035433,-0.00013241667568309,-22564.138810287,15499.833181632,-0.00016035182613905,3047.8111912145,69716.067189713,-0.00023831109081507,-0.16681836831112,224066798.11214,1.9931621802137e-08,-0.00017470727614055,1.0722606691347e-05,0.00074949226993343,0.00024456460410568,7.1721456662068e-05,-1.8812761956191e-06,-1.8812761956191e-06,223902625.94264,414959.63081968,822.08231438473,153006.21243143,923.00015441208,1.7650145799206e-10,0.00074949226993343,0,-160239.66014049,139609.90827799,299849.56841848,0.00031628606076774,1.9931621802137e-08,-0.00089989245343455,918.40427848218,15630360.392131,1.0722606691347e-05,216,3799.258993592,-1283.6532539689,1283.6532539632,224000000,20124.533006645,151250.16079686,1962.7919394337,923.00258312774,1.8534680852198,387138.51810312,2012.0410279998,822.08231967247,0.69874171444669,136776.17113998,1962.7974446939,922.99130185681,1.7709750605968,417303.67135353,2012.0410305577,822.08231443087,0.34384200915117,373042.61858349,2012.0409947351,822.08238783797,0.38573025786593,289979.3267523,1962.7740266775,923.03928959531,0.25857779933496,299203.3226576,2012.0811370536,822.00012898843,0.967625742659,39.199638638564,91.940766937263,22.278917775061,19.42087983538,2.9717780226304,0.35442550322155,1.2425095946074e+15,3.2651792670175e+14,3.0237374813064e+14,299447.21353538,2012.0811378962,822.00012726188,0.96762574267364,0.62028861733013,129210.92516053,1963.4632840422,921.62687696276,-6.1861761066852e-09,1.1202886173301,965402.18578108,1772.0000013156,773.14999793145,1.3948529885397,963596.99703707,1699.8531969901,886.58836951242,1.4540546762489,303950.87745554,1962.7974452778,922.99130066025,1.4624714995914,298493.12416289,2012.0811374896,822.00012809508,1.4266498828682,136715.80370809,1962.7974445142,922.99130222499,1.770975084851,0.93285551669649,1.079848792069,0.79775984623629,305252.45715775,1282.9940094029,166844.65519719,10395.644521214,7.5096430215994,1962.7974444799,922.99130229521,0.99192176669445,964181.35161286,1699.8531651694,886.58841954494,1.0844289211381,965411.35182019,2619.8527601852,433118.72737116,69716.067189713,4.5004722749886,1772.0000008054,773.14999873364,1.3948529905679,117275.36868883,985878.30500645,2011.628637407,822.92738236267,0,223974582.66161
20149.48269215,-0.00089967692508413,1.2433039587615,10395.665800609,9.0315858050649e-05,918.40493900643,90294869.175779,305581.00168699,922.98111336873,300209.62962625,822.00011316748,966806.79291012,773.15022592463,965061.21659811,886.58833828941,-0.00011955953334564,-22563.966467414,15499.83280848,-0.00014720863930506,3047.832470609,69716.239532586,-0.00023885338742307,-0.16719152035198,224066940.49479,1.9467899544821e-08,-0.00017492735732138,1.0723255108942e-05,0.00074949409099228,0.00024456493150652,7.1722290900848e-05,-1.8808182035482e-06,-1.8808182035482e-06,223902788.0199,414959.83080038,822.08230351869,153006.18446523,923.00014337752,1.7595020015973e-10,0.00074949409099228,0,-160239.88881326,139609.88162998,299849.77044324,0.00031628722240737,1.9467899544821e-08,-0.00089967692508413,918.40494230881,15628985.497115,1.0723255108942e-05,216,3802.256814195,-1283.6545225423,1283.6545221682,224000000,20149.48269215,151250.1293626,1962.7919448143,923.00257210192,1.853469418849,387138.69096133,2012.0410334742,822.08230845441,0.6987422169829,136776.14005284,1962.7974501969,922.99129058012,1.7709763350428,417303.87187546,2012.0410358787,822.08230352731,0.34384225650032,373042.78302779,2012.041000295,822.0823764447,0.38573053525599,289979.45889893,1962.7740315562,923.03927959796,0.25857798540658,299203.52332393,2012.0811437455,822.00011527566,0.96762643837262,39.199944460958,91.941462649008,22.279083431688,19.42102354485,2.9717999269106,0.35442810697081,1.2423780780405e+15,3.2654834145864e+14,3.0237374813064e+14,299447.41451577,2012.0811458514,822.00011096032,0.96762643847167,0.62028846247664,129210.89843589,1963.46328406,921.62687692628,-6.2156511566033e-09,1.1202884624766,965402.18648234,1772.0000055977,773.14999119855,1.394854369785,963596.99462698,1699.8532203757,886.58833274255,1.4540561008218,303951.0815275,1962.7974504396,922.99129008282,1.4624725518916,298493.32376603,2012.0811453408,822.00011200654,1.4266509088976,136715.77254445,1962.7974500677,922.99129084485,1.7709763591113,0.93275677624774,1.0799493787008,0.79776570964784,305252.66310465,1282.9949168919,166844.88970623,10395.665800609,7.5096436082911,1962.797450081,922.99129081769,0.99192248040589,964181.35049171,1699.8531921809,886.58837707412,1.0844299837072,965411.35253808,2619.8553522227,433119.58437506,69716.239532586,4.5004745097913,1772.0000020381,773.1499967954,1.3948543714123,117275.3449442,985878.30500645,2011.628637407,822.92738236267,0,223974739.06442
20174.433323033,-0.00089946274375736,1.2433179462778,10395.686254783,8.9770186488117e-05,918.40558251164,90294931.134222,305581.20244247,922.98110641572,300209.82630655,822.00010436261,966806.79590695,773.15022363475,965061.21691019,886.58831283281,-0.000107528698436,-22563.814540771,15499.832434528,-0.00013827091800067,3047.8529247833,69716.391459229,-0.00023937906804425,-0.16756547177191,224067073.58846,1.9173259877339e-08,-0.00017514608678186,1.0723899665051e-05,0.00074949601967231,0.00024456529412048,7.1723144272157e-05,-1.8803539309058e-06,-1.8803539309058e-06,223902953.01611,414960.0254201,822.08229076592,153006.15784011,923.00013471793,1.7540912397017e-10,0.00074949601967231,0,-160240.11075591,139609.8562857,299849.96704161,0.00031628843839264,1.9173259877339e-08,-0.00089946274375736,918.40558458175,15627629.270288,1.0723899665051e-05,216,3805.254265028,-1283.6556643178,1283.6556646697,224000000,20174.433323033,151250.09937269,1962.7919490327,923.00256345764,1.8534707127058,387138.85923511,2012.0410399912,822.08229510003,0.69874270423696,136776.11040493,1962.7974544202,922.99128192578,1.7709775712766,417304.0670232,2012.0410420851,822.08229080932,0.34384249634872,373042.94312274,2012.0410069462,822.08236281508,0.38573080420111,289979.58756851,1962.7740364062,923.03926965941,0.2585781658564,299203.7186081,2012.0811494262,822.00010363477,0.96762711303456,39.200244823192,91.942144994703,22.279245954532,19.421164800309,2.9718215239062,0.35443068265818,1.2422466582982e+15,3.2657856941061e+14,3.0237374813064e+14,299447.61013045,2012.0811505484,822.00010133534,0.96762711335547,0.62028831718985,129210.87301579,1963.4632840771,921.62687689128,-5.7872100226392e-09,1.1202883171898,965402.18698567,1772.0000070435,773.14998892529,1.3948556127663,963596.99234841,1699.8532385895,886.58830410456,1.4540573823984,303951.28000124,1962.797454521,922.99128171917,1.4624735711979,298493.51804477,2012.0811498249,822.00010281782,1.426651904254,136715.74282069,1962.79745416,922.99128245903,1.7709775941222,0.93265810849321,1.0800493475379,0.79777151826534,305252.86339953,1282.995794895,166845.11646191,10395.686254783,7.5096442746593,1962.7974542122,922.99128235195,0.99192317199506,964181.3494425,1699.8532176557,886.58833701936,1.0844309397417,965411.3530437,2619.857678205,433120.35324701,69716.391459229,4.5004767011363,1772.0000029158,773.14999541541,1.3948556141336,117275.32231989,985878.30500645,2011.628637407,822.92738236267,0,223974899.82532
20199.384810016,-0.00089924977817129,1.2433318467806,10395.705316588,8.922002017977e-05,918.40617158095,90294983.755555,305581.388034,922.98109640205,300210.00820477,822.00010035578,966806.79897039,773.15023109094,965061.21742522,886.58829041676,-0.00010355642200466,-22563.659021915,15499.832059832,-0.00012927983539157,3047.8719865883,69716.546978085,-0.00023988123684696,-0.16794016784068,224067220.35743,1.8714388650082e-08,-0.00017536347033324,1.0724540449412e-05,0.0007494977854312,0.00024456563225961,7.1723931070498e-05,-1.8799263175411e-06,-1.8799263175411e-06,223903093.74281,414960.20536743,822.08228559517,153006.13506941,923.00012660738,1.7484053011353e-10,0.0007494977854312,0,-160240.31424366,139609.8346955,299850.14893917,0.00031628956333011,1.8714388650082e-08,-0.00089924977817129,918.40617271047,15626291.66761,1.0724540449412e-05,216,3808.259753338,-1283.6567206916,1283.6567203985,224000000,20199.384810016,151250.07352001,1962.7919529878,923.00255535287,1.8534719009226,387139.01512686,2012.0410422902,822.08229038893,0.69874315177337,136776.08486619,1962.7974584581,922.99127365143,1.7709787067286,417304.24744831,2012.0410446009,822.0822856539,0.3438427164491,373043.09157032,2012.0410094309,822.08235772361,0.38573105126863,289979.70721283,1962.7740396744,923.03926296225,0.25857833165239,299203.89929943,2012.0811509249,822.00010056381,0.96762773240151,39.200540202044,91.942816437231,22.279406213828,19.42130399757,2.971842778116,0.35443321490414,1.2421153357078e+15,3.2660861136077e+14,3.0237374813064e+14,299447.79105637,2012.0811518137,822.00009874244,0.96762773237883,0.6202881966727,129210.85136834,1963.463284092,921.62687686071,-4.4125045037527e-09,1.1202881966727,965402.18773632,1772.0000026748,773.14999579436,1.3948567575241,963596.99046976,1699.8532486356,886.58828830878,1.4540585637436,303951.46351355,1962.7974593767,922.99127176907,1.4624745048454,298493.69775089,2012.0811514407,822.0000995068,1.4266528164196,136715.71724383,1962.7974585684,922.99127342546,1.7709787238281,0.93255951367883,1.0801487012363,0.79777718782558,305253.0485689,1282.9966010127,166845.32490564,10395.705316588,7.5096446786765,1962.7974588596,922.99127282873,0.99192380494199,964181.34852087,1699.8532294038,886.58831854754,1.0844318210969,965411.35381304,2619.8598285549,433121.06426672,69716.546978085,4.5004777424816,1772.000001022,773.14999839309,1.3948567586113,117275.30299096,985878.30500645,2011.628637407,822.92738236267,0,223975042.89395
20224.337199297,-0.00089903795953959,1.2433456762967,10395.724075217,8.8734206108323e-05,918.40675289775,90295039.976913,305581.57265039,922.98109267586,300210.18926855,822.00009606029,966806.80176818,773.1502319766,965061.21782536,886.58827244787,-9.7442600122122e-05,-22563.515780363,15499.831684394,-0.00012448674385723,3047.8907452172,69716.690219637,-0.00024037262505548,-0.16831560551151,224067355.10279,1.8492117282538e-08,-0.00017557951292772,1.0725177751219e-05,0.00074949960355576,0.00024456598838802,7.1724707671934e-05,-1.8795127823454e-06,-1.8795127823454e-06,223903236.86548,414960.38449683,822.08228130562,153006.1145045,923.00012311614,1.7429771781448e-10,0.00074949960355576,0,-160240.51467132,139609.81530878,299850.3299801,0.00031629069605995,1.8492117282538e-08,-0.00089903795953959,918.40675338313,15624971.77118,1.0725177751219e-05,216,3811.258143391,-1283.6577166208,1283.657716555,224000000,20224.337199297,151250.04991487,1962.7919547077,923.00255182844,1.8534730720848,387139.17053326,2012.0410442774,822.08228631673,0.69874359334049,136776.06158771,1962.7974602335,922.99127001334,1.7709798257949,417304.42705023,2012.0410467162,822.08228131922,0.34384293373984,373043.23963417,2012.0410112408,822.08235401471,0.38573129502938,289979.82691981,1962.7740414799,923.03925926256,0.25857849502466,299204.07915091,2012.0811538794,822.00009450941,0.96762834364195,39.20083006126,91.94347408061,22.279562639412,19.421439915835,2.9718635752128,0.35443569625335,1.2419841098419e+15,3.2663846799351e+14,3.0237374813064e+14,299447.97115502,2012.081153785,822.00009470288,0.96762834359182,0.62028808484425,129210.8319217,1963.463284104,921.62687683601,-4.1263549475584e-09,1.1202880848443,965402.18835249,1772.0000019244,773.14999697422,1.3948578397446,963596.9886081,1699.8532597639,886.58827081145,1.4540596823312,303951.64607248,1962.797461183,922.99126806753,1.4624754283396,298493.87664354,2012.0811534779,822.00009533218,1.426653717523,136715.69390931,1962.7974604047,922.99126966259,1.7709798418516,0.9324609914835,1.0802474420592,0.79778277391828,305253.23277314,1282.9973972555,166845.53065999,10395.724075217,7.5096451301755,1962.7974606975,922.99126906248,0.99192443122005,964181.34764917,1699.8532420942,886.58829859399,1.0844326546783,965411.35443467,2619.8618657894,433121.73797426,69716.690219637,4.5004789882014,1772.0000008482,773.14999866642,1.3948578409542,117275.28569662,985878.30500645,2011.628637407,822.92738236267,0,223975181.87032
