time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
20249.290080068,-0.00089882737424461,1.2433594208592,10395.742379485,8.8196867813702e-05,918.4073171452,90295093.573279,305581.75166112,922.98108457517,300210.36482723,822.00009196093,966806.80447307,773.150234459,965061.21825073,886.58825571858,-9.3562551114701e-05,-22563.375042704,15499.83130836,-0.00012039848388667,3047.9090494855,69716.830957296,-0.00024079768422331,-0.16869164029468,224067482.40739,1.8296044671049e-08,-0.00017579421435284,1.0725811303974e-05,0.00074950136539502,0.00024456632693943,7.1725477375492e-05,-1.8790963717931e-06,-1.8790963717931e-06,223903374.09827,414960.55820142,822.08227715375,153006.09401114,923.00011845999,1.7376443062901e-10,0.00074950136539502,0,-160240.7095829,139609.79595877,299850.50554167,0.00031629180431492,1.8296044671049e-08,-0.00089882737424461,918.40731861847,15623670.040254,1.0725811303974e-05,216,3814.284429271,-1283.6586701324,1283.6586692587,224000000,20249.290080068,151250.02646104,1962.7919569686,923.00254719546,1.8534742094172,387139.32121354,2012.041046817,822.08228111278,0.69874402156231,136776.03845275,1962.7974624943,922.99126538063,1.770980912486,417304.60121622,2012.0410487277,822.08227719726,0.34384314464288,373043.38317792,2012.0410142679,822.0823478116,0.38573153134319,289979.94286651,1962.7740440154,923.03925406689,0.25857865364821,299204.25355025,2012.0811568723,822.00008837652,0.96762893680839,39.201115175806,91.944122121776,22.279717700742,19.421574798802,2.9718841645222,0.35443814743543,1.2418529827268e+15,3.2666813927946e+14,3.0237374813064e+14,299448.14577942,2012.0811568386,822.00008844547,0.96762893717513,0.62028797051993,129210.81251689,1963.4632841161,921.62687681128,-4.5068806445886e-09,1.1202879705199,965402.18897965,1772.0000010622,773.14999832992,1.3948588742603,963596.9868743,1699.8532692908,886.58825583208,1.4540607517741,303951.8230665,1962.7974651051,922.99126003058,1.4624763260384,298494.0500877,2012.0811559488,822.00009026883,1.4266545932738,136715.67070708,1962.7974630073,922.99126432925,1.7709809306509,0.93236254342865,1.0803455699097,0.79778828899562,305253.41137601,1282.998173304,166845.73131148,10395.742379485,7.5096455530032,1962.7974637655,922.9912627757,0.99192504069357,964181.34680432,1699.8532524968,886.58828223767,1.0844334527841,965411.35507072,2619.8638000989,433122.37734134,69716.830957296,4.5004798835252,1772.000000135,773.1499997877,1.394858875191,117275.26849097,985878.30500645,2011.628637407,822.92738236267,0,223975320.46571
20274.24381706,-0.00089861793918793,1.2433730997969,10395.760447639,8.7763483484834e-05,918.40787748228,90295148.147976,305581.93325101,922.98108682423,300210.54302663,822.00009193606,966806.8068852,773.15023263883,965061.21852365,886.58824434328,-9.2285943537718e-05,-22563.233631407,15499.830931406,-0.00011824157968476,3047.9271176386,69716.972368593,-0.00024130879322376,-0.16906859352244,224067611.61781,1.7981485041945e-08,-0.00017600758476433,1.0726441315395e-05,0.00074950295659458,0.00024456662521496,7.1726191919208e-05,-1.8787096068458e-06,-1.8787096068458e-06,223903513.23564,414960.73411682,822.0822767212,153006.07743009,923.00011872088,1.732071280001e-10,0.00074950295659458,0,-160240.90305081,139609.78051344,299850.68356425,0.00031629281713416,1.7981485041945e-08,-0.00089861793918793,918.40787739725,15622385.348267,1.0726441315395e-05,216,3817.322456182,-1283.6595794535,1283.6595796788,224000000,20274.24381706,151250.00694873,1962.7919568672,923.00254740321,1.8534753410977,387139.47428553,2012.0410468046,822.08228113819,0.69874444806527,136776.0192537,1962.7974625078,922.99126535282,1.7709819938962,417304.77758411,2012.0410489474,822.08227674708,0.34384335437045,373043.52918769,2012.0410142089,822.08234793256,0.38573176682578,289980.0615564,1962.7740435994,923.03925491929,0.25857881154067,299204.43042901,2012.0811558532,822.00009046477,0.96762952706554,39.201395977178,91.944761411147,22.279870401001,19.421707339925,2.9719044439666,0.3544405696801,1.2417219523204e+15,3.2669762662212e+14,3.0237374813064e+14,299448.32304927,2012.0811558989,822.00009037116,0.96762952710031,0.62028788576571,129210.79697537,1963.4632841256,921.62687679181,-3.2980465623809e-09,1.1202878857657,965402.18939559,1772.0000015345,773.14999758723,1.3948598650812,963596.9850734,1699.8532778028,886.58824244836,1.4540617777504,303952.00268371,1962.7974639445,922.99126240875,1.4624772160584,298494.226201,2012.0811555341,822.00009111868,1.426655462576,136715.65142951,1962.7974628261,922.99126470059,1.7709820070084,0.93226416798108,1.0804430894293,0.7977937442641,305253.59257036,1282.998936726,166845.92824927,10395.760447639,7.5096459313414,1962.7974634204,922.99126348278,0.99192564383859,964181.34596661,1699.8532666153,886.58826003885,1.0844342172812,965411.35550172,2619.8656626765,433122.99323603,69716.972368593,4.5004803511375,1772.0000007847,773.1499987662,1.3948598659327,117275.25458065,985878.30500645,2011.628637407,822.92738236267,0,223975460.48026
20299.198207243,-0.00089840966099492,1.2433866944446,10395.778962808,8.7247265719197e-05,918.40846022901,90295208.372611,305582.1221415,922.98108783188,300210.72847735,822.00008983074,966806.80946567,773.15022930902,965061.21893467,886.58823480746,-9.0102720037066e-05,-22563.094825894,15499.830553913,-0.00011837628142075,3047.9456328077,69717.111174106,-0.00024171505898152,-0.16944608674947,224067729.45463,1.7789899502195e-08,-0.00017621962431603,1.0727067776975e-05,0.00074950452144555,0.00024456691034423,7.1726901289686e-05,-1.8783256459987e-06,-1.8783256459987e-06,223903655.99788,414960.91757994,822.08227594254,153006.06081229,923.00011857341,1.7266465772777e-10,0.00074950452144555,0,-160241.10392908,139609.76509166,299850.86902074,0.00031629381163392,1.7789899502195e-08,-0.00089840966099492,918.40846049935,15621118.001284,1.0727067776975e-05,216,3820.323377496,-1283.6604827104,1283.6604826002,224000000,20299.198207243,151249.98727763,1962.7919569343,923.00254726584,1.8534765164355,387139.63400679,2012.0410472541,822.08228021697,0.69874489113273,136775.99992598,1962.797462602,922.99126515991,1.770983116926,417304.96152187,2012.0410493308,822.08227596153,0.3438435724933,373043.68156681,2012.0410145837,822.08234716448,0.3857320113895,289980.18564563,1962.7740439599,923.03925418059,0.25857897545582,299204.61468907,2012.081157585,822.00008691596,0.96763014057116,39.201672511992,91.945391671214,22.280021222667,19.421838427866,2.9719244381247,0.35444294778738,1.2415910195444e+15,3.2672693004275e+14,3.0237374813064e+14,299448.50753582,2012.081157294,822.00008751235,0.96763014080445,0.62028779428986,129210.78149798,1963.463284135,921.62687677251,-3.6386447110928e-09,1.1202877942899,965402.19000558,1772.0000041359,773.14999349705,1.3948608497263,963596.9834421,1699.8532858639,886.5882297737,1.4540628008195,303952.1894996,1962.7974634255,922.99126347242,1.4624781441351,298494.40947413,2012.0811567202,822.00008868812,1.4266563676688,136715.63204083,1962.7974627661,922.9912648235,1.7709831313634,0.93216586583285,1.0805400006883,0.79779911628308,305253.78104008,1282.9997324531,166846.13339765,10395.778962808,7.5096465569871,1962.7974631885,922.99126395805,0.99192627348775,964181.34516901,1699.8532786737,886.58824107903,1.0844349813688,965411.35612162,2619.8675017279,433123.6011047,69717.111174106,4.5004808804485,1772.0000013512,773.14999787547,1.3948608495073,117275.24086312,985878.30500645,2011.628637407,822.92738236267,0,223975596.09825
20324.153002982,-0.0008982026272637,1.243400215471,10395.797553886,8.6762819517617e-05,918.40903134478,90295262.36805,305582.30841045,922.9810878276,300210.91139115,822.00009165324,966806.81192991,773.1502272556,965061.21927963,886.58822569088,-9.1243201836733e-05,-22562.950961049,15499.830175589,-0.00011884102252679,3047.9642238863,69717.255038951,-0.00024218701344728,-0.16982441089074,224067862.42111,1.7574775080338e-08,-0.00017643033741155,1.0727690573075e-05,0.00074950600802577,0.00024456718514876,7.1727598433751e-05,-1.8779427310203e-06,-1.8779427310203e-06,223903795.6063,414961.09831172,822.08227665343,153006.04523576,923.00011896037,1.7212814324085e-10,0.00074950600802577,0,-160241.30116362,139609.75068378,299851.0518474,0.00031629478358251,1.7574775080338e-08,-0.0008982026272637,918.40903105852,15619867.398649,1.0727690573075e-05,216,3823.321276685,-1283.6613709249,1283.66137144,224000000,20324.153002982,151249.9687062,1962.791956748,923.00254764756,1.8534776702232,387139.791478,2012.0410470458,822.08228064392,0.69874532575017,136775.98168577,1962.7974624214,922.99126552985,1.7709842193177,417305.14271594,2012.0410489618,822.08227671769,0.34384378636132,373043.831845,2012.0410146904,822.08234694593,0.38573225128766,289980.30812395,1962.7740440135,923.03925407077,0.25857913638582,299204.79634511,2012.0811567506,822.00008862575,0.96763074233634,39.201945185861,91.946014214443,22.28017046288,19.421968380644,2.9719443376686,0.35444532331968,1.2414601855689e+15,3.2675605014993e+14,3.0237374813064e+14,299448.68950221,2012.0811564281,822.00008928675,0.96763074259683,0.62028771198016,129210.76701281,1963.4632841468,921.62687674837,-3.0905553651e-09,1.1202877119802,965402.19052903,1772.0000048854,773.14999231863,1.3948618150241,963596.98175847,1699.8532926955,886.58821903223,1.4540638007633,303952.37374284,1962.7974632545,922.99126382269,1.4624790527868,298494.59025292,2012.0811558518,822.00009046767,1.4266572549711,136715.61372974,1962.7974625214,922.99126532496,1.7709842317242,0.93206763786229,1.0806363056994,0.79780446847589,305253.96690076,1283.0005193321,166846.33706025,10395.797553886,7.5096469598667,1962.7974630161,922.99126431118,0.9919268897874,964181.34438583,1699.853288266,886.58822599686,1.0844357263751,965411.35665327,2619.8693134362,433124.20008033,69717.255038951,4.5004809335037,1772.000002058,773.14999676409,1.3948618153347,117275.22796133,985878.30500645,2011.628637407,822.92738236267,0,223975743.28274
20349.108405392,-0.00089799668266262,1.2434136567397,10395.816247182,8.626650052805e-05,918.40959762928,90295314.48891,305582.49408769,922.98108712497,300211.09375575,822.00009480674,966806.81459526,773.15023555878,965061.21977105,886.58821656104,-9.3820980509918e-05,-22562.802118351,15499.829796427,-0.00011946586232625,3047.9829171823,69717.403881649,-0.00024269970081789,-0.17020357305387,224068020.15175,1.7361771150848e-08,-0.00017663973035233,1.0728309836415e-05,0.00074950737114088,0.00024456742165862,7.1728254043978e-05,-1.877581893796e-06,-1.877581893796e-06,223903933.70695,414961.27855347,822.08227863165,153006.03104943,923.00012051442,1.7158775161327e-10,0.00074950737114088,0,-160241.49650317,139609.73766456,299851.23416773,0.0003162956757026,1.7361771150848e-08,-0.00089799668266262,918.40959663152,15618633.27813,1.0728309836415e-05,216,3826.335323336,-1283.6622670425,1283.6622669386,224000000,20349.108405392,151249.95155332,1962.7919559638,923.00254925451,1.8534788145271,387139.9486661,2012.0410458911,822.08228301002,0.69874575703288,136775.96486803,1962.7974617236,922.99126695993,1.7709853128204,417305.32341468,2012.0410479979,822.08227869283,0.34384399853972,373043.98191411,2012.0410134553,822.08234947685,0.38573248938726,289980.43073941,1962.7740427935,923.03925657074,0.25857929605633,299204.97750477,2012.0811555111,822.00009116585,0.96763133930655,39.202214300528,91.946629628995,22.28031793753,19.422096453773,2.9719638775345,0.3544476500734,1.2413294492158e+15,3.2678498781449e+14,3.0237374813064e+14,299448.87092759,2012.0811545248,822.00009318697,0.96763133943642,0.62028763853415,129210.75392671,1963.4632841544,921.62687673273,-2.4377804191049e-09,1.1202876385342,965402.19123362,1772.0000003445,773.14999945833,1.3948627865501,963596.9802196,1699.8532945865,886.58821605893,1.4540648082835,303952.55741328,1962.7974635077,922.99126330399,1.4624799540528,298494.77050246,2012.081154123,822.00009401031,1.4266581347221,136715.59685398,1962.7974621044,922.99126617953,1.7709853229154,0.93196948318506,1.0807320073427,0.79780968647116,305254.15217418,1283.0012961103,166846.53775243,10395.816247182,7.509647116858,1962.7974629094,922.99126452999,0.99192750101981,964181.34359115,1699.8532872925,886.58822752746,1.0844364783358,965411.3573707,2619.8711431376,433124.80520795,69717.403881649,4.5004807459726,1772.0000000023,773.14999999643,1.3948627863747,117275.21628874,985878.30500645,2011.628637407,822.92738236267,0,223975871.90212
20374.064251957,-0.00089779201278837,1.2434270220139,10395.835784046,8.5763547361749e-05,918.41021467097,90295380.800659,305582.69819722,922.98109270131,300211.29429603,822.00009422785,966806.8171358,773.15022374874,965061.22016405,886.58821190275,-9.3988478738538e-05,-22562.654291267,15499.829416511,-0.00012276361985641,3048.0024540465,69717.551708733,-0.00024317681169765,-0.17058348890127,224068137.5701,1.7280962322144e-08,-0.00017684780542522,1.0728925561654e-05,0.00074950878737598,0.00024456767040602,7.1728930045472e-05,-1.8772142132122e-06,-1.8772142132122e-06,223904080.34023,414961.47676191,822.08228220422,153006.01761876,923.00012320059,1.7105701291356e-10,0.00074950878737598,0,-160241.7091263,139609.72550741,299851.43463372,0.00031629660045149,1.7280962322144e-08,-0.00089779201278837,918.41021523343,15617415.259422,1.0728925561654e-05,216,3829.381947404,-1283.6631831323,1283.6631833176,224000000,20374.064251957,151249.93488765,1962.7919546545,923.00255193759,1.8534800595515,387140.12177934,2012.0410445343,822.08228579036,0.69874622679118,136775.94857496,1962.7974603634,922.99126974714,1.7709865022731,417305.52212398,2012.0410462807,822.08228221172,0.34384422985954,373044.1472688,2012.0410121943,822.08235206092,0.38573274866402,289980.56627996,1962.7740425997,923.0392569678,0.25857946964168,299205.17670292,2012.0811557497,822.00009067686,0.96763198991999,39.202479742982,91.947236738779,22.280463263842,19.422222886879,2.9719832289492,0.35444995959608,1.2411988111884e+15,3.2681374335248e+14,3.0237374813064e+14,299449.07043927,2012.0811555852,822.00009101383,0.96763199039956,0.62028756315596,129210.7416936,1963.4632841643,921.62687671245,-3.7561342678218e-09,1.120287563156,965402.19177026,1772.0000055012,773.14999135036,1.3948637852112,963596.97851883,1699.8533019349,886.58820450494,1.4540658477977,303952.7593197,1962.7974612536,922.99126792286,1.4624809397405,298494.96872685,2012.081154786,822.00009265162,1.4266590950115,136715.58046296,1962.7974604948,922.99126947794,1.770986517583,0.93187140232912,1.0808271066632,0.79781491350674,305254.35583631,1283.002134651,166846.75326836,10395.835784046,7.5096477681232,1962.7974609358,922.99126857423,0.99192816989853,964181.34277687,1699.8532999726,886.58820759032,1.0844372533747,965411.35791908,2619.8730114457,433125.42277516,69717.551708733,4.5004808423199,1772.0000020092,773.14999684091,1.394863785015,117275.20550626,985878.30500645,2011.628637407,822.92738236267,0,223976018.98428
20399.020760846,-0.00089758853697212,1.2434403046013,10395.855246444,8.5261726066044e-05,918.41081741673,90295440.190402,305582.8969439,922.98109444117,300211.48952602,822.00009571197,966806.81991965,773.15022712096,965061.22070198,886.58820399479,-9.7513241371416e-05,-22562.498967631,15499.829035734,-0.00012393282509038,3048.0219164443,69717.707032369,-0.00024372010247196,-0.17096426623815,224068286.77369,1.7036254940507e-08,-0.00017705456868044,1.072953765748e-05,0.00074951002620083,0.00024456786080517,7.172957136577e-05,-1.8768541217449e-06,-1.8768541217449e-06,223904228.91804,414961.66967525,822.08228375322,153006.00372534,923.00012530394,1.7052420927514e-10,0.00074951002620083,0,-160241.91694179,139609.71285252,299851.62979431,0.00031629743217094,1.7036254940507e-08,-0.00089758853697212,918.41081750458,15616213.363954,1.072953765748e-05,216,3832.418915203,-1283.6641111761,1283.6641108869,224000000,20399.020760846,151249.91783737,1962.7919536398,923.00255401674,1.8534812771412,387140.29014957,2012.0410437472,822.08228740329,0.69874668570117,136775.93187809,1962.7974594488,922.99127162123,1.7709876657804,417305.71552378,2012.0410455291,822.08228375175,0.34384445563711,373044.30805409,2012.0410115811,822.08235331743,0.38573300200103,289980.69792764,1962.7740410992,923.03926004261,0.25857963951399,299205.37062652,2012.0811540908,822.00009407625,0.96763262518744,39.202742334907,91.94783912038,22.28060796873,19.422348485678,2.9720023672426,0.35445223792172,1.2410682702684e+15,3.2684231760002e+14,3.0237374813064e+14,299449.26467102,2012.0811545452,822.000093145,0.96763262558052,0.620287490787,129210.7289613,1963.4632841701,921.62687670066,-3.3028408131841e-09,1.120287490787,965402.19252652,1772.0000060616,773.14999046915,1.3948647929554,963596.97695427,1699.8533068668,886.5881967503,1.4540668944395,303952.95592833,1962.7974603324,922.9912698107,1.4624818995354,298495.1617069,2012.0811538833,822.00009450141,1.4266600313591,136715.56369481,1962.7974595624,922.99127138845,1.7709876795399,0.93177339437983,1.0809216064262,0.79782003405133,305254.5541522,1283.002962967,166846.96738825,10395.855246444,7.5096482741992,1962.7974601218,922.99127024229,0.99192882079259,964181.34199139,1699.8533050556,886.58819959804,1.0844380341562,965411.35869042,2619.874897072,433126.04607539,69717.707032369,4.5004805436198,1772.0000019966,773.14999686065,1.3948647927359,117275.19416567,985878.30500645,2011.628637407,822.92738236267,0,223976154.37833
20423.977580083,-0.00089738631724734,1.243453507302,10395.875339416,8.4727833973191e-05,918.41142843696,90295493.519242,305583.09791143,922.98109154268,300211.68698048,822.00010117139,966806.82249803,773.15023658792,965061.22105095,886.58819532932,-9.782067093056e-05,-22562.347532834,15499.828654273,-0.00012650944131565,3048.0420094165,69717.858467166,-0.00024419880977018,-0.17134572738951,224068457.90948,1.6812113757137e-08,-0.00017726002242765,1.0730146087882e-05,0.00074951122367296,0.00024456805893636,7.1730213443041e-05,-1.8764903514962e-06,-1.8764903514962e-06,223904379.4927,414961.86500643,822.082285037,153005.98929588,923.00012687497,1.6999567172344e-10,0.00074951122367296,0,-160242.12759002,139609.69968591,299851.82727593,0.0003162982723794,1.6812113757137e-08,-0.00089738631724734,918.41142739666,15615026.61339,1.0730146087882e-05,216,3835.419274154,-1283.6650428708,1283.6650426426,224000000,20423.977580083,151249.90020358,1962.7919528759,923.00255558215,1.8534825119451,387140.46060383,2012.0410430273,822.08228887855,0.69874715089204,136775.91461316,1962.7974586523,922.99127325357,1.7709888455524,417305.91135009,2012.0410449101,822.08228502026,0.34384468450819,373044.4708251,2012.0410106902,822.08235514302,0.38573325880187,289980.83118488,1962.7740408477,923.03926055809,0.25857981176027,299205.56685368,2012.081153607,822.00009506759,0.96763326909775,39.203001917405,91.948435160666,22.280751281448,19.422473538217,2.9720215336122,0.35445452394598,1.2409378281697e+15,3.2687071087631e+14,3.0237374813064e+14,299449.46111596,2012.0811518036,822.00009876317,0.96763326940582,0.62028741626066,129210.7157468,1963.4632841777,921.62687668505,-2.6220126958563e-09,1.1202874162607,965402.19305526,1771.9999995465,773.15000071311,1.3948657996649,963596.97516207,1699.8533072787,886.58819610261,1.4540679378834,303953.15473193,1962.797461221,922.99126798971,1.4624828719292,298495.3568791,2012.0811511871,822.00010002652,1.4266609804512,136715.5463903,1962.7974591472,922.99127223927,1.7709888569492,0.93167546062389,1.0810155076873,0.7978251397736,305254.75468388,1283.0037994609,166847.18334734,10395.875339416,7.5096484728184,1962.7974600562,922.99127037665,0.99192948030651,964181.34112641,1699.8532999721,886.58820759099,1.0844388110489,965411.35922865,2619.8768037426,433126.676848,69717.858467166,4.5004805739295,1771.9999998765,773.15000019414,1.3948658005562,117275.18238616,985878.30500645,2011.628637407,822.92738236267,0,223976301.04626
20448.93495852,-0.00089718533909008,1.2434666229966,10395.895549317,8.4138219022112e-05,918.41205579434,90295558.60949,305583.30675369,922.98109802578,300211.8921573,822.00010272404,966806.82524916,773.15023167449,965061.22148966,886.58818910862,-0.00010220595117971,-22562.182148129,15499.828271666,-0.00012831568903948,3048.0622193166,69718.023851871,-0.00024480008863211,-0.17172833401291,224068600.32638,1.6610459670045e-08,-0.00017746417428739,1.0730750964362e-05,0.00074951242305217,0.00024456824704668,7.1730842600604e-05,-1.8761398266726e-06,-1.8761398266726e-06,223904525.41247,414962.0676491,822.08229063629,153005.97675178,923.00012895567,1.6945069846649e-10,0.00074951242305217,0,-160242.34391256,139609.68842953,299852.03234209,0.00031629908964728,1.6610459670045e-08,-0.00089718533909008,918.41205513075,15613855.245234,1.0730750964362e-05,216,3838.491671225,-1283.6660140049,1283.6660142551,224000000,20448.93495852,151249.88437144,1962.7919518687,923.00255764607,1.8534837796742,387140.63774537,2012.0410402099,822.08229465186,0.69874762916067,136775.89914804,1962.7974576702,922.99127526597,1.7709900568574,417306.11449787,2012.041042151,822.08229067422,0.34384491985443,373044.64009293,2012.0410078646,822.08236093329,0.3857335228274,289980.97021993,1962.7740400297,923.03926223428,0.258579988568,299205.7706331,2012.0811516685,822.00009903995,0.9676339312107,39.203258542034,91.949024511687,22.280892578536,19.422596350223,2.97204028944,0.35445675567941,1.2408074834444e+15,3.2689892423448e+14,3.0237374813064e+14,299449.66524901,2012.0811507308,822.00010096143,0.96763393148988,0.62028735118341,129210.70440222,1963.4632841864,921.62687666727,-2.5722269810654e-09,1.1202873511834,965402.19368863,1772.0000029061,773.14999543066,1.3948668609087,963596.97340414,1699.8533145782,886.58818462551,1.45406904078,303953.3613483,1962.7974583162,922.99127394229,1.4624838721225,298495.55971174,2012.081150307,822.00010182995,1.4266619565845,136715.53083842,1962.797457682,922.99127524174,1.7709900677942,0.93157759997428,1.0811088139295,0.79783017477143,305254.96307674,1283.0046546625,166847.40363821,10395.895549317,7.5096489237307,1962.7974581486,922.99127428561,0.99193015854731,964181.34027921,1699.8533123472,886.58818813326,1.0844396347641,965411.3598789,2619.8787842884,433127.33145772,69718.023851871,4.5004801195013,1772.0000010061,773.14999841805,1.3948668604684,117275.17229428,985878.30500645,2011.628637407,822.92738236267,0,223976444.6261
20473.892659214,-0.00089698565369795,1.2434796713911,10395.916192263,8.3680091688782e-05,918.41271417023,90295626.92059,305583.524557,922.98109937597,300212.10612245,822.00010154908,966806.82807029,773.15022529402,965061.22195246,886.58818124869,-0.00010177858848692,-22562.022662217,15499.827888399,-0.00013065006749002,3048.0828622632,69718.183337783,-0.00024530384446127,-0.17211160076183,224068738.73893,1.6582428766709e-08,-0.00017766702498158,1.0731352281481e-05,0.00074951372021984,0.0002445684575276,7.1731505107993e-05,-1.8757740286215e-06,-1.8757740286215e-06,223904681.73131,414962.27921522,822.08229327282,153005.96265061,923.0001307482,1.6892605899846e-10,0.00074951372021984,0,-160242.57057497,139609.67568217,299852.24625714,0.00031629996263559,1.6582428766709e-08,-0.00089698565369795,918.41271492893,15612698.692678,1.0731352281481e-05,216,3841.491769769,-1283.6670040307,1283.6670040299,224000000,20473.892659214,151249.86682009,1962.7919509884,923.00255944996,1.8534851072789,387140.82252221,2012.0410392313,822.08229665715,0.69874813023059,136775.88198858,1962.7974567429,922.99127716611,1.770991325212,417306.32659842,2012.0410408727,822.08229329368,0.34384516657738,373044.81658972,2012.0410071276,822.08236244351,0.38573379938291,289981.11502079,1962.7740401399,923.03926200845,0.2585801736828,299205.98319187,2012.0811524712,822.00009739512,0.96763462510715,39.20351200288,91.94960612489,22.281031856144,19.422717548881,2.9720588629603,0.35445897717847,1.2406772372041e+15,3.2692695777431e+14,3.0237374813064e+14,299449.87811739,2012.0811521891,822.00009797312,0.96763462572366,0.62028727053713,129210.6915754,1963.4632841966,921.62687664628,-3.9193183058745e-09,1.1202872705371,965402.19434748,1772.0000065087,773.14998976613,1.394867936955,963596.97160847,1699.8533220964,886.58817280443,1.4540701596171,303953.57680142,1962.7974575036,922.99127560738,1.4624849230835,298495.77120445,2012.0811512614,822.00009987424,1.4266629806342,136715.5135793,1962.797456736,922.99127718037,1.7709913415747,0.93147981326561,1.0812015254827,0.79783520663767,305255.18040474,1283.0055582371,166847.63681578,10395.916192263,7.5096499065164,1962.7974571319,922.99127636908,0.99193087174654,964181.33940869,1699.8533194783,886.58817692088,1.0844404690665,965411.36054471,2619.8808068802,433128.00024593,69718.183337783,4.5004802461733,1772.0000023169,773.14999635714,1.3948679368018,117275.16101775,985878.30500645,2011.628637407,822.92738236267,0,223976602.20368
20498.850709028,-0.00089678721564226,1.243492625941,10395.936498412,8.3131319089766e-05,918.41332235594,90295683.321991,305583.72439999,922.98109889196,300212.30236835,822.00010413945,966806.83093808,773.15023095398,965061.22243972,886.58816988085,-0.00010361408817516,-22561.858750456,15499.827504149,-0.00013034289190728,3048.103168412,69718.347249544,-0.00024588870307803,-0.17249585055049,224068914.23191,1.6199537218923e-08,-0.00017786858008187,1.0731949850726e-05,0.00074951474738102,0.00024456860362322,7.1732113630983e-05,-1.8754192245964e-06,-1.8754192245964e-06,223904832.80275,414962.47319218,822.08229388263,153005.94777394,923.00013116169,1.6838032512772e-10,0.00074951474738102,0,-160242.780405,139609.66205591,299852.4424609,0.0003163007172542,1.6199537218923e-08,-0.00089678721564226,918.41332162059,15611556.996097,1.0731949850726e-05,216,3844.587275062,-1283.66799991,1283.6679998275,224000000,20498.850709028,151249.84875823,1962.7919507888,923.00255985902,1.8534863375829,387140.99172147,2012.0410385605,822.08229803177,0.69874859353226,136775.86428123,1962.7974566401,922.99127737681,1.7709925009265,417306.52106628,2012.0410405806,822.08229389217,0.343845394302,373044.97813765,2012.0410064046,822.08236392493,0.38573405520638,289981.24718363,1962.7740392876,923.03926375483,0.25858034538989,299206.17815499,2012.0811504504,822.00010153613,0.96763526604459,39.203763232026,91.950184554124,22.281171329208,19.422839047675,2.9720774311208,0.35446118902309,1.2405470892497e+15,3.2695481226578e+14,3.0237374813064e+14,299450.07336236,2012.08114981,822.00010284838,0.96763526608248,0.62028719689656,129210.6778802,1963.4632842036,921.62687663195,-2.3091017906471e-09,1.1202871968966,965402.19502138,1772.0000029616,773.14999534338,1.3948690143562,963596.96981662,1699.8533258033,886.58816697602,1.4540712759771,303953.77450409,1962.7974579943,922.99127460188,1.4624858898506,298495.96519224,2012.081149499,822.00010348558,1.4266639239581,136715.49583082,1962.7974569528,922.99127673611,1.770992510324,0.93138210034826,1.0812936448933,0.79784013773405,305255.37981779,1283.0063911975,166847.8520755,10395.936498412,7.5096498857763,1962.7974575825,922.99127544569,0.99193152677923,964181.33852333,1699.8533196266,886.58817668771,1.0844412998856,965411.36123522,2619.8828371212,433128.67163805,69718.347249544,4.5004801221794,1772.0000012087,773.14999809948,1.3948690156044,117275.14873959,985878.30500645,2011.628637407,822.92738236267,0,223976748.32002
20523.809352858,-0.00089659000799738,1.2435055071324,10395.957525993,8.264204774648e-05,918.4139799964,90295749.140642,305583.94297864,922.98110190696,300212.5171002,822.00010561002,966806.83376273,773.15022890633,965061.2228405,886.58816156122,-0.00010555214362284,-22561.69135317,15499.827119019,-0.00013287338310874,3048.1241959934,69718.51464683,-0.00024643853196076,-0.17288098118939,224069065.36499,1.6132102821772e-08,-0.00017806884715742,1.0732543929708e-05,0.00074951596662313,0.00024456879059245,7.1732751872749e-05,-1.8750657604269e-06,-1.8750657604269e-06,223904987.43192,414962.68533984,822.08229773581,153005.93457681,923.00013318143,1.6785565906535e-10,0.00074951596662313,0,-160243.00686651,139609.65020431,299852.65707082,0.0003163015424652,1.6132102821772e-08,-0.00089659000799738,918.41397942139,15610429.296556,1.0732543929708e-05,216,3847.596594458,-1283.6690165323,1283.6690170312,224000000,20523.809352858,151249.83211681,1962.7919498046,923.00256187573,1.8534876643595,387141.17711679,2012.0410367064,822.08230183118,0.69874909438175,136775.84802349,1962.7974556277,922.99127945137,1.7709937685393,417306.73374581,2012.0410386839,822.08229777887,0.34384564085069,373045.15527043,2012.0410045129,822.08236780137,0.38573433167376,289981.39270092,1962.7740389825,923.03926438018,0.25858053040404,299206.39141581,2012.081149878,822.00010270909,0.96763595951812,39.204011390812,91.950754666802,22.281307651392,19.422957482689,2.9720955466876,0.35446335027617,1.2404170381224e+15,3.2698248875494e+14,3.0237374813064e+14,299450.2870003,2012.0811493135,822.0001038657,0.96763595974124,0.62028712546126,129210.66593457,1963.4632842138,921.62687661113,-2.7882613970032e-09,1.1202871254613,965402.19561898,1772.0000051836,773.14999184961,1.3948701228595,963596.96791121,1699.853333724,886.58815452202,1.4540724261984,303953.99074471,1962.7974559872,922.99127871477,1.4624869380667,298496.17746091,2012.0811488896,822.00010473444,1.4266649469351,136715.47947037,1962.7974555394,922.99127963248,1.770993780096,0.93128446012716,1.0813851756208,0.79784503179954,305255.59792616,1283.0072872114,166848.08281783,10395.957525993,7.5096504652463,1962.7974559186,922.99127885533,0.99193223788014,964181.33760221,1699.8533302531,886.58815997939,1.0844421581949,965411.36184715,2619.884912073,433129.35756906,69718.51464683,4.5004800181729,1772.0000021424,773.14999663137,1.394870123512,117275.13816842,985878.30500645,2011.628637407,822.92738236267,0,223976898.76236
20548.768329587,-0.00089639405945639,1.2435182974044,10395.978424585,8.2084655131932e-05,918.41462758816,90295809.88974,305584.1565205,922.98109935117,300212.72687078,822.00010765101,966806.83681169,773.150235441,965061.22343329,886.58815108913,-0.00010546229248121,-22561.526630551,15499.826732993,-0.00013345175386803,3048.1450945847,69718.679369449,-0.00024700490754587,-0.17326700718732,224069242.78979,1.6001187991906e-08,-0.00017826782701224,1.0733134365776e-05,0.00074951711654654,0.00024456896182505,7.1733383726095e-05,-1.8747088068418e-06,-1.8747088068418e-06,223905141.77676,414962.89283835,822.08229942538,153005.92000647,923.00013335401,1.6734243033633e-10,0.00074951711654654,0,-160243.22989223,139609.63697036,299852.86686259,0.00031630234555114,1.6001187991906e-08,-0.00089639405945639,918.41462745227,15609315.862915,1.0733134365776e-05,216,3850.612929599,-1283.6700424833,1283.6700420711,224000000,20548.768329587,151249.81415317,1962.7919497116,923.0025620663,1.8534889712164,387141.35825492,2012.0410359813,822.08230331691,0.69874958733837,136775.83044782,1962.7974555348,922.99127964184,1.7709950172331,417306.94176813,2012.0410378746,822.08229943734,0.34384588344585,373045.32826176,2012.0410038074,822.08236924721,0.38573460378447,289981.53453718,1962.7740393125,923.03926370398,0.25858071270716,299206.59987655,2012.0811498918,822.00010268076,0.96763664195918,39.204256932199,91.951319246754,22.281443230828,19.423075456528,2.9721135818708,0.35446550098487,1.2402870850879e+15,3.270099873529e+14,3.0237374813064e+14,299450.49569586,2012.0811485308,822.00010546972,0.96763664223441,0.62028704695099,129210.6526438,1963.4632842234,921.62687659143,-3.1556624761142e-09,1.120287046951,965402.19642437,1771.9999997077,773.15000045958,1.3948712313895,963596.96615656,1699.8533353293,886.58815199796,1.4540735761545,303954.20198086,1962.7974577235,922.99127515673,1.4624879705821,298496.3848069,2012.0811479472,822.00010666549,1.4266659532384,136715.46183151,1962.7974558907,922.99127891257,1.7709950308923,0.93118689355252,1.0814761180327,0.79784984317776,305255.81100066,1283.008171294,166848.31062786,10395.978424585,7.5096509257599,1962.7974565987,922.99127746176,0.99193293839202,964181.33670774,1699.8533252013,886.58816792245,1.0844430152538,965411.36266219,2619.8870043179,433130.04958122,69718.679369449,4.5004801544217,1771.9999998826,773.15000018466,1.3948712327839,117275.12638875,985878.30500645,2011.628637407,822.92738236267,0,223977041.87586
20573.727725454,-0.00089619943437598,1.2435310070977,10395.99931719,8.154193040388e-05,918.41527628128,90295879.325279,305584.37152198,922.98110375175,300212.93800892,822.00010559614,966806.83972766,773.15022589044,965061.22387167,886.58814144102,-0.00010724587980349,-22561.355374074,15499.826345967,-0.00013380990458245,3048.1659871902,69718.850625926,-0.00024760233817441,-0.17365403294088,224069383.00514,1.575385631127e-08,-0.00017846552586556,1.0733721207252e-05,0.00074951822515823,0.00024456912377028,7.1734002553227e-05,-1.8743585911374e-06,-1.8743585911374e-06,223905293.41066,414963.10145976,822.0823032731,153005.90617321,923.00013394286,1.6680570531152e-10,0.00074951822515823,0,-160243.4534516,139609.62446314,299853.07791473,0.00031630312632351,1.575385631127e-08,-0.00089619943437598,918.4152769516,15608216.099509,1.0733721207252e-05,216,3853.615406197,-1283.671081201,1283.6710810875,224000000,20573.727725454,151249.79692068,1962.7919494388,923.00256262534,1.8534902813184,387141.54048686,2012.0410340968,822.08230717861,0.69875008153386,136775.81359155,1962.7974552768,922.99128017043,1.7709962689729,417307.15091552,2012.041036015,822.08230324788,0.34384612662553,373045.50234123,2012.0410019658,822.08237302082,0.38573487659948,289981.67740354,1962.7740392918,923.0392637463,0.25858089541463,299206.80959717,2012.0811488161,822.00010488501,0.96763732606903,39.204499872313,91.951878008113,22.281577342932,19.423192118603,2.9721314139775,0.35446762557748,1.2401572295774e+15,3.2703730891914e+14,3.0237374813064e+14,299450.70575553,2012.0811492813,822.00010393184,0.96763732627927,0.62028697336098,129210.64005041,1963.4632842308,921.62687657615,-3.3462422813467e-09,1.120286973361,965402.19707188,1772.0000053043,773.14999165986,1.3948723651766,963596.96424339,1699.8533459462,886.58813530474,1.4540747538349,303954.41468082,1962.7974556144,922.99127947868,1.4624890045945,298496.59351925,2012.0811488685,822.00010477776,1.4266669617093,136715.44488701,1962.7974552355,922.99128025513,1.7709962826703,0.93108940019721,1.0815664749715,0.79785464392031,305256.02553868,1283.0090644828,166848.54160782,10395.99931719,7.5096515381807,1962.7974555057,922.99127970154,0.99193363955059,964181.33578467,1699.853340919,886.58814320914,1.0844438946826,965411.36332783,2619.8891242081,433130.75032218,69718.850625926,4.5004800358857,1772.0000019308,773.1499969642,1.3948723656978,117275.11521111,985878.30500645,2011.628637407,822.92738236267,0,223977195.88197
20598.687590674,-0.00089600602127723,1.2435436366102,10396.020224228,8.1029435549783e-05,918.41591787023,90295935.713174,305584.58208554,922.98109742138,300213.1448317,822.00010862769,966806.84269628,773.15023713702,965061.22437584,886.58812860731,-0.00010729369125784,-22561.189842436,15499.825958139,-0.0001339175778412,3048.1868942282,69719.016157564,-0.00024818133197512,-0.17404186110227,224069565.45654,1.57168650966e-08,-0.00017866194783262,1.0734304438434e-05,0.00074951942599532,0.00024456930450464,7.1734646495515e-05,-1.8739954589621e-06,-1.8739954589621e-06,223905450.3307,414963.30605161,822.08230195083,153005.89073721,923.00013363718,1.6629710156191e-10,0.00074951942599532,0,-160243.6743814,139609.61034206,299853.28472346,0.00031630395100015,1.57168650966e-08,-0.00089600602127723,918.41591836542,15607129.757972,1.0734304438434e-05,216,3856.641105159,-1283.6721145743,1283.672114324,224000000,20598.687590674,151249.7781231,1962.7919495752,923.00256234594,1.8534915744753,387141.71893117,2012.0410351001,822.08230512273,0.69875056920497,136775.79517031,1962.7974553923,922.99127993377,1.7709975045171,417307.35602803,2012.0410366395,822.0823019682,0.34384636672422,373045.67269463,2012.0410030884,822.08237072039,0.38573514577144,289981.81685459,1962.7740400455,923.03926220177,0.25858107579022,299207.01509221,2012.0811493516,822.00010378765,0.96763800134718,39.204740106642,91.952430283208,22.281709705519,19.423307212166,2.9721490227826,0.35446972737997,1.240027471206e+15,3.2706445402238e+14,3.0237374813064e+14,299450.91151538,2012.0811486948,822.00010513356,0.9676380018925,0.62028688966409,129210.6258659,1963.4632842408,921.62687655572,-3.7621164932402e-09,1.1202868896641,965402.19777049,1772.0000000192,773.14999996977,1.3948734825895,963596.96238019,1699.8533501561,886.58812868535,1.4540759090907,303954.62296069,1962.7974583758,922.99127382015,1.4624900259741,298496.79793993,2012.0811478042,822.00010695865,1.4266679582881,136715.42639292,1962.7974559015,922.99127889032,1.7709975208404,0.93099197977237,1.0816562483179,0.79785935859587,305256.23564292,1283.0099350982,166848.76552161,10396.020224228,7.5096517622344,1962.797456825,922.99127699791,0.99193433279519,964181.33489571,1699.8533383663,886.58814722279,1.0844447547149,965411.36403796,2619.8912322874,433131.44752478,69719.016157564,4.5004802043166,1772.0000001395,773.1499997806,1.3948734844078,117275.10263761,985878.30500645,2011.628637407,822.92738236267,0,223977340.83255
20623.647888536,-0.00089581392878748,1.2435561808596,10396.040948707,8.0494103047784e-05,918.41656452975,90296004.800742,305584.79558076,922.98110169845,300213.35445125,822.00010606954,966806.84568289,773.15023035551,965061.22483394,886.58811769876,-0.00010810426476837,-22561.019567639,15499.825569267,-0.00013333420679373,3048.2076187067,69719.186432361,-0.00024879679673995,-0.17443073324446,224069707.7142,1.5445871391802e-08,-0.00017885709762395,1.0734884067134e-05,0.00074952051784537,0.000244569459745,7.1735259469466e-05,-1.8736488441431e-06,-1.8736488441431e-06,223905600.63427,414963.51324114,822.08230543657,153005.87618272,923.00013315352,1.6575265047079e-10,0.00074952051784537,0,-160243.89717368,139609.59711047,299853.49428415,0.00031630471921447,1.5445871391802e-08,-0.00089581392878748,918.41656520725,15606056.710531,1.0734884067134e-05,216,3859.690002007,-1283.6731624049,1283.6731624227,224000000,20623.647888536,151249.76018349,1962.7919498112,923.00256186221,1.8534928805594,387141.89981113,2012.0410329999,822.08230942635,0.69875106205011,136775.77760376,1962.797455663,922.99127937919,1.7709987525076,417307.56374012,2012.0410349393,822.0823054522,0.34384660912293,373045.845454,2012.0410009015,822.08237520189,0.38573541787471,289981.95850997,1962.7740402071,923.03926187067,0.25858125798118,299207.22332636,2012.0811488049,822.00010490791,0.96763868331934,39.204977939258,91.952977532481,22.281841067365,19.423421349734,2.9721664518451,0.35447180457345,1.239897810061e+15,3.2709142331361e+14,3.0237374813064e+14,299451.12006385,2012.0811491444,822.00010421228,0.96763868350941,0.62028681308833,129210.61255746,1963.46328425,921.62687653689,-3.4669189742821e-09,1.1202868130883,965402.19847014,1772.0000045525,773.14999284194,1.3948746263471,963596.96046948,1699.8533605404,886.58811235789,1.4540770973683,303954.83416657,1962.7974562092,922.99127825984,1.4624910556717,298497.0051487,2012.0811487008,822.00010512138,1.4266689627658,136715.40875847,1962.7974557589,922.99127918258,1.7709987663694,0.93089463234349,1.0817454402249,0.79786404864459,305256.44867125,1283.0108276316,166848.99667905,10396.040948707,7.5096524792648,1962.7974559987,922.99127869109,0.99193503067125,964181.33394755,1699.8533537482,886.5881230375,1.0844456423525,965411.36475752,2619.8933669391,433132.1530622,69719.186432361,4.5004802303297,1772.0000017254,773.14999728715,1.3948746270285,117275.09080202,985878.30500645,2011.628637407,822.92738236267,0,223977492.64565
20648.608665847,-0.00089562305766013,1.2435686430931,10396.061644255,7.9961386404399e-05,918.41719996143,90296065.732724,305585.00393501,922.9811007284,300213.55903329,822.00010619416,966806.84861295,773.15023208301,965061.2252876,886.58810494265,-0.00010647838985278,-22560.857113863,15499.825179729,-0.00013296883730618,3048.2283142554,69719.348886137,-0.00024932544597132,-0.17482027086054,224069878.22634,1.5227581515393e-08,-0.00017905097906449,1.0735460142878e-05,0.00074952160537337,0.00024456961778401,7.1735876433608e-05,-1.8732954277344e-06,-1.8732954277344e-06,223905757.92806,414963.71555579,822.08230435127,153005.86058576,923.00013308216,1.6522645646756e-10,0.00074952160537337,0,-160244.11600389,139609.58281324,299853.69881713,0.00031630549421761,1.5227581515393e-08,-0.00089562305766013,918.41719973572,15604996.573645,1.0735460142878e-05,216,3862.740715063,-1283.6741936112,1283.6741934772,224000000,20648.608665847,151249.74126123,1962.7919498737,923.00256173424,1.8534941630062,387142.07622607,2012.041033362,822.08230868445,0.69875154546172,136775.75904857,1962.7974557494,922.99127920213,1.7709999778581,417307.76656974,2012.0410354704,822.08230436392,0.3438468469284,373046.01386349,2012.0410010918,822.08237481182,0.38573568476172,289982.09631741,1962.774040363,923.03926155117,0.258581436875,299207.42655812,2012.0811491415,822.0001042182,0.96763935231629,39.205213112006,91.953518385685,22.281970909744,19.423534462879,2.9721837508061,0.35447386538187,1.2397682457668e+15,3.2711821732142e+14,3.0237374813064e+14,299451.32359559,2012.0811487251,822.00010507152,0.96763935235044,0.62028673113548,129210.59818461,1963.4632842605,921.62687651546,-2.9388047378499e-09,1.1202867311355,965402.19913285,1772.0000028084,773.14999558421,1.3948757437549,963596.95856462,1699.8533669416,886.58810229307,1.454078255047,303955.04027299,1962.7974567502,922.99127715128,1.4624920666123,298497.20736044,2012.0811484593,822.00010561629,1.426669948661,136715.3901379,1962.7974558979,922.99127889778,1.7709999898601,0.93079735762858,1.0818340524407,0.79786866518478,305256.65657543,1283.0116947795,166849.22033134,10396.061644255,7.5096527853781,1962.7974563194,922.99127803412,0.99193571612702,964181.33302161,1699.8533568173,886.58811821185,1.0844465043558,965411.36543006,2619.8954724909,433132.84938081,69719.348886137,4.5004805873717,1772.0000011633,773.14999817083,1.3948757454577,117275.07800616,985878.30500645,2011.628637407,822.92738236267,0,223977638.17169
20673.569721485,-0.00089543348905693,1.243581022502,10396.082303656,7.9417492395107e-05,918.41784769655,90296128.107849,305585.21701352,922.98109738685,300213.7682701,822.0001055974,966806.85152372,773.15022908204,965061.22574031,886.58809248294,-0.00010615046289786,-22560.692429158,15499.824789231,-0.00013253155123039,3048.2489736564,69719.513570842,-0.00024987958286319,-0.17521076945272,224070019.53583,1.5196727575005e-08,-0.0001792435961714,1.0736032581875e-05,0.00074952284658058,0.00024456981216072,7.1736524644696e-05,-1.8729340119664e-06,-1.8729340119664e-06,223905907.06426,414963.9224039,822.08230572265,153005.84521847,923.00013123334,1.6473939217596e-10,0.00074952284658058,0,-160244.33922711,139609.56876482,299853.90799193,0.00031630633680541,1.5196727575005e-08,-0.00089543348905693,918.41784937686,15603949.1433,1.0736032581875e-05,216,3865.790057099,-1283.6752260151,1283.6752261721,224000000,20673.569721485,151249.72249397,1962.7919507582,923.0025599218,1.8534954680788,387142.25670464,2012.0410334684,822.08230846649,0.69875203786745,136775.74065694,1962.7974565549,922.99127755147,1.771001224713,417307.97394412,2012.041034798,822.08230574186,0.34384708955719,373046.186179,2012.041001549,822.08237387498,0.38573595648882,289982.23745118,1962.7740424107,923.03925735514,0.25858161884444,299207.63439828,2012.0811505724,822.00010128612,0.96764003449872,39.205445546325,91.954052471343,22.282098882,19.423645778005,2.9722007750625,0.35447589511904,1.2396387792385e+15,3.2714483660098e+14,3.0237374813064e+14,299451.53175031,2012.0811506909,822.00010104333,0.9676400352645,0.62028664427193,129210.58406001,1963.4632842723,921.62687649124,-4.4374107232498e-09,1.1202866442719,965402.19979337,1772.0000041542,773.14999346827,1.3948768673907,963596.95667919,1699.8533768112,886.58808677491,1.4540794178349,303955.25102683,1962.7974587234,922.99127310777,1.4624930994361,298497.41415913,2012.0811495651,822.00010335014,1.4266709566097,136715.37163923,1962.7974568421,922.99127696283,1.7710012434332,0.9307001563146,1.0819220868012,0.79787326101021,305256.86918109,1283.012583259,166849.44958914,10396.082303656,7.5096534913008,1962.7974575206,922.99127557252,0.99193641761691,964181.33213729,1699.8533682505,886.58810023503,1.0844473723848,965411.366098,2619.8975810516,433133.5465469,69719.513570842,4.5004808246936,1772.0000017668,773.14999722206,1.3948768686827,117275.06555357,985878.30500645,2011.628637407,822.92738236267,0,223977790.99438
20698.531438452,-0.00089524511744007,1.243593324813,10396.102281964,7.8952326323518e-05,918.41846494893,90296189.723851,305585.41986549,922.98109995384,300213.96738231,822.00010480101,966806.85439124,773.1502321429,965061.22615778,886.58807930619,-0.00010559781492248,-22560.527990357,15499.824397834,-0.00013017089008827,3048.2689519641,69719.678009643,-0.00025044761412995,-0.17560216607839,224070184.25319,1.4869964443912e-08,-0.00017943495643093,1.073660152561e-05,0.00074952387532202,0.00024456994881729,7.1737114817548e-05,-1.8725966470283e-06,-1.8725966470283e-06,223906056.77872,414964.11911487,822.0823067324,153005.83033079,923.00013101303,1.6418500760417e-10,0.00074952387532202,0,-160244.55185238,139609.55513368,299854.10698606,0.00031630706363484,1.4869964443912e-08,-0.00089524511744007,918.41846477698,15602914.322331,1.073660152561e-05,216,3868.882248159,-1283.6762608939,1283.6762613342,224000000,20698.531438452,151249.70438208,1962.7919508697,923.00255969329,1.8534967151492,387142.42827217,2012.0410322442,822.0823109749,0.69875250824985,136775.72289052,1962.7974568277,922.99127699241,1.7710024165119,417308.17115204,2012.0410343107,822.08230674043,0.34384732072196,373046.34998749,2012.0410000684,822.08237690892,0.38573621624478,289982.37153557,1962.7740414503,923.03925932316,0.25858179288504,299207.83213227,2012.0811491688,822.00010416231,0.96764068507581,39.205675753181,91.95458221297,22.282225995631,19.423756006504,2.9722175775472,0.35447789778714,1.2395094084069e+15,3.2717128218688e+14,3.0237374813064e+14,299451.72984491,2012.0811493084,822.0001038763,0.96764068512797,0.6202865701267,129210.57033697,1963.4632842813,921.62687647279,-2.8085409126022e-09,1.1202865701267,965402.2003931,1772.0000031892,773.14999498553,1.3948779935609,963596.95474287,1699.8533843664,886.58807489567,1.4540805854288,303955.45171288,1962.7974572856,922.99127605406,1.4624940799402,298497.61098385,2012.0811490993,822.00010430465,1.4266719137289,136715.35381163,1962.7974568609,922.99127692432,1.7710024280547,0.93060302684817,1.0820095467281,0.79787775651272,305257.0715995,1283.0134209288,166849.66539603,10396.102281964,7.5096538006889,1962.7974571988,922.99127623195,0.99193708170855,964181.33119387,1699.8533754184,886.5880889647,1.0844482436153,965411.36671859,2619.8996910923,433134.24413139,69719.678009643,4.5004810897947,1772.000001401,773.14999779711,1.3948779942471,117275.05325635,985878.30500645,2011.628637407,822.92738236267,0,223977930.22595
