time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
20723.493320739,-0.00089505802764466,1.2436055402841,10396.122868625,7.8378786682231e-05,918.41911510892,90296254.58529,305585.63342948,922.98109941252,300214.17712349,822.00010392557,966806.85736158,773.1502283982,965061.22666652,886.58806807916,-0.00010500821372261,-22560.366170388,15499.824005536,-0.00013094493169774,3048.2895386249,69719.839829612,-0.00025102187821524,-0.17599446418995,224070330.53361,1.4843986841139e-08,-0.00017962505972889,1.073716692089e-05,0.00074952509815225,0.00024457014605482,7.1737757677451e-05,-1.8722374450188e-06,-1.8722374450188e-06,223906212.10562,414964.32651136,822.08230610783,153005.81478454,923.00012985438,1.6367764060227e-10,0.00074952509815225,0,-160244.77574638,139609.54091264,299854.31665902,0.00031630790373227,1.4843986841139e-08,-0.00089505802764466,918.4191154876,15601891.311724,1.073716692089e-05,216,3871.928720856,-1283.6772817939,1283.6772822638,224000000,20723.493320739,151249.68542699,1962.7919514515,923.00255850111,1.8534980251812,387142.60918159,2012.0410329365,822.08230955642,0.6987530023786,136775.70431383,1962.7974573031,922.99127601817,1.7710036679989,417308.37907903,2012.041034616,822.08230611482,0.34384756409483,373046.52269786,2012.0410007455,822.08237552153,0.38573648896024,289982.51295463,1962.7740434179,923.03925529112,0.25858197550161,299208.04046674,2012.0811508039,822.00010081166,0.96764136942895,39.20590296533,91.955103878374,22.282351009477,19.423865085299,2.9722342886482,0.3544798890484,1.2393801356726e+15,3.2719755406332e+14,3.0237374813064e+14,299451.93850171,2012.0811506336,822.00010116065,0.96764137000118,0.62028648412191,129210.55603957,1963.4632842892,921.62687645661,-3.6852086575914e-09,1.1202864841219,965402.2011504,1772.0000055584,773.14999126036,1.3948791061899,963596.95294799,1699.8533940088,886.58805973456,1.4540817388627,303955.66295569,1962.797457316,922.9912759917,1.4624951154598,298497.81828391,2012.0811499464,822.00010256879,1.4266729242054,136715.33513948,1962.7974569499,922.99127674196,1.7710036838124,0.93050597103158,1.082096432169,0.79788226080293,305257.28469403,1283.0143160305,166849.89683071,10396.122868625,7.5096546684948,1962.79745714,922.99127635249,0.99193778469598,964181.33033392,1699.853387843,886.58806942927,1.0844491055371,965411.36748327,2619.9017696385,433134.93117746,69719.839829612,4.5004813690946,1772.0000021406,773.14999663421,1.3948791057525,117275.04061468,985878.30500645,2011.628637407,822.92738236267,0,223978083.5629
20748.455696905,-0.00089487214824303,1.2436176782936,10396.142559364,7.7880748538247e-05,918.41971600582,90296313.489955,305585.83010847,922.98109589935,300214.37017333,822.00010172326,966806.86013367,773.15022631442,965061.22702507,886.58805351628,-0.0001030794496728,-22560.20749315,15499.823612541,-0.00012834908341119,3048.3092293638,69719.99850685,-0.00025152059657233,-0.17638745948459,224070481.19131,1.456792604528e-08,-0.000179813912257,1.0737728772228e-05,0.00074952615013308,0.00024457029492929,7.1738352145669e-05,-1.8718975541908e-06,-1.8718975541908e-06,223906353.98146,414964.51739736,822.08230734178,153005.79944341,923.00012830783,1.6315733795606e-10,0.00074952615013308,0,-160244.98289116,139609.52680064,299854.5096918,0.00031630864707496,1.456792604528e-08,-0.00089487214824303,918.41971697435,15600880.615913,1.0737728772228e-05,216,3874.967849158,-1283.6782948602,1283.6782953679,224000000,20748.455696905,151249.66693791,1962.7919521804,923.00255700739,1.8534992384284,387142.77559894,2012.0410323053,822.08231084989,0.69875345989655,136775.68617222,1962.7974581042,922.99127437658,1.7710048273831,417308.5704499,2012.0410340145,822.08230734735,0.34384778916506,373046.68155903,2012.0410002324,822.08237657292,0.38573674153603,289982.64285452,1962.7740438129,923.03925448182,0.25858214480595,299208.23226906,2012.0811510898,822.00010022578,0.96764200259142,39.206128046498,91.955621762026,22.282475417837,19.423973104577,2.9722507842897,0.35448185627323,1.2392509592758e+15,3.27223653086e+14,3.0237374813064e+14,299452.13055766,2012.0811516336,822.0000991114,0.96764200297141,0.62028640209026,129210.54186364,1963.4632842969,921.62687644076,-3.5682180122595e-09,1.1202864020903,965402.20169074,1772.0000051893,773.14999184075,1.3948802045303,963596.95098483,1699.8534025078,886.58804637141,1.4540828760674,303955.85750698,1962.7974589519,922.99127263953,1.4624960724705,298498.00908952,2012.0811510193,822.00010037026,1.4266738572144,136715.3169392,1962.797458199,922.99127418236,1.7710048419904,0.93040898754354,1.082182745954,0.79788667294623,305257.48094316,1283.0151350096,166850.10787989,10396.142559364,7.509654855845,1962.7974586178,922.99127332412,0.99193843351164,964181.3293952,1699.8533942494,886.58805935626,1.0844499518991,965411.3680368,2619.903841137,433135.61627142,69719.99850685,4.5004817925349,1772.0000021852,773.14999656416,1.39488020534,117275.02801695,985878.30500645,2011.628637407,822.92738236267,0,223978225.1494
20773.418566933,-0.00089468744371564,1.2436297366241,10396.162718885,7.735464301088e-05,918.42033485477,90296374.518295,305586.03326352,922.98109693272,300214.56968432,822.00010198675,966806.86314061,773.1502331937,965061.22760928,886.58804266376,-0.00010245636394757,-22560.048703875,15499.823218557,-0.00012891855703856,3048.3293888848,69720.157296125,-0.00025207630063636,-0.17678144301289,224070643.75674,1.4524355416512e-08,-0.0001800015196669,1.0738287184793e-05,0.000749527308043,0.00024457047219987,7.1738970574489e-05,-1.8715502642019e-06,-1.8715502642019e-06,223906504.75689,414964.71477572,822.08230760456,153005.78464218,923.00012850842,1.626367845975e-10,0.000749527308043,0,-160245.1959506,139609.51327165,299854.70922225,0.00031630944277436,1.4524355416512e-08,-0.00089468744371564,918.42033511734,15599881.412051,1.0738287184793e-05,216,3878.01626431,-1283.6792998033,1283.6792991961,224000000,20773.418566933,151249.64889852,1962.7919520945,923.00255718342,1.8535004875597,387142.94777116,2012.0410318728,822.0823117361,0.69875393096676,136775.66849656,1962.7974579889,922.9912746129,1.7710060208231,417308.76832889,2012.0410338761,822.08230763094,0.34384802087683,373046.84594006,2012.0409996711,822.08237772311,0.38573700160867,289982.77742565,1962.7740441811,923.0392537273,0.25858231902534,299208.43053449,2012.081151108,822.00010018844,0.96764265448196,39.206350390302,91.956132477465,22.282597665448,19.424079515516,2.9722670796456,0.3544837996722,1.2391218790587e+15,3.2724958003596e+14,3.0237374813064e+14,299452.32904459,2012.0811509094,822.00010059557,0.96764265463433,0.62028632355559,129210.52827864,1963.4632843056,921.62687642295,-3.2664131748581e-09,1.1202863235556,965402.20251126,1772.0000009084,773.14999857168,1.3948812948603,963596.94929652,1699.8534052411,886.5880420737,1.4540840084075,303956.05846966,1962.7974587327,922.99127308866,1.4624970575346,298498.20629328,2012.0811505492,822.00010133355,1.426674817649,136715.29921374,1962.7974580211,922.99127454695,1.7710060343112,0.9303120762657,1.082268490666,0.79789103431139,305257.68365444,1283.0159884742,166850.32883936,10396.162718885,7.5096552956481,1962.7974583177,922.99127393912,0.9919391014827,964181.32854277,1699.8533957175,886.58805704803,1.0844507981665,965411.36887121,2619.9058862904,433136.2924908,69720.157296125,4.5004820827294,1771.9999998885,773.15000017539,1.3948812944478,117275.01594261,985878.30500645,2011.628637407,822.92738236267,0,223978364.96656
20798.381739476,-0.00089450402359847,1.2436417151217,10396.182415895,7.684289258016e-05,918.42095894713,90296436.669573,305586.23770579,922.98109535016,300214.77040509,822.00010022996,966806.86590598,773.15023165259,965061.22802663,886.58803057346,-0.00010103882186741,-22559.892960731,15499.822823833,-0.0001273624334317,3048.3490858947,69720.313039269,-0.00025259384313822,-0.17717616708485,224070782.13441,1.4391549709759e-08,-0.00018018788342455,1.0738842060081e-05,0.00074952843585388,0.0002445706411819,7.1739583727889e-05,-1.871204251008e-06,-1.871204251008e-06,223906653.113,414964.91324389,822.08230748333,153005.76906958,923.00012671448,1.6212504393768e-10,0.00074952843585388,0,-160245.41092288,139609.49897135,299854.90989423,0.00031631022490978,1.4391549709759e-08,-0.00089450402359847,918.42095921436,15598893.957383,1.0738842060081e-05,216,3881.069614896,-1283.6802905138,1283.6802900875,224000000,20798.381739476,151249.63005742,1962.7919529712,923.00255538681,1.8535017461632,387143.12081355,2012.0410319415,822.08231159538,0.6987544057515,136775.65001507,1962.797458873,922.9912728013,1.7710072234023,417308.96730397,2012.0410339326,822.08230751519,0.34384825452483,373047.01112077,2012.0409998332,822.08237739097,0.38573726369959,289982.91255147,1962.7740452051,923.03925162897,0.2585824945756,299208.62992383,2012.081152111,822.00009813329,0.96764331167581,39.20657037745,91.956638194031,22.282719048101,19.42418508266,2.9722832203036,0.35448572546012,1.2389928959227e+15,3.2727533511579e+14,3.0237374813064e+14,299452.5287323,2012.0811518279,822.00009871341,0.9676433118583,0.62028623939916,129210.51390519,1963.4632843147,921.62687640427,-3.2912375768633e-09,1.1202862393992,965402.20310276,1772.0000028739,773.1499954813,1.394882372738,963596.94744946,1699.8534146136,886.58802733717,1.4540851259918,303956.26069747,1962.7974589927,922.99127255601,1.4624980507608,298498.40468235,2012.0811514267,822.00009953545,1.4266757866894,136715.28065901,1962.7974587627,922.99127302716,1.7710072369107,0.93021523787461,1.0823536669751,0.79789537589988,305257.88765084,1283.0168340172,166850.54626497,10396.182415895,7.5096559531686,1962.7974588412,922.9912728664,0.99193977508936,964181.32765873,1699.8534066216,886.58803990309,1.0844516313972,965411.36947905,2619.9079107613,433136.96187978,69720.313039269,4.5004824625242,1772.0000006823,773.14999892717,1.3948823723767,117275.00318794,985878.30500645,2011.628637407,822.92738236267,0,223978511.368
20823.345437616,-0.00089432176689654,1.2436536156515,10396.201943412,7.6348364659292e-05,918.42155839111,90296494.289092,305586.43541692,922.98109580614,300214.96453506,822.00010058866,966806.86868701,773.15023214242,965061.22843182,886.58801820559,-0.00010134883075352,-22559.734869403,15499.822428219,-0.00012619847370843,3048.3686134115,69720.471130597,-0.00025314309465289,-0.17757178077276,224070939.34539,1.4070702632337e-08,-0.00018037301081733,1.0739393522976e-05,0.00074952940598157,0.00024457077437142,7.1740151898975e-05,-1.8708773584334e-06,-1.8708773584334e-06,223906795.69533,414965.10509328,822.0823095776,153005.75530666,923.0001265983,1.6161211290772e-10,0.00074952940598157,0,-160245.61752559,139609.48643076,299855.10395635,0.00031631092627039,1.4070702632337e-08,-0.00089432176689654,918.42155835407,15597917.748792,1.0739393522976e-05,216,3884.120554004,-1283.6812800581,1283.6812800796,224000000,20823.345437616,151249.6131557,1962.7919530335,923.00255525912,1.8535029569488,387143.28825853,2012.0410308215,822.08231389046,0.69875486235224,136775.63345596,1962.7974590144,922.99127251153,1.7710083803955,417309.1596369,2012.0410329145,822.08230960142,0.34384847911393,373047.17102868,2012.0409987171,822.08237967805,0.38573751577445,289983.04360401,1962.7740449383,923.03925217571,0.25858266351596,299208.82275783,2012.0811509649,822.00010048183,0.96764394357626,39.20678814632,91.957139277782,22.282839406479,19.424289731007,2.9722992044204,0.35448762975372,1.2388640086072e+15,3.2730091933259e+14,3.0237374813064e+14,299452.72186999,2012.0811511356,822.0001001319,0.9676439435372,0.62028616880711,129210.5012906,1963.4632843209,921.62687639167,-2.720758799073e-09,1.1202861688071,965402.20370935,1772.0000024922,773.14999608142,1.394883446144,963596.94560005,1699.8534221884,886.58801542705,1.4540862371353,303956.45628756,1962.7974593457,922.99127183264,1.4624990049233,298498.59657546,2012.0811510327,822.00010034283,1.4266767177091,136715.26403454,1962.7974589965,922.99127254826,1.7710083915307,0.93011847142407,1.0824382782119,0.79789964191703,305258.08493591,1283.0176528162,166850.75749281,10396.201943412,7.5096562518443,1962.7974592503,922.99127202816,0.99194042196946,964181.32675438,1699.8534135782,886.58802896513,1.0844524587534,965411.37009079,2619.9099226462,433137.62695795,69720.471130597,4.5004826348033,1772.0000009804,773.14999845852,1.3948834468474,117274.99193203,985878.30500645,2011.628637407,822.92738236267,0,223978649.27919
20848.30960383,-0.0008941406523996,1.2436654410723,10396.221868513,7.5854361615543e-05,918.42216756954,90296550.91266,305586.63627184,922.98109283351,300215.16181287,822.0001020655,966806.87151283,773.15023722052,965061.22889524,886.58800678648,-0.00010158483007672,-22559.576521238,15499.822031685,-0.00012698882414952,3048.3885385125,69720.629478762,-0.00025370499349492,-0.17796831479248,224071102.38636,1.4029540682404e-08,-0.00018055690595488,1.073994162129e-05,0.00074953050636648,0.00024457093755674,7.1740745954355e-05,-1.8705436037104e-06,-1.8705436037104e-06,223906941.05375,414965.30014953,822.08231071419,153005.7415145,923.00012690621,1.6111414009195e-10,0.00074953050636648,0,-160245.82729482,139609.4738903,299855.30118512,0.0003163116835111,1.4029540682404e-08,-0.0008941406523996,918.42216786149,15596952.499779,1.073994162129e-05,216,3887.135558378,-1283.6822620536,1283.6822618405,224000000,20848.30960383,151249.5961717,1962.7919528821,923.00255556954,1.8535041853877,387143.45851106,2012.0410305189,822.08231451054,0.69875532579353,136775.61683158,1962.7974588354,922.99127287819,1.7710095540836,417309.35518855,2012.0410323655,822.08231072643,0.3438487072855,373047.33361388,2012.0409983956,822.08238033687,0.38573777157752,289983.17688794,1962.7740455214,923.03925098081,0.25858283483963,299209.01873574,2012.0811514312,822.00009952628,0.96764458526787,39.207003262253,91.957633427995,22.282957705872,19.424392615874,2.9723149319865,0.35448950414679,1.2387352172598e+15,3.2732633325431e+14,3.0237374813064e+14,299452.91813232,2012.0811510321,822.00010034414,0.96764458550894,0.62028609383606,129210.48868008,1963.4632843315,921.62687636995,-3.2762309437779e-09,1.1202860938361,965402.2043815,1771.9999990635,773.15000147246,1.3948845102232,963596.94382955,1699.8534269347,886.58800796432,1.4540873386939,303956.6549703,1962.7974607005,922.99126905635,1.4624999757768,298498.79156826,2012.0811505956,822.00010123858,1.4266776646043,136715.24733063,1962.7974590633,922.99127241129,1.7710095682526,0.93002177702473,1.0825223262547,0.79790385932388,305258.28535273,1283.0184848211,166850.97193152,10396.221868513,7.5096564986852,1962.7974596879,922.99127113138,0.99194108084737,964181.32589379,1699.8534147016,886.58802719867,1.0844532795246,965411.37078256,2619.9119330737,433138.29197471,69720.629478762,4.5004827580589,1771.9999996669,773.15000052378,1.3948845114569,117274.98076439,985878.30500645,2011.628637407,822.92738236267,0,223978785.45482
20873.274014016,-0.00089396080236713,1.2436771854906,10396.241460881,7.533981676123e-05,918.42277875515,90296610.732777,305586.83721611,922.9810905442,300215.35910473,822.00010115689,966806.874275,773.15023614837,965061.22934539,886.58799440567,-0.00010173719874729,-22559.418001197,15499.821634295,-0.00012609964846888,3048.4081308807,69720.787998802,-0.00025426493718369,-0.1783657047308,224071254.03591,1.3842664870812e-08,-0.00018073957038607,1.0740486239477e-05,0.00074953152682235,0.0002445710846761,7.1741328470331e-05,-1.8702107901931e-06,-1.8702107901931e-06,223907086.63617,414965.49518664,822.08231149609,153005.72691482,923.00012592742,1.6060475203769e-10,0.00074953152682235,0,-160246.03787239,139609.46053405,299855.49840644,0.00031631241314643,1.3842664870812e-08,-0.00089396080236713,918.42277902328,15595998.366759,1.0740486239477e-05,216,3890.136557241,-1283.6832456607,1283.6832453464,224000000,20873.274014016,151249.57837008,1962.7919533682,923.00255457327,1.8535054188138,387143.62865601,2012.0410301,822.08231536893,0.69875579094777,136775.59937893,1962.7974593347,922.99127185508,1.7710107326134,417309.55071994,2012.0410319822,822.08231151197,0.34384893617296,373047.49606466,2012.0409980069,822.08238113331,0.38573802836246,289983.30992536,1962.7740461445,923.03924970391,0.25858300688985,299209.21470329,2012.0811517061,822.00009896299,0.96764522909726,39.207216182257,91.958123169254,22.283075437918,19.424495134198,2.972330612606,0.354491374086,1.2386065229549e+15,3.2735157709499e+14,3.0237374813064e+14,299453.11441105,2012.0811514218,822.00009954554,0.96764522931675,0.62028601605099,129210.47524812,1963.4632843398,921.62687635288,-3.13421557754e-09,1.120286016051,965402.20499062,1771.999999533,773.15000073427,1.3948855788828,963596.94203056,1699.8534350148,886.58799525974,1.4540884461838,303956.85374862,1962.7974611581,922.9912681187,1.462500948615,298498.98657774,2012.08115101,822.00010038929,1.4266786137986,136715.22980273,1962.7974595352,922.99127144429,1.7710107462371,0.92992515548324,1.0826058118113,0.7979080638391,305258.48585961,1283.0193248603,166851.1891242,10396.241460881,7.5096571167562,1962.797460191,922.99127010033,0.99194174063932,964181.32500547,1699.8534217955,886.58801604484,1.0844541053418,965411.37140402,2619.913945146,433138.95738711,69720.787998802,4.5004828875375,1771.9999998139,773.15000029264,1.3948855801566,117274.96882883,985878.30500645,2011.628637407,822.92738236267,0,223978929.37964
20898.238901457,-0.00089378218751924,1.243688852268,10396.261032745,7.4842787286746e-05,918.42339733569,90296675.624587,305587.04052201,922.9810925242,300215.55871505,822.00009824448,966806.87692737,773.15022569091,965061.22963883,886.58798346903,-9.8326833494866e-05,-22559.2680929,15499.821236286,-0.00012575414314142,3048.4277027455,69720.9379071,-0.00025472150812319,-0.17876371401961,224071373.92585,1.3713858056747e-08,-0.00018092100984082,1.0741027445854e-05,0.0007495325963862,0.00024457123920178,7.1741922326941e-05,-1.8698741426633e-06,-1.8698741426633e-06,223907234.63485,414965.69254172,822.08231164603,153005.71217072,923.00012537417,1.6010208003177e-10,0.0007495325963862,0,-160246.25089399,139609.44705409,299855.69794808,0.00031631316152873,1.3713858056747e-08,-0.00089378218751924,918.42339841985,15595054.92069,1.0741027445854e-05,216,3893.171050376,-1283.6842265364,1283.6842271465,224000000,20898.238901457,151249.56038501,1962.7919536341,923.00255402847,1.8535066659024,387143.80081756,2012.0410302912,822.08231497697,0.69875626138798,136775.58175313,1962.797459577,922.99127135854,1.7710119241167,417309.74857717,2012.0410319114,822.08231165701,0.34384916778586,373047.66043236,2012.0409982738,822.08238058651,0.38573828803004,289983.44454243,1962.7740471433,923.03924765721,0.2585831807996,299209.41297319,2012.0811533552,822.00009558369,0.96764588042425,39.207426833437,91.958607691407,22.283191690437,19.424596292324,2.9723460935933,0.35449322048974,1.2384779243766e+15,3.2737665164651e+14,3.0237374813064e+14,299453.31299297,2012.081153486,822.00009531558,0.96764588088401,0.62028593461007,129210.46168938,1963.4632843472,921.62687633763,-3.8510166427195e-09,1.1202859346101,965402.20549955,1772.0000056383,773.14999113475,1.3948866495977,963596.9400981,1699.8534474814,886.58797565818,1.454089556698,303957.05485257,1962.7974604455,922.99126957885,1.4625019338345,298499.18387071,2012.0811527815,822.00009675918,1.426679574844,136715.21208787,1962.7974596075,922.99127129605,1.7710119400007,0.92982860581177,1.0826887375007,0.79791224059004,305258.68871892,1283.020167597,166851.4061977,10396.261032745,7.5096578096528,1962.7974600101,922.99127047102,0.99194240906573,964181.32412342,1699.853439285,886.58798854559,1.0844549339159,965411.37191767,2619.9159402924,433139.61670226,69720.9379071,4.5004835154605,1772.0000024959,773.14999607566,1.3948866506849,117274.95683742,985878.30500645,2011.628637407,822.92738236267,0,223979076.74044
20923.204042288,-0.00089360474515033,1.243700439114,10396.280235935,7.4337596787832e-05,918.42399393284,90296734.312209,305587.23623815,922.98109284783,300215.75088246,822.00009799552,966806.87987133,773.15023274932,965061.230271,886.58797238266,-9.9127012390454e-05,-22559.112042829,15499.820837294,-0.00012420817142811,3048.446905935,69721.093957171,-0.0002552702011466,-0.1791627055859,224071526.48877,1.3590313525914e-08,-0.00018110122750216,1.074156516845e-05,0.00074953364202758,0.00024457138931491,7.1742507490053e-05,-1.869541034975e-06,-1.869541034975e-06,223907377.27546,414965.88254599,822.08231193303,153005.69749946,923.00012372749,1.5958787509018e-10,0.00074953364202758,0,-160246.45648416,139609.43360162,299855.89008578,0.00031631389680496,1.3590313525914e-08,-0.00089360474515033,918.42399429741,15594122.143894,1.074156516845e-05,216,3896.171216558,-1283.685199426,1283.6851993065,224000000,20923.204042288,151249.54259165,1962.7919544082,923.00255244219,1.8535078704725,387143.96651634,2012.0410298994,822.08231578,0.69875671560089,136775.5643017,1962.797460369,922.99126973559,1.7710130751108,417309.93906434,2012.0410318019,822.08231188137,0.34384939115288,373047.81861972,2012.0409979402,822.08238127018,0.38573853880585,289983.57397623,1962.7740477165,923.03924648268,0.25858334885323,299209.60389272,2012.0811525567,822.00009721993,0.96764650890259,39.207635416356,91.959087886481,22.283307029453,19.424696550786,2.9723614186947,0.35449504985739,1.2383494225825e+15,3.2740155734874e+14,3.0237374813064e+14,299453.50417566,2012.0811528216,822.00009667703,0.96764650901961,0.62028585831134,129210.44817117,1963.4632843563,921.62687631896,-3.1713607837734e-09,1.1202858583113,965402.20632211,1772.000002809,773.14999558327,1.3948877061985,963596.93852995,1699.8534516152,886.58796915857,1.454090653526,303957.24845889,1962.7974606525,922.99126915471,1.4625028825901,298499.37381569,2012.0811524917,822.00009735317,1.4266805004497,136715.19458304,1962.797460368,922.99126973772,1.7710130879631,0.9297321288042,1.0827711047776,0.79791635068939,305258.88400882,1283.0209866152,166851.617968,10396.280235935,7.5096583390533,1962.7974604803,922.99126950767,0.99194305224607,964181.32332019,1699.8534436903,886.58798161897,1.0844557536117,965411.37275538,2619.9179139091,433140.26906464,69721.093957171,4.5004836261552,1772.0000009429,773.14999851743,1.3948877061674,117274.94478695,985878.30500645,2011.628637407,822.92738236267,0,223979217.36369
20948.169629093,-0.00089342847467245,1.2437119495676,10396.299347479,7.3850626756677e-05,918.424584762,90296792.244305,305587.43040535,922.9810915393,300215.94151532,822.00009681708,966806.88243182,773.1502290068,965061.23054569,886.58795994415,-9.7110668093592e-05,-22558.962727003,15499.820437665,-0.00012326146963915,3048.466017479,69721.243272997,-0.00025574609728711,-0.1795623353593,224071663.62063,1.3395133417835e-08,-0.00018128022851508,1.0742099590011e-05,0.00074953462492517,0.00024457152653442,7.1743068192838e-05,-1.8692209214862e-06,-1.8692209214862e-06,223907518.67024,414966.0710079,822.08231256143,153005.68339165,923.00012329735,1.5908740765283e-10,0.00074953462492517,0,-160246.65995348,139609.42069853,299856.08065201,0.00031631459472725,1.3395133417835e-08,-0.00089342847467245,918.42458532044,15593199.597804,1.0742099590011e-05,216,3899.171480681,-1283.68615164,1283.6861520123,224000000,20948.169629093,151249.52538936,1962.7919546465,923.00255195392,1.8535090622913,387144.13091734,2012.0410296251,822.0823163421,0.698757165147,136775.54744039,1962.7974606583,922.99126914281,1.7710142139291,417310.12800556,2012.0410314741,822.08231255315,0.34384961241565,373047.97558425,2012.0409975667,822.08238203537,0.38573878696077,289983.70252402,1962.7740479163,923.03924607319,0.25858351510758,299209.79324506,2012.081153482,822.00009532368,0.9676471311952,39.207841799725,91.959562831297,22.283420917001,19.424795540737,2.9723765407597,0.35449685146096,1.2382210164541e+15,3.2742629491271e+14,3.0237374813064e+14,299453.69382651,2012.081153602,822.00009507793,0.96764713141258,0.62028578263395,129210.43519707,1963.4632843651,921.62687630111,-3.282588820394e-09,1.120285782634,965402.20679184,1772.0000043447,773.14999316875,1.3948887409483,963596.93663496,1699.8534610947,886.58795425357,1.45409172494,303957.44052749,1962.7974611266,922.99126818322,1.4625038233966,298499.56224046,2012.0811531863,822.0000959297,1.426681418243,136715.17764718,1962.7974606843,922.99126908962,1.7710142273568,0.92963572362091,1.0828529159934,0.79792040785884,305259.07775393,1283.0217943685,166851.82634713,10396.299347479,7.50965874397,1962.7974609235,922.9912685993,0.99194369039859,964181.32242877,1699.8534532114,886.58796664881,1.0844565514932,965411.3732347,2619.9198659773,433140.91469436,69721.243272997,4.5004840372485,1772.0000018732,773.14999705468,1.3948887417051,117274.93326932,985878.30500645,2011.628637407,822.92738236267,0,223979354.39439
20973.135435765,-0.00089325340463565,1.2437233803694,10396.318522187,7.3333121779774e-05,918.42516937801,90296848.10727,305587.62182914,922.98108969166,300216.12949562,822.00009740481,966806.88512969,773.15023243958,965061.23101161,886.58794906396,-9.6810146487769e-05,-22558.812537079,15499.820037164,-0.0001229956745874,3048.4851921872,69721.393462921,-0.00025626912962283,-0.17996283552265,224071816.6835,1.3296108610276e-08,-0.00018145801590451,1.0742630590923e-05,0.00074953565046408,0.00024457167907947,7.1743646471707e-05,-1.8688899574003e-06,-1.8688899574003e-06,223907661.97096,414966.25692065,822.08231175362,153005.66869418,923.00012238005,1.5858306484604e-10,0.00074953565046408,0,-160246.86141914,139609.40719611,299856.26861526,0.00031631532555118,1.3296108610276e-08,-0.00089325340463565,918.42516902424,15592287.230988,1.0742630590923e-05,216,3902.170060273,-1283.6870919961,1283.68709176,224000000,20973.135435765,151249.50763014,1962.7919550794,923.00255106689,1.8535102426929,387144.29300369,2012.0410297786,822.08231602737,0.69875761002715,136775.53001881,1962.7974610626,922.99126831442,1.7710153417398,417310.3143927,2012.0410318543,822.08231177393,0.34384983122195,373048.13030675,2012.0409977025,822.08238175719,0.38573903257581,289983.82906505,1962.7740487087,923.03924444937,0.25858367976637,299209.980012,2012.0811536954,822.00009488656,0.96764774677332,39.208045930902,91.960032468848,22.283533742468,19.424893921399,2.9723916098103,0.35449864941341,1.2380927070481e+15,3.2745086475647e+14,3.0237374813064e+14,299453.88084329,2012.0811528438,822.00009663154,0.96764774674703,0.62028570551949,129210.42163242,1963.463284375,921.62687628065,-2.6457942198338e-09,1.1202857055195,965402.20742373,1772.0000013445,773.14999788605,1.3948897590311,963596.93494768,1699.8534649352,886.58794821514,1.4540927808631,303957.62988603,1962.797461747,922.99126691192,1.4625047534938,298499.74804278,2012.0811526456,822.00009703776,1.4266823251088,136715.16017727,1962.7974611112,922.99126821485,1.7710153526825,0.92953939105509,1.0829341725307,0.79792443691852,305259.26876357,1283.0225937545,166852.03269498,10396.318522187,7.5096589541448,1962.7974613199,922.99126778706,0.99194432092918,964181.32159679,1699.8534554092,886.58796319314,1.0844573379038,965411.37388176,2619.9217888332,433141.55072069,69721.393462921,4.5004842381174,1772.0000005479,773.14999913858,1.3948897604974,117274.92118787,985878.30500645,2011.628637407,822.92738236267,0,223979494.26317
20998.10168719,-0.00089307948769142,1.2437347374288,10396.337421838,7.2854438861034e-05,918.42576380129,90296905.115102,305587.81830633,922.98108970436,300216.32241418,822.00009755598,966806.88775274,773.15023140913,965061.23137237,886.5879373497,-9.7705418966143e-05,-22558.659473132,15499.819635828,-0.00012201746596929,3048.5040918377,69721.546526868,-0.00025680576037679,-0.18036417182445,224071954.39618,1.3153377290348e-08,-0.0001816345958806,1.0743158292509e-05,0.00074953663673879,0.00024457181201805,7.1744203513163e-05,-1.8685736132065e-06,-1.8685736132065e-06,223907799.92527,414966.44752382,822.08231419091,153005.65549376,923.00012194386,1.5808696169058e-10,0.00074953663673879,0,-160247.06620951,139609.39520736,299856.46141687,0.00031631601553122,1.3153377290348e-08,-0.00089307948769142,918.42576383647,15591384.798936,1.0743158292509e-05,216,3905.261238214,-1283.6880407122,1283.6880410513,224000000,20998.10168719,151249.49131398,1962.7919553015,923.00255061176,1.8535114415662,387144.45941468,2012.0410289563,822.0823177126,0.69875806231977,136775.51404472,1962.7974613221,922.99126778268,1.7710164872649,417310.50547788,2012.0410306675,822.08231420604,0.3438500539746,373048.28923627,2012.0409970066,822.08238318311,0.38573928220309,289983.95942437,1962.7740490805,923.03924368753,0.258583846961,299210.17159143,2012.0811536494,822.00009498075,0.96764837316752,39.208248021345,91.960497608582,22.283645304412,19.424990738311,2.9724063699138,0.35450040510427,1.237964493103e+15,3.2747526773824e+14,3.0237374813064e+14,299454.07276938,2012.0811533649,822.00009556374,0.96764837355081,0.62028563514302,129210.40955616,1963.4632843831,921.6268762642,-2.8754981043149e-09,1.120285635143,965402.20799244,1772.0000032492,773.14999489113,1.3948907960359,963596.93317511,1699.8534751514,886.58793215189,1.4540938539033,303957.82424021,1962.7974618148,922.99126677305,1.4625056993535,298499.93872933,2012.081152868,822.00009658192,1.4266832498366,136715.14410454,1962.7974611755,922.99126808303,1.7710164996909,0.92944313015978,1.0830148772279,0.79792841140996,305259.46480916,1283.0234082117,166852.24297512,10396.337421838,7.5096596274447,1962.7974615753,922.99126726377,0.99194496301044,964181.32075418,1699.8534691094,886.58794165187,1.0844581409914,965411.37445959,2619.9237183675,433142.18837378,69721.546526868,4.5004843224292,1772.0000012094,773.14999809841,1.3948907954217,117274.91046605,985878.30500645,2011.628637407,822.92738236267,0,223979629.81558
21023.068299557,-0.00089290674159275,1.24374601738,10396.35641726,7.2362174633784e-05,918.42635685518,90296964.761197,305588.01296619,922.98108861427,300216.51357003,822.0000960296,966806.89055461,773.15023250006,965061.23188916,886.58792652253,-9.5358916610166e-05,-22558.512038616,15499.819233822,-0.00012186000162728,3048.5230872598,69721.693961384,-0.00025725965563144,-0.1807661776762,224072100.09256,1.3023787201797e-08,-0.00018180997088406,1.0743682699763e-05,0.00074953759816332,0.00024457194559773,7.1744762881517e-05,-1.8682530783211e-06,-1.8682530783211e-06,223907943.49043,414966.63668569,822.08231453295,153005.64131716,923.00012164863,1.575811700153e-10,0.00074953759816332,0,-160247.27036215,139609.38225175,299856.6526139,0.00031631670847925,1.3023787201797e-08,-0.00089290674159275,918.42635697932,15590492.229737,1.0743682699763e-05,216,3908.259921198,-1283.6889921306,1283.6889918822,224000000,21023.068299557,151249.47403334,1962.7919554429,923.00255032197,1.8535126386409,387144.62442124,2012.0410285069,822.08231863333,0.69875851387361,136775.49711369,1962.7974614653,922.99126748911,1.7710176310618,417310.69511815,2012.0410305032,822.08231454266,0.34385027604174,373048.4467858,2012.0409965007,822.08238421979,0.38573953151136,289984.08845829,1962.7740493582,923.03924311844,0.25858401397689,299210.36157393,2012.081154573,822.00009308818,0.96764899789118,39.208448012445,91.960957927239,22.283755839246,19.425087009561,2.9724211183764,0.35450216710311,1.2378363749356e+15,3.2749950419533e+14,3.0237374813064e+14,299454.26294848,2012.081153776,822.00009472125,0.96764899794956,0.62028555854516,129210.39655078,1963.4632843917,921.62687624654,-2.9171472446032e-09,1.1202855585452,965402.20869153,1772.0000016293,773.14999743816,1.3948918245091,963596.9315023,1699.8534795813,886.58792518658,1.4540949221746,303958.01680608,1962.7974624082,922.99126555705,1.4625066445517,298500.12767672,2012.0811534432,822.00009540335,1.4266841699923,136715.12713138,1962.7974616254,922.99126716116,1.771017642975,0.92934694117283,1.0830950312003,0.79793235145602,305259.659048,1283.024210073,166852.4489418,10396.35641726,7.5096600264041,1962.7974619203,922.99126655681,0.99194560363449,964181.31992031,1699.8534695764,886.58794091761,1.0844589350342,965411.37517946,2619.9256579011,433142.82979277,69721.693961384,4.5004847944008,1772.000000586,773.1499990786,1.3948918257419,117274.89893438,985878.30500645,2011.628637407,822.92738236267,0,223979766.23503
21048.035345161,-0.00089273513454656,1.243757225161,10396.375365129,7.1911678567635e-05,918.4269330599,90297019.666476,305588.20421332,922.98108977825,300216.70141116,822.0000983759,966806.89322056,773.15023416638,965061.23227734,886.58791662169,-9.8344532830197e-05,-22558.355224918,15499.818830732,-0.00012165129135155,3048.5420351293,69721.850775082,-0.00025785079049979,-0.1811692676199,224072250.92248,1.2875980075992e-08,-0.0001819841482602,1.0744203817849e-05,0.00074953853061217,0.00024457206576566,7.1745302871299e-05,-1.8679442801478e-06,-1.8679442801478e-06,223908079.49368,414966.82225567,822.08231730423,153005.62929445,923.00012210154,1.5707850328276e-10,0.00074953853061217,0,-160247.46896203,139609.37140556,299856.8403676,0.00031631736863696,1.2875980075992e-08,-0.00089273513454656,918.42693269839,15589609.312296,1.0744203817849e-05,216,3911.290038782,-1283.6899352822,1283.689935474,224000000,21048.035345161,151249.45899259,1962.7919552383,923.00255074115,1.8535138022418,387144.78654092,2012.0410272148,822.08232128123,0.69875895272868,136775.48240564,1962.7974613121,922.991267803,1.7710187429075,417310.88115385,2012.0410291308,822.08231735493,0.34385049197716,373048.60165388,2012.0409953833,822.08238650972,0.38573977376882,289984.21560992,1962.7740490821,923.03924368431,0.25858417628998,299210.54814495,2012.0811523452,822.00009765325,0.967649605405,39.208646013993,91.961413808291,22.283865210461,19.425181916841,2.9724355836384,0.35450388970777,1.2377083520857e+15,3.2752357514283e+14,3.0237374813064e+14,299454.44983319,2012.0811523196,822.00009770571,0.96764960543819,0.62028549771248,129210.38562843,1963.4632843982,921.62687623326,-2.4254094045192e-09,1.1202854977125,965402.2093073,1772.0000009176,773.14999855716,1.3948928518822,963596.929761,1699.8534860106,886.58791507772,1.4540959859366,303958.20600767,1962.7974618828,922.99126663358,1.4625075612697,298500.31336495,2012.0811521557,822.0000980415,1.4266850656046,136715.11235041,1962.7974613322,922.99126776184,1.7710187530745,0.92925082374862,1.0831746378052,0.7979362416322,305259.84988093,1283.025006781,166852.65543052,10396.375365129,7.5096603405484,1962.7974616473,922.99126711617,0.99194622541334,964181.31908703,1699.8534787522,886.58792649025,1.0844597298774,965411.37580301,2619.9275829657,433143.46625802,69721.850775082,4.5004845965237,1772.0000003852,773.14999939431,1.394892852043,117274.88918227,985878.30500645,2011.628637407,822.92738236267,0,223979899.28215
21073.002584941,-0.00089256469718465,1.2437683532852,10396.394508416,7.139477407464e-05,918.42753156849,90297081.514837,305588.40193006,922.98109079124,300216.89556951,822.00009608268,966806.89590803,773.15022946289,965061.23270298,886.5879059266,-9.8293421160633e-05,-22558.201605664,15499.818426936,-0.00012211309081067,3048.5611784157,69722.004394336,-0.00025836990348356,-0.18157306443301,224072388.05005,1.2773488864293e-08,-0.0001821571280908,1.0744721725049e-05,0.00074953946809205,0.00024457219954888,7.1745845244223e-05,-1.8676358458915e-06,-1.8676358458915e-06,223908219.93746,414967.01423474,822.08231915165,153005.61617716,923.00012185766,1.565897775719e-10,0.00074953946809205,0,-160247.67496081,139609.35951291,299857.03447373,0.00031631804479311,1.2773488864293e-08,-0.00089256469718465,918.42753210183,15588735.645215,1.0744721725049e-05,216,3914.285766099,-1283.6908900572,1283.6908902414,224000000,21073.002584941,151249.44273944,1962.7919553428,923.0025505271,1.8535150093181,387144.95416218,2012.0410263331,822.08232308782,0.69875940827231,136775.46650193,1962.7974613992,922.99126762454,1.7710198962146,417311.07361931,2012.0410282448,822.08231917055,0.3438507162285,373048.76175144,2012.040994303,822.08238872339,0.38574002523651,289984.34699873,1962.7740495734,923.03924267749,0.25858434463731,299210.7410247,2012.0811533908,822.00009551072,0.96765023601261,39.208841781934,91.961864091756,22.283973225998,19.425276049162,2.9724500002189,0.3545056083075,1.2375804256487e+15,3.2754748059206e+14,3.0237374813064e+14,299454.64299469,2012.0811537699,822.00009473377,0.96765023620661,0.62028542533776,129210.37366576,1963.4632844092,921.6268762106,-3.1118513000255e-09,1.1202854253378,965402.20990573,1772.0000038439,773.14999395612,1.3948938908362,963596.92801059,1699.8534951007,886.58790078503,1.4540970639049,303958.40159319,1962.7974614766,922.99126746591,1.4625085154814,298500.50527982,2012.0811534446,822.00009540047,1.4266859958334,136715.09636676,1962.7974612615,922.99126790675,1.7710199090903,0.92915477870956,1.08325369708,0.79794011684721,305260.04716815,1283.0258271063,166852.86714381,10396.394508416,7.5096609424031,1962.7974614199,922.9912675821,0.9919468727792,964181.31822889,1699.8534871763,886.58791324477,1.0844605339366,965411.37640787,2619.9295296003,433144.109804,69722.004394336,4.5004847190931,1772.0000014551,773.14999771206,1.3948938909485,117274.87861264,985878.30500645,2011.628637407,822.92738236267,0,223980037.67235
21097.97003354,-0.00089239544781693,1.2437794066173,10396.413444494,7.0909048668827e-05,918.42810948105,90297134.121226,305588.59102148,922.98108856293,300217.081227,822.00009770657,966806.89855674,773.150235863,965061.23312094,886.58789374416,-9.4968967346176e-05,-22558.058563277,15499.818022516,-0.00012170407546819,3048.580114494,69722.147436722,-0.00025882736476489,-0.18197748427674,224072544.6986,1.2689274086998e-08,-0.0001823289142818,1.0745236250125e-05,0.00074954040419156,0.0002445723265512,7.1746399130946e-05,-1.8673147510128e-06,-1.8673147510128e-06,223908364.14139,414967.19781414,822.08231715766,153005.60149076,923.0001211547,1.560943060868e-10,0.00074954040419156,0,-160247.87406511,139609.34600766,299857.22007277,0.00031631872568214,1.2689274086998e-08,-0.00089239544781693,918.42810856141,15587871.563587,1.0745236250125e-05,216,3917.323250273,-1283.6918262507,1283.691826351,224000000,21097.97003354,151249.42502714,1962.7919556962,923.0025498029,1.853516175753,387145.11417573,2012.0410271784,822.08232135566,0.69875984773546,136775.44912233,1962.7974617308,922.99126694511,1.7710210106784,417311.25766622,2012.0410292237,822.0823171646,0.34385093242224,373048.91447491,2012.0409951218,822.0823870454,0.3857402678592,289984.47188209,1962.7740502211,923.03924135026,0.25858450733781,299210.92543888,2012.0811542028,822.00009384681,0.96765084414273,39.209035734306,91.962310906425,22.284080794109,19.425369792627,2.9724643518855,0.35450732073835,1.2374525954615e+15,3.275712210828e+14,3.0237374813064e+14,299454.82769891,2012.0811527481,822.00009682757,0.9676508442133,0.62028534861118,129210.36008753,1963.4632844181,921.62687619244,-2.2859156709205e-09,1.1202853486112,965402.21050323,1771.9999996063,773.15000061907,1.3948949056585,963596.92629162,1699.8534995558,886.5878937802,1.454098114495,303958.5886393,1962.7974626164,922.99126513036,1.4625094335879,298500.68878541,2012.081152517,822.00009730115,1.4266868920853,136715.07892699,1962.7974617177,922.99126697201,1.771021020532,0.9290588059333,1.0833322108097,0.79794395565244,305260.23584616,1283.0266167484,166853.07100726,10396.413444494,7.509661153168,1962.7974621256,922.99126613613,0.99194749538225,964181.3173969,1699.8534888506,886.58791061234,1.084461317283,965411.37702205,2619.9314398266,433144.74152138,69722.147436722,4.5004853243303,1771.9999998815,773.15000018633,1.3948949059375,117274.86651009,985878.30500645,2011.628637407,822.92738236267,0,223980176.13916
21122.937776514,-0.00089222740976704,1.2437903801492,10396.432088819,7.0402367510753e-05,918.42870061937,90297195.231997,305588.78625585,922.98108839106,300217.27295297,822.00009570205,966806.90115252,773.15022840194,965061.23347848,886.58788384277,-9.4756936391605e-05,-22557.908880294,15499.817617236,-0.0001204629785434,3048.5987588193,69722.297119706,-0.00025930582381827,-0.18238276387474,224072666.92698,1.2435656037584e-08,-0.00018249951202564,1.07457474745e-05,0.00074954125533569,0.00024457243361476,7.1746928440181e-05,-1.8670074164022e-06,-1.8670074164022e-06,223908501.84423,414967.3873616,822.08231946496,153005.58830965,923.00012014903,1.5559760684574e-10,0.00074954125533569,0,-160248.07772143,139609.33403267,299857.4117541,0.00031631936205494,1.2435656037584e-08,-0.00089222740976704,918.42870058117,15587016.685386,1.07457474745e-05,216,3920.375600384,-1283.692760978,1283.6927613928,224000000,21122.937776514,151249.40874828,1962.7919561954,923.00254877991,1.8535173691064,387145.27966395,2012.0410261182,822.08232352824,0.69876029787499,136775.43318352,1962.7974622573,922.99126586629,1.771022150924,417311.44769199,2012.0410280982,822.0823194708,0.34385115393269,373049.07253177,2012.0409940835,822.08238917306,0.38574051633496,289984.6015547,1962.7740508802,923.03923999965,0.25858467379764,299211.11590708,2012.0811543547,822.00009353552,0.96765146722475,39.209228027057,91.96275452651,22.284187613635,19.425462780371,2.9724785685308,0.35450901512489,1.2373248610008e+15,3.2759479733264e+14,3.0237374813064e+14,299455.01844329,2012.0811537174,822.00009484142,0.96765146728408,0.62028527858637,129210.34804542,1963.4632844272,921.62687617382,-2.5220268732301e-09,1.1202852785864,965402.21104599,1772.0000035039,773.14999449065,1.394895921743,963596.92451493,1699.8535087549,886.58787931622,1.4540991689677,303958.78177648,1962.7974623881,922.99126559826,1.4625103759634,298500.87829856,2012.0811535253,822.00009523502,1.4266878107196,136715.06291916,1962.7974621561,922.9912660736,1.7710221613713,0.92896290502691,1.0834101813676,0.79794776848815,305260.43065772,1283.0274216746,166853.2782662,10396.432088819,7.5096618519868,1962.797462284,922.99126581153,0.99194813442756,964181.3165529,1699.8535016949,886.58789041681,1.0844621024195,965411.37757367,2619.9333480203,433145.37242447,69722.297119706,4.5004854989367,1772.000001638,773.14999742446,1.3948959229303,117274.85581604,985878.30500645,2011.628637407,822.92738236267,0,223980317.02716
21147.905963787,-0.00089206042919477,1.2438012833951,10396.450816729,6.9938928251075e-05,918.4292700383,90297247.797692,305588.97342476,922.98108631857,300217.45673695,822.00009623334,966806.90382776,773.15023449342,965061.23392262,886.58787131055,-9.4251244377119e-05,-22557.761194052,15499.817211171,-0.00012030691914333,3048.6174867287,69722.444805948,-0.00025979920536876,-0.18278882882873,224072824.45188,1.2410715352325e-08,-0.00018266892688799,1.0746255532436e-05,0.00074954218624764,0.0002445725558293,7.1747467353493e-05,-1.8666981647519e-06,-1.8666981647519e-06,223908640.47747,414967.56911493,822.08231958225,153005.57482632,923.00012040971,1.5511104148974e-10,0.00074954218624764,0,-160248.2737974,139609.32171716,299857.59551456,0.00031632002318279,1.2410715352325e-08,-0.00089206042919477,918.42926960877,15586170.623016,1.0746255532436e-05,216,3923.381841883,-1283.6936906635,1283.6936906128,224000000,21147.905963787,151249.39228199,1962.7919560587,923.00254906012,1.8535185179174,387145.43822239,2012.0410261165,822.08232353182,0.69876073108328,136775.41705232,1962.797462137,922.99126611268,1.7710232486179,417311.62990736,2012.0410280468,822.08231957629,0.34385136712731,373049.22391868,2012.0409941608,822.08238901482,0.38574075547302,289984.72554849,1962.7740508889,923.0392399818,0.25858483406322,299211.29849888,2012.0811548246,822.0000925725,0.96765206686268,39.209418273024,91.963192704317,22.284292582507,19.425554006901,2.9724925137252,0.35451067770988,1.2371972213705e+15,3.2761821011074e+14,3.0237374813064e+14,299455.20128218,2012.0811536171,822.00009504688,0.96765206697081,0.62028520646382,129210.33566897,1963.4632844355,921.62687615668,-2.4209172666739e-09,1.1202852064638,965402.21168781,1771.9999995284,773.15000074158,1.3948969291767,963596.92285379,1699.8535134563,886.58787192413,1.4541002118967,303958.96692366,1962.7974636988,922.99126291225,1.4625112822568,298501.0599533,2012.0811533152,822.00009566566,1.4266886949427,136715.0467269,1962.7974623165,922.99126574497,1.7710232591598,0.92886707531761,1.0834876112974,0.79795150120246,305260.61742165,1283.0282013966,166853.47956263,10396.450816729,7.5096620387573,1962.7974629048,922.99126453929,0.9919487492576,964181.31572819,1699.853502173,886.58788966506,1.0844628801198,965411.37822573,2619.9352441576,433145.99948106,69722.444805948,4.5004857320292,1771.9999999389,773.15000009607,1.3948969304873,117274.84482708,985878.30500645,2011.628637407,822.92738236267,0,223980445.80636
21172.874402943,-0.00089189465949051,1.2438121091271,10396.469573471,6.9448575121909e-05,918.42986307264,90297307.290237,305589.17026669,922.98108597507,300217.65005958,822.00009568847,966806.90648131,773.15023166459,965061.23435471,886.58786182951,-9.4955565373311e-05,-22557.610501727,15499.816804126,-0.00012017777271467,3048.6362434712,69722.595498272,-0.0002603610796971,-0.18319587383567,224072952.36953,1.2301035584778e-08,-0.00018283716172945,1.0746760346078e-05,0.00074954308451858,0.00024457267143853,7.1747999382557e-05,-1.8663934302036e-06,-1.8663934302036e-06,223908777.85509,414967.76008605,822.0823219454,153005.56248521,923.00011997984,1.5462717638416e-10,0.00074954308451858,0,-160248.47811971,139609.31058189,299857.7887016,0.00031632067082109,1.2301035584778e-08,-0.00089189465949051,918.42986396928,15585333.46795,1.0746760346078e-05,216,3926.408141753,-1283.6946252928,1283.6946257061,224000000,21172.874402943,151249.37683143,1962.7919562804,923.00254860576,1.8535197136825,387145.60505788,2012.0410255124,822.08232476972,0.69876118225855,136775.401941,1962.7974623488,922.99126567866,1.771024391114,417311.82135976,2012.0410268948,822.08232193697,0.34385158934378,373049.38328763,2012.0409937775,822.08238980016,0.38574100448101,289984.85645558,1962.7740517892,923.03923813697,0.25858500080573,299211.49046574,2012.0811548266,822.0000925684,0.96765269175036,39.20960672909,91.963626972833,22.28439685737,19.425644651125,2.9725063581634,0.35451232736729,1.2370696774624e+15,3.2764145981243e+14,3.0237374813064e+14,299455.39361638,2012.0811548256,822.00009257043,0.96765269232925,0.62028513910704,129210.3244438,1963.4632844434,921.62687614048,-3.3509312848458e-09,1.120285139107,965402.21229743,1772.0000028137,773.14999557601,1.3948979484176,963596.92116088,1699.8535228782,886.58785710981,1.4541012680542,303959.16164337,1962.7974638143,922.99126267553,1.462512227747,298501.25105124,2012.0811540414,822.00009417746,1.4266896176646,136715.03150574,1962.7974624053,922.99126556301,1.7710244058419,0.92877131747493,1.0835645019066,0.79795523440471,305260.81383214,1283.0290092078,166853.68750015,10396.469573471,7.5096627081855,1962.7974630006,922.99126434293,0.99194939110993,964181.31492575,1699.8535152392,886.5878691207,1.0844636685571,965411.37884438,2619.9371527532,433146.63045378,69722.595498272,4.5004858473904,1772.0000012783,773.14999799013,1.394897949081,117274.83489825,985878.30500645,2011.628637407,822.92738236267,0,223980583.62029
