time,CRD_Reactivity,CRD_pos:value,CSPumpPower:value,CoreHeatLoadDiff:value,Core_flow,IHX_energy,IHX_primary_in_P,IHX_primary_in_T,IHX_primary_out_P,IHX_primary_out_t,IHX_secondary_in_P,IHX_secondary_in_T,IHX_secondary_out_P,IHX_secondary_out_t,InDiff:value,InPID:value,MoveBC:value,OutDff:value,OutPID:value,PumpPower-Secondary:value,SGHeatLoadDiff:value,SGPID:value,SG_energy,Total_Reactivity_Feedback,Xenon_Concentration_Reactivity,active-R_moderator_Reactivity,active:fuel-matrix_Fuel_Doppler_Reactivity,active:pebble-core_moderator_Reactivity,active:pebble-shell_moderator_Reactivity,active:pipe_Coolant_Density_Reactivity,coolant_Reactivity,core_energy,core_in_P,core_in_T,core_out_P,core_out_T,diode-flow,doppler_Reactivity,external_Reactivity,flow_diode:VC:DP,flow_diode:VC:P1,flow_diode:VC:P2,moderator_Reactivity,net_Reactivity,pps_reactivity_CRD_group_0,primary_pump_flow,reactor:decay_heat,reflector_Reactivity,run_mem,run_time,secondary_flow,solar_pump_flow,target_power,tau,Branch030:pressure,Branch030:rho,Branch030:temperature,Branch030:velocity,Branch1:pressure,Branch1:rho,Branch1:temperature,Branch1:velocity,Branch260:pressure,Branch260:rho,Branch260:temperature,Branch260:velocity,Branch280:pressure,Branch280:rho,Branch280:temperature,Branch280:velocity,Branch2:pressure,Branch2:rho,Branch2:temperature,Branch2:velocity,Branch3:pressure,Branch3:rho,Branch3:temperature,Branch3:velocity,Branch607:pressure,Branch607:rho,Branch607:temperature,Branch607:velocity,C1,C2,C3,C4,C5,C6,C_I135,C_XE135,C_XE135_0,ColdLegB:pressure,ColdLegB:rho,ColdLegB:temperature,ColdLegB:velocity,ExpansionTank:level,ExpansionTank:pressure,ExpansionTank:rho,ExpansionTank:temperature,ExpansionTank:velocity,ExpansionTank:volume,HX-in:pressure,HX-in:rho,HX-in:temperature,HX-in:velocity,HX-out:pressure,HX-out:rho,HX-out:temperature,HX-out:velocity,HXInletB:pressure,HXInletB:rho,HXInletB:temperature,HXInletB:velocity,HXOutletB:pressure,HXOutletB:rho,HXOutletB:temperature,HXOutletB:velocity,HotLegB:pressure,HotLegB:rho,HotLegB:temperature,HotLegB:velocity,NORM_C_I135,NORM_C_XE135,Pf,Pump:pressure,Pump:pump_RPM,Pump:pump_head,Pump:pump_input,Pump:pump_work_efficiency,Pump:rho,Pump:temperature,Pump:velocity,SG-inB:pressure,SG-inB:rho,SG-inB:temperature,SG-inB:velocity,Solar-pump:pressure,Solar-pump:pump_RPM,Solar-pump:pump_head,Solar-pump:pump_input,Solar-pump:pump_work_efficiency,Solar-pump:rho,Solar-pump:temperature,Solar-pump:velocity,cover_gas2:pressure,flow_diode:pressure,flow_diode:rho,flow_diode:temperature,flow_diode:velocity,reactor:power
21197.843226953,-0.00089173000497669,1.2438228596957,10396.488189128,6.8964838988547e-05,918.43043915929,90297363.927949,305589.3596899,922.98108268206,300217.83606418,822.00009396849,966806.90917399,773.15023130341,965061.23481856,886.5878499302,-9.4009153144725e-05,-22557.463535045,15499.816396517,-0.00011969025558756,3048.6548591275,69722.742464955,-0.00026082132568785,-0.18360348342503,224073094.81773,1.2191446026539e-08,-0.00018300422030487,1.0747261992981e-05,0.00074954394536567,0.00024457277634502,7.1748523035674e-05,-1.8660900117686e-06,-1.8660900117686e-06,223908916.3032,414967.94411877,822.08232214598,153005.54901935,923.00011952565,1.5415602660833e-10,0.00074954394536567,0,-160248.67641929,139609.29830086,299857.97472015,0.0003163212993807,1.2191446026539e-08,-0.00089173000497669,918.43044077006,15584505.034433,1.0747261992981e-05,216,3929.426714812,-1283.6955557668,1283.6955555772,224000000,21197.843226953,151249.36034587,1962.7919564851,923.00254818621,1.8535208756114,387145.76562878,2012.0410255487,822.08232469528,0.69876162046635,136775.38579726,1962.7974625668,922.99126523203,1.7710255013298,417312.00585849,2012.0410267833,822.0823221653,0.343851805053,373049.53660451,2012.0409938861,822.08238957776,0.38574124636054,289984.98211711,1962.7740520649,923.03923757193,0.25858516289829,299211.67530239,2012.0811559463,822.00009027396,0.96765329839215,39.209793398268,91.964057212907,22.284500183452,19.425734493413,2.9725200832267,0.3545139627642,1.2369422284934e+15,3.2766454695663e+14,3.0237374813064e+14,299455.57866358,2012.081156108,822.00008994269,0.96765329914094,0.62028506521726,129210.31211076,1963.4632844522,921.62687612251,-3.8535491956523e-09,1.1202850652173,965402.21296159,1772.0000023718,773.1499962708,1.3948989565803,963596.9195101,1699.8535294734,886.58784673989,1.4541023130696,303959.34901491,1962.7974652104,922.99125981466,1.462513145867,298501.43489515,2012.0811550715,822.0000920666,1.4266905125628,136715.01530183,1962.7974628761,922.99126459818,1.7710255184123,0.92867563091092,1.0836408549113,0.79795890649957,305261.00284124,1283.0298005251,166853.89191157,10396.488189128,7.509663178157,1962.7974638158,922.99126267261,0.99195001411621,964181.3141184,1699.8535187532,886.58786359558,1.0844644478342,965411.37951945,2619.939040403,433147.25444563,69722.742464955,4.5004860985927,1772.0000009993,773.1499984288,1.3948989577196,117274.8239872,985878.30500645,2011.628637407,822.92738236267,0,223980714.19687
21222.81220612,-0.00089156656047325,1.2438335349872,10396.506757437,6.8475188070003e-05,918.43101779083,90297422.548029,305589.55062319,922.98108724022,300218.02358228,822.00009471168,966806.91170737,773.15022953085,965061.23516472,886.58784140325,-9.4289332992048e-05,-22557.316012259,15499.815988033,-0.00011928126400562,3048.6734274373,69722.889987741,-0.00026133342569556,-0.18401196652606,224073225.79384,1.2083450462441e-08,-0.00018317010691501,1.0747760364515e-05,0.00074954482825939,0.0002445728916703,7.1749054000478e-05,-1.8657834559492e-06,-1.8657834559492e-06,223909055.99927,414968.12946261,822.08232248659,153005.53594335,923.00011872793,1.5363751129437e-10,0.00074954482825939,0,-160248.87576523,139609.28640353,299858.16216876,0.00031632194567078,1.2083450462441e-08,-0.00089156656047325,918.43101801051,15583685.171159,1.0747760364515e-05,216,3932.445739251,-1283.6964718695,1283.6964722103,224000000,21222.81220612,151249.34424286,1962.7919568808,923.00254737541,1.8535220440701,387145.92739611,2012.0410250608,822.08232569503,0.69876206103812,136775.37002352,1962.797462954,922.99126443842,1.7710266177496,417312.19167109,2012.0410266112,822.08232251798,0.3438520216992,373049.6910873,2012.0409932684,822.08239084354,0.38574148961833,289985.10877963,1962.7740526667,923.03923633876,0.25858532586569,299211.86156597,2012.0811548858,822.00009244718,0.96765390794821,39.209978293457,91.964483470035,22.284602686863,19.425823780629,2.9725337393586,0.35451559062451,1.2368148755307e+15,3.2768747213769e+14,3.0237374813064e+14,299455.76522686,2012.0811548509,822.00009251864,0.96765390834548,0.62028499936631,129210.30013908,1963.4632844593,921.62687610798,-2.8641271898976e-09,1.1202849993663,965402.21349006,1772.0000040956,773.14999356038,1.39489995746,963596.91777613,1699.8535367468,886.58783530385,1.4541033525351,303959.53790934,1962.7974631925,922.99126394971,1.462514065076,298501.62026247,2012.0811543096,822.00009362782,1.4266914102501,136714.99947197,1962.7974627729,922.99126480954,1.7710266299528,0.92858001642691,1.083716672277,0.79796258382558,305261.1933633,1283.0305911879,166854.0961041,10396.506757437,7.5096636715957,1962.7974630098,922.99126432425,0.9919506370048,964181.31329351,1699.8535319203,886.58784289264,1.084465224288,965411.38006598,2619.9409134926,433147.8736862,69722.889987741,4.5004862351838,1772.0000015351,773.14999758636,1.394899957259,117274.81328228,985878.30500645,2011.628637407,822.92738236267,0,223980854.70987
21247.781510847,-0.00089140420556064,1.2438441354527,10396.525047621,6.7996662735407e-05,918.43158354612,90297477.215296,305589.73705243,922.98108521613,300218.20665145,822.00009458663,966806.91446918,773.15023502471,965061.23570321,886.58783012132,-9.437364792575e-05,-22557.168404658,15499.815578819,-0.00011814846027391,3048.6917176209,69723.037595342,-0.00026183185115882,-0.18442118113213,224073375.4738,1.1929318999748e-08,-0.00018333482565202,1.0748255628503e-05,0.00074954564320763,0.00024457299401719,7.1749558903993e-05,-1.8654912256585e-06,-1.8654912256585e-06,223909190.44506,414968.31053865,822.08232387755,153005.52309765,923.00011812777,1.5314596423378e-10,0.00074954564320763,0,-160249.07052094,139609.27471801,299858.34523894,0.00031632255292118,1.1929318999748e-08,-0.00089140420556064,918.43158342955,15582873.682787,1.0748255628503e-05,216,3935.481586077,-1283.6973955157,1283.6973951922,224000000,21247.781510847,151249.32843566,1962.7919571704,923.00254678202,1.8535231863088,387146.08543887,2012.0410239919,822.08232788542,0.69876249199594,136775.35454554,1962.7974632974,922.99126373478,1.7710277092301,417312.3732055,2012.0410259421,822.08232388911,0.3438522336404,373049.84202038,2012.040992038,822.08239336471,0.38574172756074,289985.23256317,1962.7740526558,923.03923636102,0.25858548525046,299212.04347992,2012.0811550037,822.00009220556,0.9676545041681,39.210161419004,91.964905587354,22.284704033576,19.425911934016,2.9725472306521,0.35451720144411,1.2366876176176e+15,3.2771023592113e+14,3.0237374813064e+14,299455.94736066,2012.081154336,822.00009357374,0.96765450424739,0.62028493179304,129210.28839707,1963.4632844679,921.6268760904,-2.4750232224291e-09,1.120284931793,965402.2142271,1772.0000010337,773.14999837472,1.3949009574066,963596.91621073,1699.8535406001,886.58782924509,1.4541043897879,303959.72233819,1962.7974639566,922.99126238392,1.4625149657102,298501.80122257,2012.0811540674,822.00009412425,1.426692288377,136714.98394777,1962.7974633581,922.99126361045,1.7710277196246,0.9284844733045,1.0837919558742,0.79796618554301,305261.37938883,1283.0313643414,166854.2955942,10396.525047621,7.509664060781,1962.7974636118,922.99126309057,0.99195124754083,964181.3124877,1699.8535323154,886.58784227141,1.0844659975208,965411.38081406,2619.9427933453,433148.49529512,69723.037595342,4.5004863933453,1772.0000001965,773.14999969111,1.3949009575512,117274.80283989,985878.30500645,2011.628637407,822.92738236267,0,223980983.85172
21272.751319179,-0.00089124297587984,1.2438546663875,10396.543623919,6.7553762137464e-05,918.43216387297,90297537.131378,305589.92974424,922.98108662276,300218.39591202,822.00009343293,966806.91705183,773.15023106962,965061.23609276,886.58782087013,-9.4151513735596e-05,-22557.021172843,15499.815168736,-0.00011872401364599,3048.7102939192,69723.184827157,-0.00026235930033752,-0.18483126363631,224073506.93346,1.1804264720859e-08,-0.00018349838191472,1.0748747810744e-05,0.00074954646244504,0.00024457308608179,7.1750065049094e-05,-1.8651993273843e-06,-1.8651993273843e-06,223909327.74871,414968.49760468,822.08232651963,153005.51134606,923.00011910336,1.5266128800309e-10,0.00074954646244504,0,-160249.2702807,139609.26415673,299858.53443743,0.00031632315113088,1.1804264720859e-08,-0.00089124297587984,918.43216418512,15582070.429611,1.0748747810744e-05,216,3938.586093204,-1283.6983157167,1283.6983157613,224000000,21272.751319179,151249.31364568,1962.7919566973,923.00254775149,1.8535243575091,387146.24888891,2012.0410227379,822.08233045509,0.69876293396368,136775.34009445,1962.7974628386,922.99126467506,1.771028828286,417312.56073999,2012.0410246643,822.08232650757,0.34385245112407,373049.99817558,2012.0409908456,822.08239580828,0.38574197153867,289985.36089906,1962.774052447,923.03923678885,0.25858564861183,299212.23148742,2012.0811546494,822.00009293159,0.96765511592131,39.210342789282,91.965323602707,22.284804326032,19.425999024821,2.9725605244217,0.35451878644638,1.2365604537389e+15,3.2773283905307e+14,3.0237374813064e+14,299456.13565827,2012.0811548136,822.00009259509,0.96765511598013,0.62028486924952,129210.27776332,1963.4632844756,921.62687607463,-2.7828802134877e-09,1.1202848692495,965402.21478848,1772.0000040056,773.14999370194,1.3949019578782,963596.91449718,1699.8535488831,886.58781622159,1.4541054280492,303959.91297117,1962.7974628275,922.99126469772,1.4625158909778,298501.98831416,2012.0811546008,822.00009303119,1.4266931902822,136714.96942278,1962.7974627434,922.99126487001,1.7710288397462,0.92838900078155,1.0838667081702,0.79796976359606,305261.5716668,1283.032154459,166854.49902088,10396.543623919,7.5096645485282,1962.79746281,922.9912647337,0.99195187499027,964181.31167717,1699.8535428274,886.5878257431,1.0844667707938,965411.38138602,2619.944678751,433149.11883457,69723.184827157,4.5004865988086,1772.0000015866,773.14999750541,1.3949019587666,117274.79340972,985878.30500645,2011.628637407,822.92738236267,0,223981115.04853
21297.721438045,-0.00089108284562319,1.2438651222222,10396.562298066,6.7078696120318e-05,918.4327304261,90297590.045293,305590.11696378,922.98108533052,300218.57977789,822.00009370508,966806.91963788,773.15023036695,965061.2364781,886.58780918242,-9.4854957296775e-05,-22556.872750026,15499.814757907,-0.00011918885468276,3048.7289680655,69723.333249974,-0.00026286432589122,-0.18524209268668,224073652.35761,1.179412441397e-08,-0.00018366077830332,1.0749236862913e-05,0.00074954731456383,0.00024457319126056,7.1750578243032e-05,-1.8649028794089e-06,-1.8649028794089e-06,223909462.61717,414968.67940645,822.08232741709,153005.49890391,923.000119107,1.5219613170253e-10,0.00074954731456383,0,-160249.46538638,139609.25287703,299858.71826341,0.0003163237695036,1.179412441397e-08,-0.00089108284562319,918.43273154382,15581275.121666,1.0749236862913e-05,216,3941.629430312,-1283.6992329284,1283.6992329828,224000000,21297.721438045,151249.29823229,1962.7919566843,923.00254777817,1.8535254998161,387146.40762361,2012.0410227914,822.08233034543,0.69876336480366,136775.32501594,1962.7974628089,922.99126473581,1.7710299196992,417312.74300053,2012.041024214,822.08232743035,0.34385266331277,373050.1497716,2012.0409911661,822.08239515149,0.38574220931531,289985.48529266,1962.7740528768,923.03923590817,0.25858580792635,299212.41414656,2012.0811551145,822.00009197841,0.96765571260242,39.210522363883,91.965737311282,22.284903551358,19.426085305342,2.9725737204769,0.35452035949296,1.2364333847722e+15,3.2775528189285e+14,3.0237374813064e+14,299456.31858043,2012.0811556955,822.0000907879,0.96765571310313,0.62028480071106,129210.26641816,1963.4632844838,921.62687605771,-3.4943331593476e-09,1.1202848007111,965402.2153588,1772.0000034052,773.14999464589,1.3949029525453,963596.91279517,1699.8535561817,886.58780474577,1.454106456606,303960.09816558,1962.7974645088,922.99126125239,1.4625167941527,298502.17005127,2012.0811549536,822.00009230813,1.4266940712995,136714.95426518,1962.7974629257,922.99126449659,1.7710299348956,0.92829359951698,1.0839409303536,0.797973304667,305261.75847636,1283.0329365775,166854.7013898,10396.562298066,7.5096648094029,1962.7974635882,922.99126313889,0.991952488095,964181.31085146,1699.8535474056,886.58781854472,1.0844675365596,965411.3819719,2619.9465513321,433149.73807533,69723.333249974,4.500486664789,1772.0000014883,773.14999765983,1.3949029544183,117274.78338345,985878.30500645,2011.628637407,822.92738236267,0,223981244.53227
21322.69148399,-0.00089092394675575,1.2438754991691,10396.580608977,6.6567059721585e-05,918.43330503141,90297648.433724,305590.30617121,922.98108613759,300218.76557316,822.00009290221,966806.92221735,773.15022769391,965061.23686166,886.5877993275,-9.5056836812546e-05,-22556.725370301,15499.814346298,-0.00011800982781551,3048.7472789772,69723.480629699,-0.0002633660698797,-0.18565370190255,224073786.89562,1.161571115205e-08,-0.00018382201674181,1.0749722670258e-05,0.00074954809318311,0.00024457328584819,7.1751083588168e-05,-1.8646060810172e-06,-1.8646060810172e-06,223909600.57447,414968.86311804,822.08232722007,153005.48554461,923.00011727422,1.5169452779027e-10,0.00074954809318311,0,-160249.66332764,139609.24068638,299858.90401402,0.00031632436943636,1.161571115205e-08,-0.00089092394675575,918.43330554454,15580488.171897,1.0749722670258e-05,216,3944.626280279,-1283.7001511692,1283.7001511398,224000000,21322.69148399,151249.2818643,1962.7919575965,923.00254590872,1.8535266599672,387146.56792283,2012.0410225968,822.08233074428,0.6987638021508,136775.30897407,1962.7974637095,922.99126289045,1.7710310281898,417312.9271793,2012.0410243101,822.08232723343,0.34385287841926,373050.30283575,2012.040990814,822.08239587305,0.38574245078831,289985.61076713,1962.774053878,923.03923385665,0.25858596975014,299212.59872485,2012.0811549082,822.00009240132,0.96765631770584,39.210700401118,91.966148186707,22.285002717545,19.426171858362,2.9725869573383,0.35452193644513,1.2363064125721e+15,3.2777756470635e+14,3.0237374813064e+14,299456.5034252,2012.0811555261,822.00009113497,0.96765631793837,0.62028473172195,129210.25416248,1963.4632844924,921.62687604008,-2.887267642199e-09,1.120284731722,965402.21594077,1772.0000048241,773.14999241492,1.3949039531297,963596.91109954,1699.8535632841,886.58779357845,1.4541074957452,303960.28534238,1962.7974639345,922.9912624294,1.4625177074626,298502.35370766,2012.0811551012,822.00009200578,1.4266949626832,136714.93816844,1962.7974636344,922.99126304419,1.7710310400401,0.92819827090309,1.0840146233035,0.79797685551876,305261.94727323,1283.0337207282,166854.9037285,10396.580608977,7.5096653769518,1962.797463768,922.99126277048,0.99195310723001,964181.31002892,1699.8535566358,886.58780403172,1.0844683131093,965411.38256299,2619.9484175449,433150.35487786,69723.480629699,4.5004867850612,1772.0000017888,773.14999718745,1.3949039538783,117274.77245527,985878.30500645,2011.628637407,822.92738236267,0,223981384.92856
21347.661927625,-0.00089076613404305,1.2438858069858,10396.598777844,6.611218051772e-05,918.43386787015,90297702.520181,305590.49145666,922.9810848071,300218.94750184,822.0000930867,966806.92470418,773.15023056315,965061.23720382,886.58778829552,-9.2284261995701e-05,-22556.58574272,15499.813934074,-0.00011726533580259,3048.7654478444,69723.62025728,-0.00026380251663327,-0.18606592601473,224073925.26689,1.1514090785198e-08,-0.00018398210339697,1.0750205421654e-05,0.00074954889558049,0.0002445733820482,7.1751583921791e-05,-1.8643154413265e-06,-1.8643154413265e-06,223909736.96647,414969.04302648,822.08232733216,153005.47255539,923.00011714217,1.5121166657057e-10,0.00074954889558049,0,-160249.85705098,139609.22884881,299859.0858998,0.00031632496596999,1.1514090785198e-08,-0.00089076613404305,918.43386764636,15579708.886294,1.0750205421654e-05,216,3947.63121771,-1283.7010573719,1283.7010576601,224000000,21347.661927625,151249.26592883,1962.7919576474,923.00254580452,1.8535277954945,387146.72490194,2012.0410224177,822.08233111117,0.69876423043476,136775.29336566,1962.7974637904,922.99126272469,1.771032113208,417313.10754236,2012.0410242724,822.08232731059,0.34385308915709,373050.45273065,2012.0409903819,822.08239675833,0.38574268722881,289985.73365414,1962.7740541383,923.03923332308,0.25858612815845,299212.779454,2012.0811558149,822.00009054314,0.96765691042066,39.210876788773,91.966555042293,22.285100360105,19.4262567822,2.9725999594559,0.35452348745596,1.2361795346514e+15,3.2779968834581e+14,3.0237374813064e+14,299456.68442155,2012.0811552382,822.00009172492,0.9676569106097,0.62028466374638,129210.24226041,1963.4632845019,921.62687602073,-2.532704627325e-09,1.1202846637464,965402.21644724,1772.0000035209,773.14999446405,1.3949049387255,963596.90937588,1699.8535697313,886.58778344132,1.4541085168319,303960.46863541,1962.7974639203,922.99126245831,1.4625186025512,298502.5335334,2012.0811549164,822.0000923845,1.4266958364332,136714.92250023,1962.7974636898,922.99126293076,1.7710321237699,0.92810301307267,1.0840877898387,0.79798034829124,305262.13215745,1283.0344903541,166855.10239799,10396.598777844,7.5096657903951,1962.7974638385,922.99126262601,0.99195371426863,964181.30920908,1699.8535635412,886.58779317428,1.0844690751411,965411.38307605,2619.9502719866,433150.96816143,69723.62025728,4.5004873229554,1772.0000013942,773.14999780785,1.3949049390169,117274.76186125,985878.30500645,2011.628637407,822.92738236267,0,223981517.82093
21372.632720217,-0.00089060940779881,1.2438960403489,10396.617016994,6.5643936294424e-05,918.43442660145,90297753.116464,305590.67685436,922.9810813378,300219.12962545,822.0000950719,966806.92738179,773.15023715062,965061.23768832,886.58777726958,-9.3665845270152e-05,-22556.437264878,15499.813520898,-0.00011706977772974,3048.7836869939,69723.768735122,-0.00026431628119264,-0.18647910184209,224074077.75292,1.1428221726372e-08,-0.00018414104360981,1.0750685103056e-05,0.00074954967487268,0.00024457347240312,7.1752076338491e-05,-1.8640290869998e-06,-1.8640290869998e-06,223909866.15235,414969.22307262,822.08233047323,153005.46099723,923.00011690972,1.507505051764e-10,0.00074954967487268,0,-160250.04955865,139609.21843715,299859.2679958,0.00031632554874161,1.1428221726372e-08,-0.00089060940779881,918.43442716207,15578937.343622,1.0750685103056e-05,216,3950.665735259,-1283.7019686758,1283.7019686106,224000000,21372.632720217,151249.25143974,1962.7919577571,923.00254557963,1.8535289234265,387146.88221833,2012.0410211827,822.082333642,0.6987646559138,136775.27920553,1962.7974638987,922.9912625027,1.7710331909148,417313.2880431,2012.0410227188,822.08233049432,0.34385329860133,373050.6030234,2012.0409894609,822.0823986456,0.38574292205725,289985.85713683,1962.7740546135,923.03923234945,0.25858628549383,299212.96040115,2012.0811551769,822.00009185063,0.96765749955479,39.211051603645,91.966958312858,22.28519718752,19.426340990546,2.9726128389762,0.35452502378072,1.236052751165e+15,3.2782165354935e+14,3.0237374813064e+14,299456.8656175,2012.0811546662,822.0000928972,0.9676574999365,0.6202846020104,129210.23178779,1963.463284509,921.62687600611,-2.874570549216e-09,1.1202846020104,965402.21712431,1771.9999990938,773.15000142489,1.3949059229739,963596.90778926,1699.8535730644,886.58777820068,1.4541095350456,303960.65203754,1962.7974661219,922.99125794691,1.4625194938218,298502.7135641,2012.0811541022,822.00009405285,1.426696705567,136714.90827064,1962.7974641541,922.99126197931,1.7710332039406,0.92800782614195,1.0841604324,0.79798378852791,305262.31715051,1283.0352581304,166855.30067969,10396.617016994,7.5096661191905,1962.7974648682,922.99126051607,0.99195431913603,964181.30840875,1699.8535625295,886.587794765,1.0844698332941,965411.3837693,2619.9521281623,433151.58204432,69723.768735122,4.5004872970064,1771.9999998966,773.15000016255,1.3949059245227,117274.7525768,985878.30500645,2011.628637407,822.92738236267,0,223981644.73591
21397.603892736,-0.00089045379551981,1.2439062026138,10396.635341652,6.5179731767412e-05,918.43500829483,90297817.463747,305590.86999225,922.98108488088,300219.31927576,822.00009085782,966806.93004934,773.15022533154,965061.23816734,886.5877679301,-9.3810492558077e-05,-22556.289336331,15499.813106888,-0.00011736806834506,3048.8020116516,69723.916663669,-0.00026483968794601,-0.18689311243641,224074193.36597,1.1354702280091e-08,-0.00018429883992,1.0751161832143e-05,0.0007495504527797,0.00024457355764913,7.1752565083688e-05,-1.863747202575e-06,-1.863747202575e-06,223910002.74453,414969.41052929,822.08233295947,153005.44924236,923.00011752387,1.5026237946944e-10,0.0007495504527797,0,-160250.24970215,139609.20787126,299859.45757341,0.00031632612273282,1.1354702280091e-08,-0.00089045379551981,918.43500976386,15578173.320975,1.0751161832143e-05,216,3953.698169501,-1283.7028888344,1283.7028887728,224000000,21397.603892736,151249.23663946,1962.7919574739,923.00254616008,1.8535300967022,387147.04600434,2012.0410199605,822.08233614651,0.69876509883384,136775.26474301,1962.7974636212,922.99126307134,1.7710343119285,417313.47596777,2012.0410215155,822.08233295997,0.34385351659426,373050.75949443,2012.0409882969,822.08240103103,0.38574316656527,289985.98576278,1962.774054471,923.03923264138,0.25858644912254,299213.14878528,2012.0811557083,822.00009076167,0.96765811262818,39.21122465877,91.967357109845,22.285292787632,19.426424064507,2.9726255285134,0.35452653563808,1.2359260618393e+15,3.2784346066795e+14,3.0237374813064e+14,299457.05430431,2012.0811568318,822.00008845947,0.96765811305926,0.62028453705075,129210.22114304,1963.4632845186,921.62687598657,-3.5034952604493e-09,1.1202845370508,965402.21778625,1772.0000063708,773.14998998309,1.394906929277,963596.9061696,1699.8535846836,886.58775993149,1.4541105811856,303960.84311212,1962.7974638731,922.99126255518,1.4625204211668,298502.90103917,2012.0811562162,822.00008972087,1.4266976096452,136714.89372329,1962.797463414,922.99126349585,1.7710343266791,0.92791270990554,1.0842325521483,0.79798721126926,305262.50987543,1283.0360525246,166855.5054576,10396.635341652,7.5096668601983,1962.7974637108,922.99126288772,0.99195494798995,964181.30761917,1699.8535788458,886.58776911042,1.0844706143309,965411.38443618,2619.9539994541,433152.20038526,69723.916663669,4.5004874165263,1772.000002278,773.14999641831,1.3949069297673,117274.74318099,985878.30500645,2011.628637407,822.92738236267,0,223981774.6018
21422.575040471,-0.00089029933373071,1.2439162897645,10396.653488362,6.4698253475342e-05,918.43556426933,90297865.49388,305591.05253491,922.98107977514,300219.4985621,822.00009402327,966806.93256912,773.15023491148,965061.23853446,886.58775660056,-9.3398820581569e-05,-22556.146609402,15499.812692206,-0.00011660301265692,3048.8201583617,69724.059390598,-0.0002653439570461,-0.18730779354286,224074355.12479,1.1272805760468e-08,-0.00018445549446478,1.0751635359606e-05,0.00074955121111129,0.00024457364461109,7.1753062574896e-05,-1.8634526556367e-06,-1.8634526556367e-06,223910140.62565,414969.58786257,822.08233060575,153005.43588533,923.00011601582,1.4979350179666e-10,0.00074955121111129,0,-160250.44118738,139609.19564899,299859.63683636,0.00031632670718599,1.1272805760468e-08,-0.00089029933373071,918.43556451402,15577416.9931,1.0751635359606e-05,216,3956.697903908,-1283.7037853368,1283.7037851855,224000000,21422.575040471,151249.22037131,1962.7919582174,923.00254463641,1.8535312184574,387147.20066158,2012.0410211484,822.08233371221,0.69876552148495,136775.24879423,1962.7974643629,922.99126155147,1.7710353837484,417313.65375374,2012.041022669,822.08233059628,0.34385372453584,373050.90713802,2012.0409894292,822.08239871069,0.38574339989462,289986.10669383,1962.7740554328,923.03923067056,0.25858660560832,299213.32690834,2012.0811556104,822.00009096233,0.96765869756509,39.211396257939,91.967753221762,22.285388363609,19.426507445443,2.9726382873531,0.35452805802181,1.2357994686448e+15,3.2786510999697e+14,3.0237374813064e+14,299457.23266783,2012.0811552439,822.00009171337,0.96765869796058,0.62028446853026,129210.20886376,1963.463284527,921.62687596931,-2.8719307576634e-09,1.1202844685303,965402.21832995,1772.0000002621,773.14999958787,1.3949078971154,963596.90448869,1699.853586965,886.58775634429,1.4541115820686,303961.02368506,1962.7974663238,922.99125753314,1.4625213047224,298503.07824911,2012.081154644,822.00009294262,1.4266984719348,136714.87772548,1962.7974645433,922.99126118183,1.7710353966955,0.92781766584274,1.0843041500603,0.79799061699472,305262.69201831,1283.0368079928,166855.7000393,10396.653488362,7.5096670473625,1962.7974651607,922.9912599167,0.99195554732334,964181.30680461,1699.8535758542,886.58777381414,1.0844713592939,965411.38500079,2619.9558335529,433152.8071783,69724.059390598,4.5004876356116,1772.0000002665,773.14999958096,1.3949078989933,117274.73222076,985878.30500645,2011.628637407,822.92738236267,0,223981907.71857
21447.54651997,-0.00089014596809086,1.2439263058882,10396.671437619,6.4243513285475e-05,918.43612440418,90297925.354179,305591.23845552,922.98108284093,300219.68110641,822.00009121715,966806.935057,773.15023042107,965061.23886775,886.58774638903,-9.2057931851741e-05,-22556.003084021,15499.812276787,-0.00011581010346617,3048.838107619,69724.202915979,-0.00026579864651987,-0.18772321310999,224074471.83276,1.1134819725219e-08,-0.00018461101331867,1.0752105916016e-05,0.00074955193911324,0.00024457372176108,7.1753531095474e-05,-1.8631816565585e-06,-1.8631816565585e-06,223910268.96198,414969.76822907,822.08233429783,153005.42434726,923.00011582156,1.4930363655056e-10,0.00074955193911324,0,-160250.63402429,139609.18525417,299859.81927846,0.00031632725285656,1.1134819725219e-08,-0.00089014596809086,918.4361252261,15576667.968583,1.0752105916016e-05,216,3959.696218459,-1283.7046932317,1283.7046932555,224000000,21447.54651997,151249.20590037,1962.7919583027,923.00254446165,1.853532349093,387147.35824628,2012.0410191456,822.08233781649,0.69876594831455,136775.23464467,1962.7974644893,922.99126129246,1.7710364641214,417313.83457245,2012.041020857,822.08233430937,0.34385393456552,373051.05768688,2012.0409872665,822.0824031425,0.38574363553226,289986.23043005,1962.7740554529,923.0392306294,0.25858676332704,299213.50820354,2012.0811559202,822.00009032748,0.96765928828245,39.211566339411,91.968145720936,22.285482525779,19.42658913572,2.9726507492848,0.35452954185334,1.2356729696736e+15,3.278866023759e+14,3.0237374813064e+14,299457.41427915,2012.0811563145,822.00008951945,0.96765928859303,0.62028440719809,129210.19839152,1963.4632845357,921.62687595135,-2.9979994655035e-09,1.1202844071981,965402.21885133,1772.0000033529,773.1499947282,1.3949088907129,963596.9027824,1699.8535963513,886.58774158595,1.4541126140972,303961.20761741,1962.7974645491,922.99126116992,1.4625221969379,298503.25869711,2012.0811558799,822.0000904101,1.4266993426568,136714.86349678,1962.7974643064,922.99126166721,1.7710364768577,0.92772269252133,1.0843752289124,0.79799397831465,305262.87753907,1283.0375763805,166855.89852055,10396.671437619,7.5096675957032,1962.7974644535,922.99126136576,0.99195615234158,964181.30599957,1699.8535903289,886.58775105515,1.0844721317844,965411.38553376,2619.9576897707,433153.42081207,69724.202915979,4.5004879452997,1772.0000010546,773.14999834176,1.3949088902431,117274.72292871,985878.30500645,2011.628637407,822.92738236267,0,223982036.54168
21472.518172952,-0.0008899937425077,1.2439362499299,10396.689508619,6.378099602397e-05,918.4366771651,90297977.412398,305591.42067182,922.98108310742,300219.86001777,822.00009205271,966806.93758955,773.15023001218,965061.23923456,886.58773520496,-9.1175736883997e-05,-22555.862245823,15499.81186062,-0.00011577446468891,3048.8561786186,69724.343754177,-0.00026627993595685,-0.18813937954528,224074619.70998,1.0976165367447e-08,-0.0001847653987145,1.0752573449826e-05,0.00074955263230634,0.00024457379750569,7.1754009804722e-05,-1.8628956790095e-06,-1.8628956790095e-06,223910406.46075,414969.94508456,822.08233309042,153005.41163033,923.00011560966,1.4882492280233e-10,0.00074955263230634,0,-160250.82444152,139609.17366424,299859.99810576,0.00031632780731041,1.0976165367447e-08,-0.0008899937425077,918.43667705132,15575926.103432,1.0752573449826e-05,216,3962.692972672,-1283.7055904861,1283.705590917,224000000,21472.518172952,151249.1902885,1962.7919584143,923.00254423299,1.8535334650315,387147.51256596,2012.0410196439,822.08233679531,0.69876636883753,136775.21934904,1962.7974645904,922.99126108522,1.7710375303696,417314.01187721,2012.0410214584,822.08233307713,0.34385414140797,373051.20504074,2012.0409877259,822.08240220109,0.38574386771318,289986.35124171,1962.7740557817,923.0392299556,0.25858691901087,299213.68589863,2012.0811560392,822.0000900837,0.96765987011612,39.211734867,91.968534686051,22.285576236155,19.426671032101,2.9726633209649,0.35453104380221,1.2355465656233e+15,3.279079381133e+14,3.0237374813064e+14,299457.59227626,2012.081155704,822.00009077052,0.9676598702294,0.62028434115451,129210.18672393,1963.463284544,921.62687593444,-2.4267944590265e-09,1.1202843411545,965402.2194004,1772.0000028941,773.14999544956,1.3949098619962,963596.90109262,1699.8536028432,886.58773137864,1.4541136193985,303961.38788011,1962.7974652828,922.99125966644,1.462523075799,298503.43554943,2012.0811554186,822.00009135537,1.4267001999672,136714.8481341,1962.7974646475,922.9912609683,1.7710375404782,0.92762779046489,1.084445789725,0.79799733901875,305263.05936322,1283.038329173,166856.0925854,10396.689508619,7.5096677878305,1962.7974649352,922.99126037869,0.99195674817708,964181.30517816,1699.8535944948,886.58774450499,1.0844728790543,965411.38609107,2619.9595169715,433154.02497143,69724.343754177,4.5004882717786,1772.0000014424,773.149997732,1.3949098634457,117274.71253185,985878.30500645,2011.628637407,822.92738236267,0,223982172.36332
21497.490170327,-0.0008898425741484,1.2439461220168,10396.707476449,6.3327262685341e-05,918.43723541193,90298031.789472,305591.60493694,922.98108269981,300220.04097109,822.00009166613,966806.9401325,773.15023258214,965061.239665,886.58772448135,-9.0745042484741e-05,-22555.719841812,15499.811443636,-0.00011539986167008,3048.8741464491,69724.486158187,-0.00026676299186179,-0.18855636425253,224074751.92857,1.0968185249361e-08,-0.00018491865628806,1.0753037970754e-05,0.00074955340324639,0.00024457388012043,7.1754493224733e-05,-1.8626159405969e-06,-1.8626159405969e-06,223910537.58697,414970.12403194,822.08233470324,153005.39928606,923.00011493607,1.4835074582931e-10,0.00074955340324639,0,-160251.01657142,139609.16245988,299860.1790313,0.00031632837334516,1.0968185249361e-08,-0.0008898425741484,918.43723495545,15575191.431798,1.0753037970754e-05,217,3965.788597691,-1283.7064841083,1283.7064841839,224000000,21497.490170327,151249.17502169,1962.7919587436,923.0025435583,1.853534591479,387147.66879018,2012.0410187261,822.08233867603,0.69876679379957,136775.20440418,1962.7974649169,922.99126041624,1.7710386066384,417314.19127565,2012.0410206614,822.0823347102,0.34385435055365,373051.35424331,2012.040986869,822.08240395693,0.38574410229226,289986.47368271,1962.7740562202,923.0392290569,0.25858707610563,299213.86567814,2012.0811565881,822.00008895878,0.96766045834581,39.211901928245,91.968920242412,22.285668758495,19.426751321237,2.9726755732542,0.35453250338363,1.2354202555474e+15,3.2792911798803e+14,3.0237374813064e+14,299457.77230589,2012.0811557522,822.00009067164,0.96766045850055,0.62028427537635,129210.17545717,1963.4632845516,921.6268759189,-2.1828764993087e-09,1.1202842753763,965402.22000594,1772.0000017024,773.14999732326,1.3949108359565,963596.89949365,1699.853608999,886.5877216997,1.4541146294319,303961.57016279,1962.7974650669,922.99126010883,1.4625239640307,298503.61441715,2012.0811554796,822.00009123034,1.4267010673147,136714.83312941,1962.797464665,922.99126093232,1.7710386161405,0.92753295896287,1.0845158350741,0.79800063750308,305263.24322567,1283.0390951169,166856.29050933,10396.707476449,7.5096682786768,1962.7974649344,922.99126038038,0.99195735068374,964181.30440914,1699.8536018443,886.58773294926,1.0844736346585,965411.38671042,2619.9613390794,433154.62737272,69724.486158187,4.5004884753823,1772.0000004749,773.14999925325,1.3949108355486,117274.70252951,985878.30500645,2011.628637407,822.92738236267,0,223982299.12907
21522.462259419,-0.00088969257192393,1.24395591851,10396.725139878,6.2846938968237e-05,918.43778818201,90298085.907834,305591.78810873,922.98108058773,300220.2208764,822.00009175386,966806.94263496,773.15023001879,965061.24003659,886.58771457799,-9.232771628831e-05,-22555.574191304,15499.811025857,-0.00011414595405768,3048.8918098784,69724.631808696,-0.00026727943775569,-0.18897414313311,224074884.64622,1.0772621175529e-08,-0.00018507078884436,1.0753499472801e-05,0.00074955406766651,0.00024457394715,7.1754958144408e-05,-1.8623390442472e-06,-1.8623390442472e-06,223910668.32466,414970.30188974,822.08233563066,153005.38757501,923.00011382892,1.4788262059677e-10,0.00074955406766651,0,-160251.20701808,139609.15187997,299860.35889805,0.00031632890529441,1.0772621175529e-08,-0.00088969257192393,918.43778831404,15574463.854705,1.0753499472801e-05,217,3968.785423494,-1283.7073726469,1283.7073733543,224000000,21522.462259419,151249.16041193,1962.7919592719,923.00254247557,1.8535357069399,387147.82413651,2012.041018539,822.08233905936,0.69876721444819,136775.19011622,1962.7974654644,922.99125929418,1.771039672488,417314.36958148,2012.041020201,822.08233565362,0.34385455757122,373051.50262875,2012.0409868107,822.08240407638,0.38574433448963,289986.59556978,1962.7740569746,923.0392275111,0.2585872317245,299214.04441051,2012.0811558913,822.00009038675,0.9676610406539,39.212067617529,91.969302991776,22.285761004328,19.426831747406,2.9726878778458,0.35453397076636,1.235294040627e+15,3.2795014238774e+14,3.0237374813064e+14,299457.9512938,2012.0811560188,822.00009012537,0.96766104088205,0.62028421427796,129210.16481568,1963.4632845601,921.6268759014,-2.4014701286913e-09,1.120284214278,965402.2205497,1772.0000041123,773.1499935341,1.3949118002567,963596.8978429,1699.8536172762,886.58770868521,1.4541156280443,303961.75137098,1962.7974659304,922.99125833932,1.4625248444574,298503.79225474,2012.0811556488,822.00009088369,1.4267019260971,136714.81877684,1962.7974654421,922.99125933996,1.7710396825627,0.92743819890201,1.0845853662415,0.79800393391944,305263.42600102,1283.0398500546,166856.48516763,10396.725139878,7.5096688023617,1962.7974657081,922.99125879493,0.99195794789782,964181.30360861,1699.8536107237,886.58771898788,1.0844743778102,965411.38725645,2619.9631522522,433155.2268948,69724.631808696,4.5004884189715,1772.000001993,773.14999686635,1.39491180128,117274.69306476,985878.30500645,2011.628637407,822.92738236267,0,223982432.44928
21547.434760036,-0.00088954358263597,1.2439656487921,10396.74296862,6.2410989440871e-05,918.43834597319,90298140.604482,305591.97303543,922.98108166856,300220.40247838,822.00009152946,966806.94519939,773.15023249255,965061.24045788,886.58770406527,-9.0667346967166e-05,-22555.434316271,15499.810607441,-0.00011432729547778,3048.9096386201,69724.771683729,-0.00026772368487205,-0.18939255879823,224075024.43158,1.0687928522681e-08,-0.00018522180159404,1.0753958136267e-05,0.00074955475237273,0.00024457401675641,7.1755416329666e-05,-1.8620714365401e-06,-1.8620714365401e-06,223910801.1644,414970.48143563,822.08233749386,153005.37611105,923.00011441721,1.4740744660953e-10,0.00074955475237273,0,-160251.39889,139609.14155657,299860.54044656,0.00031632943308607,1.0687928522681e-08,-0.00088954358263597,918.43834567116,15573742.990087,1.0753958136267e-05,217,3971.782141888,-1283.7082677487,1283.708268077,224000000,21547.434760036,151249.14602947,1962.7919589908,923.00254305154,1.8535368326046,387147.98097987,2012.0410173113,822.08234157519,0.69876763930888,136775.17605664,1962.7974652013,922.99125983348,1.771040748057,417314.54957939,2012.0410192971,822.08233750585,0.3438547665715,373051.65246002,2012.0409853572,822.08240705487,0.38574456905722,289986.71871597,1962.774056691,923.03922809217,0.25858738875707,299214.22481446,2012.0811563114,822.00008952574,0.9676616285302,39.212231681045,91.969681397513,22.285851727146,19.426910658637,2.9726999615811,0.35453541287957,1.2351679191387e+15,3.2797101203253e+14,3.0237374813064e+14,299458.13197305,2012.0811556962,822.00009078637,0.96766162858199,0.62028415356954,129210.15442272,1963.4632845659,921.62687588953,-2.2269545633673e-09,1.1202841535695,965402.22115443,1772.0000020571,773.14999676556,1.3949127720753,963596.89622211,1699.853622059,886.58770116513,1.4541166363338,303961.93432467,1962.7974655997,922.99125901708,1.4625257325833,298503.9717781,2012.0811555178,822.00009115208,1.4267027923291,136714.80465212,1962.7974651399,922.99125995927,1.7710407574519,0.9273435089885,1.0846543856088,0.79800716837469,305263.61053294,1283.0406102731,166856.68108959,10396.74296862,7.5096693010743,1962.7974654075,922.99125941076,0.99195855007225,964181.30279656,1699.8536138552,886.58771406411,1.0844751300505,965411.38787918,2619.9649762896,433155.83001279,69724.771683729,4.5004887911493,1772.0000009808,773.14999845788,1.3949127727242,117274.68383933,985878.30500645,2011.628637407,822.92738236267,0,223982556.30011
21572.407378185,-0.00088939574026678,1.2439753031771,10396.760722863,6.1925287589218e-05,918.43889496153,90298197.254312,305592.15382181,922.98107980867,300220.580017,822.00008916046,966806.947768,773.15022942422,965061.24089243,886.58769392738,-9.042412943927e-05,-22555.292202943,15499.810188164,-0.00011391434259167,3048.9273928626,69724.913797057,-0.00026821390043156,-0.18981183610412,224075151.62487,1.0619013570052e-08,-0.00018537169605196,1.0754413754177e-05,0.0007495554550046,0.00024457408659369,7.1755890480801e-05,-1.8617905009478e-06,-1.8617905009478e-06,223910933.55202,414970.65708329,822.08233722889,153005.36348705,923.00011337871,1.469424082105e-10,0.0007495554550046,0,-160251.58793275,139609.13005919,299860.71799194,0.00031632997707449,1.0619013570052e-08,-0.00088939574026678,918.43889536755,15573029.111417,1.0754413754177e-05,217,3974.778097767,-1283.7091564477,1283.7091565176,224000000,21572.407378185,151249.13052819,1962.7919594872,923.00254203442,1.8535379403475,387148.13426,2012.0410176001,822.08234098335,0.69876805689319,136775.1608777,1962.7974656786,922.99125885532,1.771041806459,417314.72567218,2012.0410194302,822.08233723329,0.3438549720776,373051.79882795,2012.0409857388,822.08240627294,0.38574479956289,289986.83874513,1962.7740576654,923.03922609554,0.25858754326465,299214.40123809,2012.0811570997,822.00008791054,0.96766220654883,39.212394393817,91.970057160522,22.28594229952,19.426989584046,2.9727120237948,0.35453685031043,1.2350418924844e+15,3.2799172713174e+14,3.0237374813064e+14,299458.30859983,2012.0811571164,822.00008787613,0.96766220664984,0.6202840854401,129210.14287589,1963.4632845734,921.62687587415,-2.6003876527233e-09,1.1202840854401,965402.22177474,1772.0000037818,773.14999405383,1.3949137369358,963596.89463282,1699.8536293978,886.58768962604,1.4541176376685,303962.11316017,1962.7974660307,922.99125813375,1.4625266075613,298504.1472614,2012.0811568137,822.00008849643,1.4267036447042,136714.78941997,1962.7974656808,922.99125885087,1.7710418170605,0.92724889027468,1.0847228938684,0.79801040478616,305263.79092343,1283.0413605377,166856.87454811,10396.760722863,7.509669676891,1962.7974658147,922.99125857634,0.99195914354915,964181.30203492,1699.8536215355,886.58770198826,1.084475876116,965411.38851621,2619.9667884081,433156.42917226,69724.913797057,4.5004889585227,1772.0000015685,773.14999753385,1.3949137382147,117274.67360388,985878.30500645,2011.628637407,822.92738236267,0,223982687.64778
21597.38045229,-0.0008892489332859,1.2439848920696,10396.778320701,6.1514317990839e-05,918.43943515858,90298245.407376,305592.33268094,922.98107615581,300220.75568441,822.00009093636,966806.95032294,773.15023596702,965061.24136707,886.58768227258,-9.0507454160615e-05,-22555.151871157,15499.809768133,-0.00011338326987698,3048.9449907015,69725.054128843,-0.00026871886395301,-0.19023186711417,224075293.91512,1.0633557299012e-08,-0.00018552047916308,1.0754866482816e-05,0.000749556186717,0.00024457415754683,7.175635538306e-05,-1.8615201234215e-06,-1.8615201234215e-06,223911061.13856,414970.83077868,822.08233845216,153005.35208571,923.00011331062,1.4649516994954e-10,0.000749556186717,0,-160251.77385695,139609.11976409,299860.89362103,0.00031633051292989,1.0633557299012e-08,-0.0008892489332859,918.43943572724,15572321.849423,1.0754866482816e-05,217,3977.820045311,-1283.710036736,1283.7100368689,224000000,21597.38045229,151249.11629583,1962.7919595449,923.00254191615,1.8535390293599,387148.2859618,2012.041017396,822.08234140163,0.69876846776062,136775.1469617,1962.7974657557,922.99125869728,1.7710428469928,417314.89980612,2012.0410188367,822.08233844936,0.34385517442492,373051.9437223,2012.040985873,822.0824059979,0.38574502632353,289986.95775261,1962.7740578008,923.03922581808,0.25858769516063,299214.57575305,2012.081157149,822.00008780952,0.96766277553398,39.212555711442,91.970429492145,22.286031429949,19.427066731688,2.972723791412,0.35453825405471,1.2349159588586e+15,3.2801228864516e+14,3.0237374813064e+14,299458.48336513,2012.0811570221,822.00008806955,0.96766277601319,0.62028402384545,129210.13251664,1963.4632845795,921.62687586163,-2.9466560391385e-09,1.1202840238454,965402.22241599,1772.0000007385,773.14999883877,1.3949146930105,963596.89311269,1699.8536350647,886.58768071586,1.4541186256159,303962.29008656,1962.7974678437,922.99125441875,1.4625274672993,298504.32089922,2012.0811562817,822.00008958668,1.4267044846886,136714.77542833,1962.7974660383,922.99125811819,1.7710428599226,0.92715434140516,1.0847908941943,0.79801357616016,305263.96939,1283.0421071583,166857.06792526,10396.778320701,7.5096700883669,1962.7974667664,922.99125662619,0.99195972729633,964181.30129629,1699.8536253546,886.58769598335,1.0844766143144,965411.38916028,2619.9685786382,433157.02102209,69725.054128843,4.50048913239,1772.0000004525,773.14999928852,1.3949146936136,117274.66442922,985878.30500645,2011.628637407,822.92738236267,0,223982808.62683
